Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.19877,49.7537,43.55359,0,0,0,0,0,0,0,0,0,0,20.19877,0,0,0,0,353.6739,0.4517325,20.19877,0,20.19877,103.6386,24.6758,0.1145359,0,16.15902,0,20.6505
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,40.14579,58.50931,45.44442,18.15514,18.15514,0,0,0,18.15514,221.1263,0,0,0,40.14579,19.11067,18.15514,0,0,333.4751,18.63062,21.03511,0,21.03511,123.5942,29.42714,0.11446,19.97065,32.11663,0,58.77641
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,60.00868,71.80727,50.35135,23.45303,23.45303,0,-1,0,23.45303,255.8675,0,0,0,60.00868,24.6874,23.45303,0,0,312.44,37.56223,35.32128,0,35.32128,157.1029,37.40539,0.1143329,25.79833,48.00694,0,97.57091
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,66.18185,80.13788,54.94467,32.7287,32.7287,0,0,0,32.7287,202.2135,0,0,0,66.18185,34.45127,32.7287,0,0,277.1187,69.35138,31.73059,0,31.73059,187.2052,44.57258,0.114219,36.00158,52.94548,0,135.5332
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,62.29101,83.03402,58.78167,33.31679,33.31679,0,0,0,33.31679,186.9658,0,0,0,62.29101,35.0703,33.31679,0,0,245.3881,97.90891,27.22071,0,27.22071,213.0291,50.7211,0.1141214,36.64847,49.83281,0,160.1999
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,71.98293,91.62215,61.58563,0,0,0,0,0,0,0,0,0,0,71.98293,0,0,0,0,218.1674,122.4075,71.98293,0,71.98293,281.3181,66.98035,0.1138642,0,57.58635,0,194.3905
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,69.55096,93.8449,64.27891,52.73982,52.73982,0,0,0,52.73982,131.8756,0,0,0,69.55096,55.5156,52.73982,0,0,146.1845,187.1922,14.03535,0,14.03535,294.6332,70.15061,0.1138142,58.01381,55.64077,0,256.7431
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,56.34605,88.81261,65.83768,29.51015,29.51015,0,-1,0,29.51015,190.9379,0,0,0,56.34605,31.06331,29.51015,0,0,132.1491,199.824,25.28274,0,25.28274,318.6185,75.86139,0.1137242,32.46116,45.07684,0,256.1701
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,44.46297,83.64767,66.25275,28.35383,28.35383,0,-1,0,28.35383,156.8147,0,0,0,44.46297,29.84614,28.35383,0,0,106.8664,222.5785,14.61683,0,14.61683,332.4852,79.16299,0.1136723,31.18922,35.57038,0,267.0414
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,36.87014,80.83406,66.72314,26.34607,26.34607,0,-1,0,26.34607,139.9455,0,0,0,36.87014,27.7327,26.34607,0,0,92.24956,235.7336,9.13744,0,9.13744,341.1537,81.22692,0.1136398,28.98067,29.49611,0,272.6038
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,18.20821,72.43335,65.89302,0,0,0,-1,0,0,0,0,0,0,18.20821,0,0,0,0,83.11212,243.9573,18.20821,0,18.20821,358.4276,85.33973,0.1135752,0,14.56657,0,262.1655
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.633279,64.65669,63.76239,0,0,0,-1,0,0,0,0,0,0,2.633279,0,0,0,0,64.90392,260.3447,2.633279,0,2.633279,360.9257,85.93452,0.1135658,0,2.106623,0,262.978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,61.84389,61.84389,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,62.27063,262.7147,0,17.44687,-17.44687,342.5351,81.55582,0.1135658,18.23198,0,0,262.7147
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,59.55645,59.55645,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,81.65605,245.2678,0,72.31579,-72.31579,266.3076,63.40644,0.1135658,120.977,0,0,245.2678
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,57.01997,57.01997,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,162.0069,172.952,0,39.73518,-39.73518,224.423,53.43394,0.1135658,41.52326,0,0,172.952
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,54.47427,54.47427,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,206.1571,133.2168,0,54.44595,-54.44595,167.032,39.76943,0.1135658,56.89602,0,0,133.2168
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,52.42665,52.42665,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,266.6526,78.77087,0,20.9357,-20.9357,144.9638,34.51512,0.1135658,21.8778,0,0,78.77087
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,50.97855,50.97855,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,289.9145,57.83517,0,36.82675,-36.82675,106.145,25.27257,0.1135658,38.48395,0,0,57.83517
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,49.44744,49.44744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.8331,21.00842,0,0,0,106.145,25.27257,0.1135658,0,0,0,21.00842
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.09158,48.09158,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0.4381961,0,19.51789,18.542,0,0,330.8331,21.00842,0,19.51789,-19.51789,85.57133,20.37408,0.1135658,20.3962,0,0,21.00842
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,47.03087,47.03087,31.51815,1.416004,0,-1,0,1.416004,0,0,30.10215,33.25396,0,1.49053,1.416004,0,0,352.5197,1.49053,0,1.49053,-1.49053,84.00017,20,0.1135658,34.66997,0,0,1.49053
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,45.88715,45.88715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135658,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,44.9279,44.9279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135658,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2346545,44.481,44.41138,0,0,0,0,0,0,0,0,0,0,0.2346545,0,0,0,0,354.1758,0,0.2346545,0,0.2346545,84.22278,20.053,0.113565,0,0.1877236,0,0.2346545
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.40751,51.33588,43.76573,21.60073,21.60073,81,0,22.761,21.60073,112.9939,0,0,0,24.40751,0,0,59.39927,56.42931,353.9412,0.211189,80.83681,0,80.83681,160.9113,38.31214,0.113811,23.7608,19.526,81,24.61869
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,41.48765,59.25485,45.68423,34.05875,34.05875,81,0,22.761,34.05875,121.812,0,0,0,41.48765,0,0,46.94125,44.59418,273.1043,72.96432,86.08184,0,86.08184,242.5757,57.75601,0.1140372,37.46463,33.19012,81,114.452
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,60.49898,72.23517,50.53582,38.94772,38.94772,0,-1,0,38.94772,155.3338,0,0,0,60.49898,40.9976,38.94772,0,0,187.0225,150.438,19.50138,0,19.50138,261.0764,62.16091,0.1139681,42.84249,48.39918,0,210.937
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,58.0343,76.60593,55.10147,17.86582,17.86582,0,0,0,17.86582,324.8343,0,0,0,58.0343,18.80612,17.86582,0,0,167.5211,167.9892,39.22818,0,39.22818,298.2915,71.02164,0.1138295,19.6524,46.42744,0,226.0235
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,66.58778,85.27081,58.88313,20.96137,20.96137,0,0,0,20.96137,317.669,0,0,0,66.58778,22.0646,20.96137,0,0,128.2929,203.2946,44.52318,0,44.52318,340.5299,81.07838,0.1136726,23.05751,53.27023,0,269.8824
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,73.05257,92.35676,61.68709,31.27177,31.27177,0,0,0,31.27177,233.6055,0,0,0,73.05257,32.91766,31.27177,0,0,83.76976,243.3654,40.13492,0,40.13492,378.6052,90.14391,0.1135314,34.39895,58.44206,0,316.418
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,69.09602,93.73504,64.38959,25.78239,25.78239,0,0,0,25.78239,267.997,0,0,0,69.09602,27.13935,25.78239,0,0,43.63485,279.4869,41.95667,0,41.95667,418.4088,99.62094,0.1133843,28.36063,55.27682,0,348.5829
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,61.25669,91.46704,65.93914,3.750026,3.750026,0,-1,0,3.750026,1633.5,55.63111,0,0,61.25669,3.947396,3.750026,0,0,1.678181,317.2479,1.678181,0,1.678181,420.0009,100,0.1133784,4.125029,49.00535,0,378.5045
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,50.09647,86.38395,66.3542,35.06437,35.06437,0,-1,0,35.06437,142.87,13.18661,0,0,50.09647,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1133784,38.5708,40.07717,0,368.8547
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,39.15029,81.93713,66.8246,11.33267,11.33267,0,-1,0,11.33267,345.4639,27.22116,0,0,39.15029,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1133784,12.46594,31.32023,0,357.9085
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,20.32384,73.28548,65.93914,0,0,0,-1,0,0,0,20.32384,0,0,20.32384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133784,0,16.25907,0,339.0821
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.609046,64.75051,63.86385,22.64046,22.64046,0,-1,0,22.64046,11.52382,0,3.552714E-15,0,2.609046,23.83206,22.64046,0,0,0,318.7582,0,21.22301,-21.22301,397.6298,94.67358,0.1133784,24.9045,2.087237,0,321.3673
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,61.94535,61.94535,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.58113,297.5352,0,4.694946,-4.694946,392.6809,93.49527,0.1133784,4.906219,0,0,297.5352
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,59.66713,59.66713,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.79773,292.8403,0,11.74883,-11.74883,380.2966,90.54662,0.1133784,12.27753,0,0,292.8403
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,57.17677,57.17677,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.85199,281.0914,0,19.34454,-19.34454,359.9056,85.69164,0.1133784,20.21505,0,0,281.0914
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,54.58495,54.58495,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.34592,261.7469,0,13.80601,-13.80601,345.3528,82.22669,0.1133784,14.42728,0,0,261.7469
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,52.55577,52.55577,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.68594,247.9409,0,18.88544,-18.88544,325.4458,77.48694,0.1133784,19.73529,0,0,247.9409
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,51.10768,51.10768,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.66976,229.0554,0,27.71142,-27.71142,296.2354,70.5321,0.1133784,28.95844,0,0,229.0554
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,49.57657,49.57657,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.4602,201.344,0,19.40197,-19.40197,275.7839,65.6627,0.1133784,20.27506,0,0,201.344
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,48.24838,48.24838,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.018,181.942,0,10.80309,-10.80309,264.3965,62.95141,0.1133784,11.28923,0,0,181.942
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,47.18767,47.18767,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.0214,171.1389,0,12.75504,-12.75504,250.9515,59.75023,0.1133784,13.32902,0,0,171.1389
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.04395,46.04395,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.1937,158.3839,0,20.59625,-20.59625,229.2411,54.58111,0.1133784,21.52308,0,0,158.3839
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,45.0847,45.0847,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.0784,137.7877,0,24.17297,-24.17297,203.7606,48.51432,0.1133784,25.26076,0,0,137.7877
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.084412,44.91848,44.59585,22.31436,22.31436,0,0,0,22.31436,4.859706,0,7.105427E-15,0,1.084412,23.4888,22.31436,0,0,227.9373,113.6147,0,22.40439,-22.40439,180.1443,42.89141,0.1133784,24.5458,0.8675298,0,114.6991
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.60049,48.09867,43.96865,20.63517,20.63517,0,0,0,20.63517,65.90927,0,0,0,13.60049,21.72123,20.63517,0,0,252.831,91.2103,0,8.120742,-8.120742,171.5843,40.85331,0.1133784,22.69869,10.88039,0,104.8108
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,35.40372,57.28557,45.85948,16.78698,16.78698,0,0,0,16.78698,210.8999,0,0,0,35.40372,17.6705,16.78698,0,0,261.8541,83.08956,17.73322,0,17.73322,188.4075,44.85883,0.1133164,18.46568,28.32298,0,118.4933
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,39.68975,64.12125,50.69262,0,0,0,-1,0,0,0,0,0,0,39.68975,0,0,0,0,244.1209,99.04945,39.68975,0,39.68975,226.0605,53.82381,0.1131777,0,31.7518,0,138.7392
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,54.8481,75.33318,55.20293,31.67856,31.67856,0,0,0,31.67856,173.1395,0,0,0,54.8481,33.34586,31.67856,0,0,204.4311,134.7702,21.50225,0,21.50225,246.4593,58.68066,0.1131027,34.84642,43.87848,0,189.6183
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,52.59657,78.81287,58.99381,44.63126,44.63126,0,0,0,44.63126,117.8469,0,0,0,52.59657,46.98027,44.63126,0,0,182.9289,154.1223,5.616295,0,5.616295,251.7874,59.94925,0.1130832,49.09438,42.07725,0,206.7188
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,39.91615,76.57603,61.78855,28.4995,28.4995,0,0,0,28.4995,140.0591,0,0,0,39.91615,29.99948,28.4995,0,0,177.3126,159.1769,9.916672,0,9.916672,261.1952,62.1892,0.1130486,31.34945,31.93292,0,199.0931
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,54.70567,86.35934,64.49104,48.39244,48.39244,0,0,0,48.39244,113.0459,0,0,0,54.70567,50.93941,48.39244,0,0,167.3959,168.1019,3.766268,0,3.766268,264.7682,63.03991,0.1130355,53.23168,43.76454,0,222.8076
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,58.88221,90.29694,65.99448,7.859919,7.859919,0,-1,0,7.859919,749.1453,0,0,0,58.88221,8.273599,7.859919,0,0,163.6296,171.4916,50.60861,0,50.60861,312.7797,74.47121,0.1128596,8.64591,47.10577,0,230.3738
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,48.2565,85.64533,66.46488,0,0,0,-1,0,0,0,0,0,0,48.2565,0,0,0,0,113.021,217.0393,48.2565,0,48.2565,358.5598,85.37122,0.1126924,0,38.60521,0,265.2958
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,31.01617,78.54317,66.87994,34.38748,34.38748,0,-1,0,34.38748,90.19611,0,0,0,31.01617,36.19735,34.38748,0,0,64.76451,260.4702,0,5.181178,-5.181178,353.0984,84.07088,0.1126924,37.82623,24.81294,0,291.4863
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,17.52131,72.33905,66.04983,29.13037,29.13037,0,-1,0,29.13037,60.14791,0,0,0,17.52131,30.66355,29.13037,0,0,70.52138,255.289,0,13.14224,-13.14224,339.2452,80.77251,0.1126924,32.0434,14.01705,0,272.8103
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.409923,64.79377,63.97453,18.34764,18.34764,0,-1,0,18.34764,13.13479,0,0,0,2.409923,19.3133,18.34764,0,0,85.12386,242.1467,0,16.90338,-16.90338,321.4275,76.53021,0.1126924,20.1824,1.927939,0,244.5567
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,62.05603,62.05603,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,103.9054,225.2434,0,64.77686,-64.77686,253.1467,60.27291,0.1126924,67.69182,0,0,225.2434
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,59.82393,59.82393,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,175.8797,160.4665,0,45.85438,-45.85438,204.812,48.76465,0.1126924,47.91783,0,0,160.4665
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,57.27823,57.27823,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,226.829,114.6121,0,47.46419,-47.46419,154.7803,36.85238,0.1126924,49.60008,0,0,114.6121
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,54.68641,54.68641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.567,67.14793,0,0,0,154.7803,36.85238,0.1126924,0,0,0,67.14793
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,52.65723,52.65723,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,279.567,67.14793,0,18.38246,-18.38246,135.4035,32.23886,0.1126924,19.20967,0,0,67.14793
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,51.20914,51.20914,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,299.9919,48.76548,0,5.907753,-5.907753,129.1762,30.75617,0.1126924,6.173601,0,0,48.76548
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,49.7057,49.7057,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,306.5561,42.85772,0,3.57736,-3.57736,125.4053,29.85835,0.1126924,3.738341,0,0,42.85772
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,48.40518,48.40518,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,310.5309,39.28036,0,2.492319,-2.492319,122.7782,29.23284,0.1126924,2.604474,0,0,39.28036
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3002,36.78804,0,0,0,122.7782,29.23284,0.1126924,0,0,0,36.78804
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,46.20075,46.20075,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,313.3002,36.78804,0,8.892382,-8.892382,113.4048,27.00108,0.1126924,9.292539,0,0,36.78804
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,45.2415,45.2415,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,323.1806,27.89566,0,6.173323,-6.173323,106.8975,25.45174,0.1126924,28.72612,0,81,27.89566
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.398864,45.18801,44.7711,40.62573,40.62573,81,0,22.761,40.62573,3.443295,0,0,0,1.398864,0,0,40.37427,38.35556,330.0399,21.72234,39.75442,0,39.75442,144.6119,34.43133,0.1129145,44.6883,1.119091,81,23.1212
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.950727,47.15647,44.15312,23.55734,23.55734,81,0,22.761,23.55734,42.24046,0,0,0,9.950727,0,0,57.44267,54.57053,290.2855,57.50132,64.52126,0,64.52126,205.8221,49.00517,0.1132142,25.91307,7.960582,81,67.45205
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.283,52.05305,46.04395,23.9689,23.9689,81,0,22.761,23.9689,80.45007,0,0,0,19.283,0,0,57.0311,54.17954,225.7642,115.5704,73.46254,0,73.46254,275.5148,65.59863,0.1134817,26.36579,15.4264,81,134.8535
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,45.78862,66.61784,50.84942,2.844508,2.844508,0,-1,0,2.844508,1609.72,0,0,0,45.78862,2.994219,2.844508,0,0,152.3017,181.6867,42.7944,0,42.7944,316.1131,75.26488,0.1133336,3.128959,36.63089,0,227.4754
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,69.32455,82.09823,55.30439,13.66739,13.66739,0,0,0,13.66739,507.2259,0,0,0,69.32455,14.38673,13.66739,0,0,109.5073,220.2017,54.93782,0,54.93782,368.2317,87.67404,0.113144,15.03413,55.45964,0,289.5262
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,73.4349,89.03778,59.03993,0,0,0,0,0,0,0,18.86546,0,0,73.4349,0,0,0,0,54.56944,269.6457,54.56944,0,54.56944,420.0009,100,0.1129564,0,58.74792,0,343.0806
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,77.68723,95.26909,61.84389,47.10333,47.10333,0,0,0,47.10333,164.9294,28.10478,0,0,77.68723,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.1129564,51.81366,62.14979,0,396.4455
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,51.59979,84.93,64.53716,18.93089,18.93089,0,0,0,18.93089,272.5694,31.67255,0,0,51.59979,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1129564,20.82397,41.27983,0,370.358
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,46.97161,84.61304,66.09594,74.22595,68.7,0,-1,0,68.7,68.37208,0,5.525953,12.94855,46.97161,72.31579,68.7,0,0,0,318.7582,0,25.34417,-25.34417,393.2857,93.63927,0.1129564,81.64854,37.57729,0,365.7298
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,33.84141,79.3117,66.511,18.23212,18.23212,0,-1,0,18.23212,185.6142,0,0,0,33.84141,19.19171,18.23212,0,0,28.16019,293.4141,14.6497,0,14.6497,407.1837,96.9483,0.1129061,20.05533,27.07313,0,327.2555
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,28.75529,77.66723,66.92606,46.3252,46.3252,0,-1,0,46.3252,62.07268,0,0,0,28.75529,48.76337,46.3252,0,0,13.51049,306.5988,0,20.00808,-20.00808,386.0933,91.92679,0.1129061,50.95772,23.00424,0,335.3541
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.00688,72.5705,66.09594,0,0,0,-1,0,0,0,0,0,0,18.00688,0,0,0,0,35.74169,286.5907,18.00688,0,18.00688,403.1761,95.99413,0.1128444,0,14.40551,0,304.5976
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.467538,64.91554,64.07599,14.28155,14.28155,0,-1,0,14.28155,17.2778,0,1.776357E-15,0,2.467538,15.03321,14.28155,0,0,17.73481,302.7969,0,12.56567,-12.56567,389.9308,92.84047,0.1128444,15.70971,1.974031,0,305.2644
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,62.15749,62.15749,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,31.69666,290.2312,0,38.42376,-38.42376,349.4286,83.19711,0.1128444,40.15282,0,0,290.2312
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,59.92539,59.92539,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,74.38972,251.8075,0,11.68715,-11.68715,337.1092,80.26394,0.1128444,12.21307,0,0,251.8075
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,57.37969,57.37969,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,87.37545,240.1203,0,61.03554,-61.03554,272.7721,64.94561,0.1128444,63.78214,0,0,240.1203
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,54.84321,54.84321,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,155.1927,179.0848,0,19.574,-19.574,252.1393,60.03304,0.1128444,20.45483,0,0,179.0848
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,52.78637,52.78637,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,176.9416,159.5108,0,10.65174,-10.65174,240.9114,57.35974,0.1128444,11.13106,0,0,159.5108
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,51.33827,51.33827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.7769,148.859,0,0,0,240.9114,57.35974,0.1128444,0,0,0,148.859
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,49.83483,49.83483,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,188.7769,148.859,0,33.16348,-33.16348,205.954,49.03657,0.1128444,34.65583,0,0,148.859
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,48.53431,48.53431,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,225.6252,115.6956,0,32.31144,-32.31144,171.8948,40.92724,0.1128444,33.76546,0,0,115.6956
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,47.4736,47.4736,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,261.5268,83.38412,0,15.6661,-15.6661,155.3812,36.99546,0.1128444,16.37108,0,0,83.38412
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,46.35755,46.35755,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,278.9336,67.71802,0,30.86364,-30.86364,122.8481,29.24949,0.1128444,32.25251,0,0,67.71802
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,45.42597,45.42597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.2265,36.85438,0,0,0,122.8481,29.24949,0.1128444,0,0,0,36.85438
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.489791,45.40018,44.95557,14.99475,14.99475,0,0,0,14.99475,9.935417,0,1.776357E-15,0,1.489791,15.78395,14.99475,0,0,313.2265,36.85438,0,14.29416,-14.29416,107.7807,25.66203,0.1128444,16.49422,1.191833,0,38.34417
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.0916,49.91521,44.35604,25.16809,25.16809,81,0,22.761,25.16809,71.88308,0,0,0,18.0916,0,0,55.83191,53.04031,329.1089,22.56022,71.13191,0,71.13191,175.2624,41.72906,0.1131186,27.6849,14.47328,81,40.65182
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,41.89338,59.9717,46.20075,24.60641,24.60641,81,0,22.761,24.60641,170.2539,0,0,0,41.89338,0,0,56.39359,53.57391,257.977,86.57894,95.46728,0,95.46728,265.8306,63.29287,0.1133083,27.06706,33.5147,81,128.4723
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,63.67758,74.14256,50.97855,4.642599,4.642599,0,-1,0,4.642599,1371.593,0,0,0,63.67758,4.886946,4.642599,0,0,162.5097,172.4995,58.79064,0,58.79064,321.6043,76.5723,0.1131074,5.106859,50.94207,0,236.1771
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,70.99349,83.04985,55.40585,47.69507,47.69507,0,0,0,47.69507,148.8487,0,0,0,70.99349,50.20534,47.69507,0,0,103.7191,225.4111,20.78815,0,20.78815,341.3257,81.26785,0.1130365,52.46458,56.79479,0,296.4046
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,73.52512,89.15992,59.09527,16.01584,16.01584,0,0,0,16.01584,459.0775,0,0,0,73.52512,16.85878,16.01584,0,0,82.93091,244.1204,56.66634,0,56.66634,395.0841,94.06745,0.1128438,17.61742,58.82009,0,317.6455
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,74.34003,93.37695,61.89923,18.58324,18.58324,0,0,0,18.58324,400.0381,28.51415,0,0,74.34003,19.56131,18.58324,0,0,26.26457,295.1201,26.26457,0,26.26457,420.0009,100,0.1127547,20.44156,59.47203,0,369.4601
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,63.75286,91.07446,64.59251,25.18477,25.18477,0,0,0,25.18477,253.1405,37.24258,0,0,63.75286,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1127547,27.70325,51.00229,0,382.5111
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,62.67667,92.42433,66.09594,23.18032,23.18032,0,-1,0,23.18032,270.3875,38.27634,0,0,62.67667,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1127547,25.49835,50.14134,0,381.4349
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,55.32886,89.12954,66.511,0,0,0,-1,0,0,0,55.32886,0,0,55.32886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127547,0,44.26309,0,374.0871
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,32.44968,79.18877,66.92606,37.38,37.38,0,-1,0,37.38,86.81027,0,0,0,32.44968,39.34737,37.38,0,0,0,318.7582,0,6.897689,-6.897689,412.73,98.26886,0.1127547,41.11801,25.95975,0,351.2079
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,19.87227,73.27869,66.09594,0,0,0,-1,0,0,0,12.20817,0,0,19.87227,0,0,0,0,7.664099,311.8605,7.664099,0,7.664099,420.0009,100,0.1127288,0,15.89781,0,331.7328
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.460556,64.91315,64.07599,13.03887,13.03887,0,-1,0,13.03887,18.87093,0,0,0,2.460556,13.72513,13.03887,0,0,0,318.7582,0,11.26457,-11.26457,408.127,97.17289,0.1127288,14.34276,1.968445,0,321.2188
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,62.20361,62.20361,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.51619,307.4937,0,18.88646,-18.88646,388.2189,92.43288,0.1127288,19.73635,0,0,307.4937
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,59.98073,59.98073,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.50114,288.6072,0,46.27644,-46.27644,339.4392,80.8187,0.1127288,48.35888,0,0,288.6072
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.91941,242.3308,0,0,0,339.4392,80.8187,0.1127288,0,0,0,242.3308
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,54.94467,54.94467,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.91941,242.3308,0,34.38867,-34.38867,303.1904,72.18804,0.1127288,35.93616,0,0,242.3308
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,52.86937,52.86937,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.129,207.9421,0,14.98289,-14.98289,287.397,68.42773,0.1127288,15.65712,0,0,207.9421
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,51.43973,51.43973,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.7767,192.9592,0,54.95982,-54.95982,229.4643,54.63424,0.1127288,57.43302,0,0,192.9592
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,49.93629,49.93629,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.8432,137.9994,0,5.288278,-5.288278,223.89,53.30703,0.1127288,5.52625,0,0,137.9994
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,48.66344,48.66344,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.719,132.7111,0,21.36494,-21.36494,201.3693,47.94498,0.1127288,22.32636,0,0,132.7111
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4579,111.3462,0,0,0,201.3693,47.94498,0.1127288,0,0,0,111.3462
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,46.45901,46.45901,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.4579,111.3462,0,61.07062,-61.07062,136.9952,32.61785,0.1127288,63.8188,0,0,111.3462
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,45.52743,45.52743,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.3141,50.27554,0,7.567614,-7.567614,129.0183,30.71857,0.1127288,7.908156,0,0,50.27554
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4727842,45.22564,45.0847,12.70031,12.70031,0,0,0,12.70031,3.722618,0,1.776357E-15,0,0.4727842,13.36875,12.70031,0,0,306.7226,42.70792,0,12.89597,-12.89597,115.4247,27.48202,0.1127288,13.97035,0.3782274,0,43.18071
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.94297,51.64317,44.51284,51.46464,51.46464,20.25,0,7.39125,51.46464,44.58006,0,0,0,22.94297,32.85751,31.21464,0,0,321.0514,29.81195,0,9.914547,-9.914547,104.9739,24.99373,0.1127288,56.6111,18.35437,81,52.75492
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,44.99644,61.28302,46.35755,36.94889,36.94889,81,0,22.761,36.94889,121.7802,0,0,0,44.99644,0,0,44.05111,41.84855,332.0676,19.89741,86.845,0,86.845,187.3623,44.60998,0.1129472,40.64378,35.99715,81,64.89385
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,58.25744,71.98276,51.12613,9.702654,9.702654,0,-1,0,9.702654,600.4279,0,0,0,58.25744,10.21332,9.702654,0,0,245.2226,98.05791,48.04412,0,48.04412,232.9409,55.46202,0.1127848,10.67292,46.60595,0,156.3154
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,69.33604,82.30219,55.46119,28.68473,28.68473,0,0,0,28.68473,241.7176,0,0,0,69.33604,30.19446,28.68473,0,0,197.1785,141.2976,39.14159,0,39.14159,270.0739,64.30318,0.1126528,31.55321,55.46883,0,210.6337
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,65.06258,84.90514,59.19673,35.36084,35.36084,0,0,0,35.36084,183.9962,0,0,0,65.06258,37.22194,35.36084,0,0,158.0369,176.525,27.84065,0,27.84065,296.4859,70.59173,0.1125591,38.89692,52.05007,0,241.5876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,65.94397,88.83974,61.94535,37.79401,37.79401,0,0,0,37.79401,174.4826,0,0,0,65.94397,39.78316,37.79401,0,0,130.1962,201.5816,26.1608,0,26.1608,321.3042,76.50084,0.1124712,41.57341,52.75517,0,267.5256
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,64.86837,91.74277,64.64784,20.90396,20.90396,0,0,0,20.90396,310.3161,0,0,0,64.86837,22.00418,20.90396,0,0,104.0354,225.1263,42.8642,0,42.8642,361.9687,86.18285,0.1123275,22.99436,51.8947,0,289.9947
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,63.64527,93.01999,66.15128,6.129906,6.129906,0,-1,0,6.129906,1038.275,0,0,0,63.64527,6.452533,6.129906,0,0,61.17122,263.7041,57.19273,0,57.19273,416.2265,99.10136,0.1121363,6.742897,50.91621,0,327.3494
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,48.65676,85.95354,66.56635,3.208551,3.208551,0,-1,0,3.208551,1516.471,41.30086,0,0,48.65676,3.377423,3.208551,0,0,3.978487,315.1776,3.978487,0,3.978487,420.0009,100,0.112123,3.529407,38.92541,0,363.8344
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,30.87611,78.59672,66.9814,29.59451,29.59451,0,-1,0,29.59451,104.3305,0,0,0,30.87611,31.15212,29.59451,0,0,0,318.7582,0,0.2760052,-0.2760052,419.7099,99.93073,0.112123,32.55396,24.70089,0,349.6343
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,20.43566,73.55267,66.15128,21.05396,21.05396,0,-1,0,21.05396,97.06326,0,0,0,20.43566,22.16206,21.05396,0,0,0.3066725,318.4822,0,1.726403,-1.726403,417.8901,99.49744,0.112123,23.15936,16.34853,0,338.9179
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.418622,65.00085,64.17744,29.64577,29.64577,0,-1,0,29.64577,8.158407,0,3.552714E-15,0,2.418622,31.20607,29.64577,0,0,2.224898,316.7558,0,28.78745,-28.78745,387.5455,92.27255,0.112123,32.61034,1.934898,0,319.1744
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,62.31429,62.31429,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,34.21095,287.9684,0,5.061011,-5.061011,382.2107,91.00237,0.112123,5.288757,0,0,287.9684
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,60.08219,60.08219,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,39.8343,282.9073,0,21.87523,-21.87523,359.1522,85.51225,0.112123,22.85962,0,0,282.9073
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,57.59183,57.59183,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,64.14011,261.0321,0,29.18652,-29.18652,328.3869,78.1872,0.112123,30.49991,0,0,261.0321
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,55.04613,55.04613,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,96.56957,231.8456,0,35.50531,-35.50531,290.961,69.27629,0.112123,37.10305,0,0,231.8456
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,52.97084,52.97084,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,136.0199,196.3403,0,40.24945,-40.24945,248.5344,59.17473,0.112123,42.06067,0,0,196.3403
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,51.54119,51.54119,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,180.7415,156.0909,0,17.15894,-17.15894,230.4473,54.86829,0.112123,17.93109,0,0,156.0909
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.807,138.9319,0,0,0,230.4473,54.86829,0.112123,0,0,0,138.9319
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,48.77412,48.77412,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,199.807,138.9319,0,36.19565,-36.19565,192.2937,45.78412,0.112123,37.82446,0,0,138.9319
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,47.70419,47.70419,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,240.0244,102.7363,0,37.07388,-37.07388,153.2144,36.47955,0.112123,38.7422,0,0,102.7363
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,46.58814,46.58814,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,281.2176,65.66238,0,12.49818,-12.49818,140.0402,33.34283,0.112123,13.06059,0,0,65.66238
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,45.65656,45.65656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1045,53.16421,0,0,0,140.0402,33.34283,0.112123,0,0,0,53.16421
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.644801,45.73342,45.2415,35.07378,35.07378,0,0,0,35.07378,4.689545,0,0,0,1.644801,36.91977,35.07378,0,0,295.1045,53.16421,0,35.27497,-35.27497,102.8571,24.48973,0.112123,38.58116,1.315841,0,54.80901
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.75291,50.45231,44.66964,18.22199,18.22199,0,0,0,18.22199,102.9136,0,0,0,18.75291,19.18104,18.22199,0,0,334.2989,17.88923,0,0.4281295,-0.4281295,102.4058,24.38228,0.112123,20.04419,15.00233,0,36.64215
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,42.6179,60.58255,46.51435,48.09495,48.09495,81,0,22.761,48.09495,88.61202,0,0,0,42.6179,0,0,32.90505,31.2598,334.7746,17.46111,73.8777,0,73.8777,172.4923,41.06952,0.1123841,52.90444,34.09432,81,60.07901
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,59.25358,72.59142,51.28292,15.87374,15.87374,0,-1,0,15.87374,373.2805,0,0,0,59.25358,16.7092,15.87374,0,0,260.8969,83.95104,42.54438,0,42.54438,212.8535,50.6793,0.1122423,17.46111,47.40287,0,143.2046
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,65.34815,80.57862,55.61799,38.06637,38.06637,0,0,0,38.06637,171.669,0,0,0,65.34815,40.06987,38.06637,0,0,218.3525,122.241,25.27828,0,25.27828,236.8346,56.38907,0.1121583,41.87301,52.27852,0,187.5891
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,69.52203,87.24072,59.25207,72.74156,72.74156,81,0,22.761,72.74156,95.57402,0,0,0,69.52203,0,0,8.258438,7.845516,193.0742,144.9914,77.36755,0,77.36755,310.2319,73.86459,0.1124066,80.01572,55.61763,81,214.5135
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,66.40558,89.22359,62.05603,36.71685,36.71685,81,0,22.761,36.71685,180.8586,0,0,0,66.40558,0,0,44.28315,42.06899,115.7066,214.6222,108.4746,0,108.4746,413.1399,98.36644,0.1125505,40.38854,53.12446,81,281.0278
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,58.17633,88.32045,64.69396,6.155406,6.155406,0,0,0,6.155406,945.1259,44.46487,0,0,58.17633,6.479374,6.155406,0,0,7.232085,312.2494,7.232085,0,7.232085,420.0009,100,0.1125266,6.770946,46.54107,0,370.4257
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,60.23921,91.32764,66.25275,25.38235,25.38235,0,-1,0,25.38235,237.3272,33.52095,0,0,60.23921,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1125266,27.92058,48.19137,0,378.9974
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,44.00741,83.8577,66.61246,32.38145,32.38145,0,-1,0,32.38145,135.9031,9.921673,0,0,44.00741,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1125266,35.6196,35.20593,0,362.7656
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,36.94949,81.21009,67.02752,57.81604,57.81604,0,-1,0,57.81604,63.90873,0,0,0,36.94949,60.85899,57.81604,0,0,0,318.7582,0,23.90949,-23.90949,394.798,93.99934,0.1125266,63.59764,29.5596,0,355.7077
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.82652,71.91599,66.25275,22.70441,22.70441,0,-1,0,22.70441,69.7068,0,0,0,15.82652,23.89938,22.70441,0,0,26.5661,294.8487,0,8.072861,-8.072861,386.2885,91.97327,0.1125266,24.97485,12.66121,0,310.6753
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.384457,65.04482,64.23279,62.88625,62.88625,0,-1,0,62.88625,3.791699,0,0,0.4748698,2.384457,66.19604,62.88625,0,0,35.53595,286.7759,0,63.81159,-63.81159,319.0251,75.95822,0.1125266,69.17487,1.907566,0,289.1603
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,62.41575,62.41575,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,106.4377,222.9643,0,22.63993,-22.63993,295.1606,70.27619,0.1125266,23.65872,0,0,222.9643
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,60.18365,60.18365,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,131.5932,200.3244,0,64.61971,-64.61971,227.0454,54.05833,0.1125266,67.5276,0,0,200.3244
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,57.69329,57.69329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3929,135.7047,0,0,0,227.0454,54.05833,0.1125266,0,0,0,135.7047
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,55.14759,55.14759,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,203.3929,135.7047,0,13.35273,-13.35273,212.9704,50.70714,0.1125266,13.9536,0,0,135.7047
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,53.0723,53.0723,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,218.2292,122.3519,0,3.132563,-3.132563,209.6684,49.92095,0.1125266,3.273528,0,0,122.3519
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,51.65187,51.65187,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,221.7099,119.2194,0,24.58955,-24.58955,183.7487,43.74961,0.1125266,25.69608,0,0,119.2194
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,50.14843,50.14843,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,249.0316,94.62981,0,16.20892,-16.20892,166.6631,39.6816,0.1125266,16.93832,0,0,94.62981
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,48.87558,48.87558,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,267.0415,78.4209,0,16.9765,-16.9765,148.7682,35.42094,0.1125266,17.74044,0,0,78.4209
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,47.80565,47.80565,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,285.9043,61.4444,0,10.68019,-10.68019,137.5103,32.74049,0.1125266,11.1608,0,0,61.4444
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,46.69882,46.69882,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,297.7711,50.76421,0,11.10694,-11.10694,125.8026,29.95294,0.1125266,11.60675,0,0,50.76421
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,45.75802,45.75802,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,310.1122,39.65727,0,23.41637,-23.41637,101.1196,24.07604,0.1125266,46.74511,0,81,39.65727
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.686406,45.87545,45.37063,23.69735,23.69735,81,0,22.761,23.69735,7.116433,0,0,0,1.686406,0,0,57.30265,54.43752,336.1304,16.24089,56.12392,0,56.12392,154.3634,36.75312,0.1128279,26.06709,1.349125,81,17.9273
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.5254,50.19378,44.79877,35.58852,35.58852,81,0,22.761,35.58852,49.24455,0,0,0,17.5254,0,0,45.41148,43.14091,280.0064,66.75243,60.66632,0,60.66632,211.9165,50.45621,0.1131283,39.14737,14.02032,81,84.27782
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,45.74738,61.88114,46.64348,41.79798,41.79798,81,0,22.761,41.79798,109.4488,0,0,0,45.74738,0,0,39.20202,37.24192,219.3401,121.3521,82.9893,0,82.9893,290.6471,69.20155,0.1133536,45.97778,36.5979,81,167.0995
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,58.56666,72.43005,51.39361,19.20008,19.20008,0,-1,0,19.20008,305.0333,0,0,0,58.56666,20.21062,19.20008,0,0,136.3508,196.0425,38.35604,0,38.35604,327.0348,77.86528,0.1132263,21.12009,46.85332,0,254.6091
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,70.33255,83.06274,55.67333,29.40515,29.40515,0,0,0,29.40515,239.1845,0,0,0,70.33255,30.95279,29.40515,0,0,97.99479,230.5629,39.37976,0,39.37976,364.3937,86.76024,0.113096,32.34566,56.26604,0,300.8955
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,64.02924,84.59057,59.35353,31.82025,31.82025,0,0,0,31.82025,201.2217,0,0,0,64.02924,33.495,31.82025,0,0,58.61502,266.0047,30.53425,0,30.53425,393.3611,93.65721,0.1129952,35.00227,51.22339,0,330.0339
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,70.67817,91.58518,62.10215,28.40337,28.40337,0,0,0,28.40337,248.8373,12.69911,0,0,70.67817,29.89828,28.40337,0,0,28.08078,293.4855,28.08078,0,28.08078,420.0009,100,0.1129026,31.24371,56.54253,0,364.1637
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,69.003,94.16054,64.74931,28.26471,28.26471,0,0,0,28.26471,244.1313,39.25067,0,0,69.003,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1129026,31.09118,55.2024,0,387.7612
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,58.32429,90.33185,66.25275,49.70346,49.70346,0,-1,0,49.70346,117.3445,6.004851,0,0,58.32429,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1129026,54.67381,46.65943,0,377.0825
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,49.23881,86.34914,66.6678,47.23699,47.23699,0,-1,0,47.23699,104.2378,0,0,0,49.23881,49.72314,47.23699,0,0,0,318.7582,0,0.4843354,-0.4843354,419.4903,99.87844,0.1129026,51.96069,39.39105,0,367.997
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,33.02135,79.66239,67.13821,34.68484,34.68484,0,-1,0,34.68484,95.204,0,0,0,33.02135,36.51036,34.68484,0,0,0.5381504,318.2739,0,3.489002,-3.489002,415.8126,99.00279,0.1129026,38.15332,26.41708,0,351.2953
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.21872,71.00677,66.30808,0,0,0,-1,0,0,0,8.8039,0,0,13.21872,0,0,0,0,4.41482,314.7849,4.41482,0,4.41482,420.0009,100,0.1128881,0,10.57498,0,328.0036
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.372656,65.08716,64.27891,91.65861,68.7,0,-1,0,68.7,3.453648,0,22.95861,32.12447,2.372656,72.31579,68.7,0,0,0,318.7582,0,69.94313,-69.94313,346.2743,82.4461,0.1128881,100.8245,1.898125,0,321.1309
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,62.51721,62.51721,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.71459,248.8151,0,26.24651,-26.24651,318.6081,75.85891,0.1128881,27.42761,0,0,248.8151
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,60.28511,60.28511,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.8774,222.5686,0,4.197248,-4.197248,314.1838,74.80551,0.1128881,4.386124,0,0,222.5686
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,57.79475,57.79475,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.541,218.3713,0,59.66587,-59.66587,251.2904,59.83093,0.1128881,62.35083,0,0,218.3713
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,55.25827,55.25827,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.8364,158.7055,0,18.84104,-18.84104,231.4302,55.10232,0.1128881,19.68889,0,0,158.7055
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,53.18298,53.18298,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.7709,139.8644,0,10.15917,-10.15917,220.7215,52.55264,0.1128881,10.61633,0,0,139.8644
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,51.78099,51.78099,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.0589,129.7052,0,47.95854,-47.95854,170.1688,40.51629,0.1128881,50.11668,0,0,129.7052
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,50.27756,50.27756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3461,81.74671,0,0,0,170.1688,40.51629,0.1128881,0,0,0,81.74671
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3461,81.74671,0,0,0,170.1688,40.51629,0.1128881,0,0,0,81.74671
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3461,81.74671,0,0,0,170.1688,40.51629,0.1128881,0,0,0,81.74671
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,46.82795,46.82795,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.3461,81.74671,0,25.30931,-25.30931,143.4904,34.16431,0.1128881,26.44823,0,0,81.74671
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,45.88715,45.88715,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.4676,56.4374,0,13.74629,-13.74629,129.0005,30.71436,0.1128881,14.36487,0,0,56.4374
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9778622,45.79232,45.49976,22.0675,22.0675,0,0,0,22.0675,4.431231,0,0,0,0.9778622,23.22895,22.0675,0,0,306.7412,42.69111,0,22.25109,-22.25109,105.5458,25.12991,0.1128881,24.27426,0.7822898,0,43.66897
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.34815,51.26368,44.95557,33.77441,33.77441,81,0,22.761,33.77441,60.24725,0,0,0,20.34815,0,0,47.22559,44.86431,331.4647,20.44002,65.21246,0,65.21246,167.4118,39.85987,0.113171,37.15186,16.27852,81,40.78817
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,40.85091,60.22425,46.77261,0,0,72.31579,0,20.56389,0,0,0,0,0,40.85091,0,0,72.31579,68.7,266.2522,79.13123,109.5509,0,109.5509,271.3409,64.60485,0.1132359,0,32.68073,81,119.9821
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,50.33619,69.14722,51.49507,37.51357,37.51357,0,-1,0,37.51357,134.1813,0,0,0,50.33619,39.48797,37.51357,0,0,156.7013,177.7271,10.84821,0,10.84821,281.6324,67.05521,0.1132003,41.26493,40.26895,0,228.0632
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,53.99379,75.57159,55.71945,26.88148,26.88148,0,0,0,26.88148,200.8586,0,0,0,53.99379,28.2963,26.88148,0,0,145.8531,187.4904,25.69748,0,25.69748,306.0112,72.85967,0.113116,29.56963,43.19503,0,241.4842
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,64.39711,84.77214,59.35353,0,0,0,0,0,0,0,0,0,0,64.39711,0,0,0,0,120.1556,210.6182,64.39711,0,64.39711,367.1037,87.40546,0.1129052,0,51.51769,0,275.0153
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,62.3211,87.17941,62.10215,0.4699257,0.4699257,0,0,0,0.4699257,13261.91,6.067951,0,0,62.3211,0.4946586,0.4699257,0,0,55.75849,268.5756,55.75849,0,55.75849,420.0009,100,0.1127233,0.5169182,49.85688,0,330.8967
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,64.2739,91.62504,64.80464,89.74469,89.74469,21.04469,0,7.592306,89.74469,71.61861,0,0,0,64.2739,72.31579,68.7,0,0,0,318.7582,0,8.041895,-8.041895,411.5239,97.9817,0.1127233,98.71915,51.41912,81,383.0321
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,60.78457,91.68508,66.30808,40.33327,40.33327,0,-1,0,40.33327,150.7058,9.393054,0,0,60.78457,42.45608,40.33327,0,0,8.935439,310.7163,8.935439,0,8.935439,420.0009,100,0.1126942,44.3666,48.62766,0,371.5009
