Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,61.63347,76.64598,53.80095,0,0,0,0,0,0,0,0,0,0,61.63347,0,0,0,0,64.6403,260.5819,61.63347,0,61.63347,417.1483,99.32082,0.111845,0,49.30678,0,322.2154
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,72.28828,85.11455,56.50345,19.81994,19.81994,0,0,0,19.81994,364.725,48.41835,0,0,72.28828,20.8631,19.81994,0,0,3.006833,316.0521,3.006833,0,3.006833,420.0009,100,0.1118378,21.80194,57.83062,0,388.3404
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,68.69142,86.53843,59.03993,47.49904,47.49904,0,0,0,47.49904,144.6164,18.69243,0,0,68.69142,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1118378,52.24895,54.95314,0,387.4496
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,58.36145,84.64471,61.63175,30.16561,30.16561,0,0,0,30.16561,193.4701,26.60818,0,0,58.36145,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1118378,33.18217,46.68916,0,377.1197
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,49.15422,82.26929,63.24586,20.2136,20.2136,0,-1,0,20.2136,243.1741,27.87675,0,0,49.15422,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1118378,22.23496,39.32338,0,367.9124
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,39.54276,78.88271,63.97453,12.19389,12.19389,0,-1,0,12.19389,324.2833,26.70708,0,0,39.54276,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1118378,13.41328,31.63421,0,358.301
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,35.99658,78.2557,64.74931,0,0,0,-1,0,0,0,35.99658,0,0,35.99658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118378,0,28.79726,0,354.7548
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.7881,70.58225,64.27891,32.92736,32.92736,0,-1,0,32.92736,54.02224,0,0,0,17.7881,34.66038,32.92736,0,0,0,318.7582,0,16.87228,-16.87228,402.2159,95.7655,0.1118378,36.2201,14.23048,0,336.5463
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.746766,63.49783,62.57255,23.66271,23.66271,0,-1,0,23.66271,11.608,0,0,0,2.746766,24.90812,23.66271,0,0,18.74698,301.886,0,22.16135,-22.16135,378.8558,90.20358,0.1118378,26.02898,2.197413,0,304.6327
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,61.22591,61.22591,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,43.3707,279.7246,0,12.5024,-12.5024,365.6771,87.0658,0.1118378,13.065,0,0,279.7246
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,59.19673,59.19673,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,57.26225,267.2222,0,43.935,-43.935,319.3655,76.03926,0.1118378,45.91207,0,0,267.2222
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,57.01997,57.01997,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,106.0789,223.2872,0,20.355,-20.355,297.9095,70.93069,0.1118378,21.27098,0,0,223.2872
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,54.78787,54.78787,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,128.6956,202.9322,0,21.13616,-21.13616,275.63,65.62606,0.1118378,22.08729,0,0,202.9322
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.1802,181.796,0,0,0,275.63,65.62606,0.1118378,0,0,0,181.796
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,51.98392,51.98392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.1802,181.796,0,0,0,275.63,65.62606,0.1118378,0,0,0,181.796
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,50.69262,50.69262,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,152.1802,181.796,0,6.326857,-6.326857,268.9609,64.03819,0.1118378,6.611566,0,0,181.796
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,49.73337,49.73337,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,159.2101,175.4692,0,9.200324,-9.200324,259.2629,61.72915,0.1118378,9.614339,0,0,175.4692
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,48.82024,48.82024,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,169.4326,166.2689,0,2.318577,-2.318577,256.8189,61.14724,0.1118378,2.422913,0,0,166.2689
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.96245,47.96245,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,172.0088,163.9503,0,21.25917,-21.25917,234.4098,55.81174,0.1118378,22.21584,0,0,163.9503
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,47.34447,47.34447,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,195.6301,142.6911,0,17.9088,-17.9088,215.5323,51.3171,0.1118378,18.7147,0,0,142.6911
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.390012,47.85696,47.13233,0,0,0,0,0,0,0,0,0,0,2.390012,0,0,0,0,215.5288,124.7823,2.390012,0,2.390012,217.7996,51.85695,0.1118321,0,1.91201,0,127.1723
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.099158,49.45881,46.67115,50.01829,50.01829,0,0,0,50.01829,18.19166,0,7.105427E-15,0,9.099158,52.65083,50.01829,0,0,213.1388,126.9333,0,43.55167,-43.55167,171.8921,40.92662,0.1118321,55.02011,7.279326,0,136.0325
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.64444,54.75602,47.88866,42.57575,42.57575,0,0,0,42.57575,50.83748,0,0,0,21.64444,44.81658,42.57575,0,0,261.5295,83.38165,0,23.17214,-23.17214,147.4666,35.11102,0.1118321,46.83332,17.31555,0,105.0261
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,29.44833,60.70788,50.97855,36.95282,36.95282,0,-1,0,36.95282,79.6917,0,0,0,29.44833,38.89771,36.95282,0,0,287.2764,60.2095,0,9.449375,-9.449375,137.506,32.73947,0.1118321,40.64811,23.55867,0,89.65784
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,37.95034,66.78413,53.69949,13.08648,13.08648,0,0,0,13.08648,289.9966,0,0,0,37.95034,13.77524,13.08648,0,0,297.7757,50.76013,24.1751,0,24.1751,160.4406,38.20006,0.1117747,14.39513,30.36028,0,88.71047
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,43.02367,71.71976,56.34665,17.85405,17.85405,0,0,0,17.85405,240.9744,0,0,0,43.02367,18.79373,17.85405,0,0,273.6006,72.51772,24.22994,0,24.22994,183.4271,43.67303,0.1117172,19.63945,34.41894,0,115.5414
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,44.0715,75.02033,58.88313,28.62938,28.62938,0,0,0,28.62938,153.938,0,0,0,44.0715,30.1362,28.62938,0,0,249.3706,94.32467,13.9353,0,13.9353,196.6473,46.82069,0.1116841,31.49232,35.2572,0,138.3962
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,46.31503,78.89142,61.42883,32.99667,32.99667,0,0,0,32.99667,140.3627,0,0,0,46.31503,34.73334,32.99667,0,0,235.4353,106.8664,11.58169,0,11.58169,207.6346,49.43672,0.1116567,36.29634,37.05202,0,153.1815
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,34.24345,75.62965,63.03373,24.22214,24.22214,0,-1,0,24.22214,141.3725,0,0,0,34.24345,25.49699,24.22214,0,0,223.8536,117.29,8.746459,0,8.746459,215.9323,51.41234,0.1116359,26.64435,27.39476,0,151.5334
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.32991,68.77415,63.76239,10.1881,10.1881,0,-1,0,10.1881,140.6534,0,0,0,14.32991,10.72432,10.1881,0,0,215.1072,125.1618,3.605592,0,3.605592,219.3528,52.22676,0.1116274,11.20691,11.46393,0,139.4917
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.98768,70.24392,64.59251,23.46026,23.46026,0,-1,0,23.46026,68.14794,0,0,0,15.98768,24.69501,23.46026,0,0,211.5016,128.4068,0,8.707326,-8.707326,210.1745,50.04145,0.1116274,25.80628,12.79015,0,144.3945
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.18986,68.07124,64.17744,0,0,0,-1,0,0,0,0,0,0,11.18986,0,0,0,0,221.1764,119.6995,11.18986,0,11.18986,220.7901,52.56897,0.1116009,0,8.951888,0,130.8893
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.165875,63.1899,62.46186,23.45731,23.45731,0,-1,0,23.45731,9.233263,0,3.552714E-15,0,2.165875,24.6919,23.45731,0,0,209.9865,129.7704,0,22.52603,-22.52603,197.0456,46.91553,0.1116009,25.80304,1.7327,0,131.9362
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,61.06911,61.06911,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,235.0154,107.2443,0,28.92291,-28.92291,166.5582,39.65663,0.1116009,30.22444,0,0,107.2443
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,59.03993,59.03993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.152,78.32142,0,0,0,166.5582,39.65663,0.1116009,0,0,0,78.32142
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,56.91851,56.91851,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,267.152,78.32142,0,7.963666,-7.963666,158.1637,37.65796,0.1116009,8.322031,0,0,78.32142
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,54.68641,54.68641,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,276.0005,70.35775,0,22.11432,-22.11432,134.8532,32.10784,0.1116009,23.10946,0,0,70.35775
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,53.09996,53.09996,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,300.572,48.24343,0,39.89487,-39.89487,92.80033,22.09527,0.1116009,41.69014,0,0,48.24343
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,51.91013,51.91013,30.31904,7.931138,0,-1,0,7.931138,0,0,22.38791,25.41981,0,8.348566,7.931138,0,0,344.8996,8.348566,0,8.348566,-8.348566,84.00017,20,0.1116009,33.35095,0,0,8.348566
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,50.63728,50.63728,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116009,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,49.67803,49.67803,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116009,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,48.79257,48.79257,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116009,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,47.93478,47.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116009,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,47.28913,47.28913,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1118105,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.625115,47.57804,47.08621,0,0,72.31579,0,20.56389,0,0,0,0,0,1.625115,0,0,72.31579,68.7,289.7876,57.94941,70.32511,0,70.32511,211.8005,50.42858,0.1119538,0,1.300092,81,59.57452
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.10484,52.94584,46.64348,14.52233,14.52233,81,0,22.761,14.52233,138.4408,0,0,0,20.10484,0,0,66.47767,63.15378,219.4625,121.242,83.25862,0,83.25862,290.7865,69.23475,0.1121176,15.97457,16.08387,81,141.3468
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,36.919,59.96888,47.83332,0,0,72.31579,0,20.56389,0,0,0,0,0,36.919,0,0,72.31579,68.7,136.2038,196.1748,105.619,0,105.619,390.9855,93.09161,0.1121764,0,29.5352,81,233.0938
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,43.97982,65.97156,50.89554,21.34232,21.34232,0,-1,0,21.34232,206.0686,0,0,0,43.97982,22.4656,21.34232,0,0,30.58484,291.2319,21.51422,0,21.51422,411.3957,97.95116,0.1121256,23.47655,35.18385,0,335.2117
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,59.83144,75.53519,53.54269,11.24743,11.24743,0,0,0,11.24743,531.9564,38.92143,0,0,59.83144,11.8394,11.24743,0,0,9.070614,310.5947,9.070614,0,9.070614,420.0009,100,0.1121042,12.37218,47.86515,0,370.4261
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,68.98843,83.05398,56.18985,34.71502,34.71502,0,0,0,34.71502,198.7279,32.4463,0,0,68.98843,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1121042,38.18652,55.19074,0,387.7466
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,57.78518,80.85458,58.73555,49.87669,49.87669,0,0,0,49.87669,115.8561,5.283406,0,0,57.78518,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1121042,54.86436,46.22815,0,376.5434
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,65.67096,87.83817,61.27203,65.74094,65.74094,20.25,0,7.39125,65.74094,99.89356,17.78577,0,0,65.67096,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1121042,72.31503,52.53677,81,384.4292
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,51.34511,82.83669,62.87693,17.73427,17.73427,0,-1,0,17.73427,289.5247,32.67746,0,0,51.34511,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1121042,19.5077,41.07609,0,370.1033
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,39.20407,78.32303,63.60559,34.66498,34.66498,0,-1,0,34.66498,113.0942,2.714619,0,0,39.20407,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1121042,38.13148,31.36325,0,357.9623
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,21.92245,72.3026,64.43571,1.69761,1.69761,0,-1,0,1.69761,1291.372,20.13549,0,0,21.92245,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1121042,1.867371,17.53796,0,340.6807
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.08593,68.59131,64.02065,28.17268,28.17268,0,-1,0,28.17268,46.44902,0,0,0,13.08593,29.65546,28.17268,0,0,0,318.7582,0,16.56952,-16.56952,402.535,95.84148,0.1121042,30.98995,10.46875,0,331.8441
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.745565,63.23748,62.31429,30.85643,30.85643,0,-1,0,30.85643,8.897872,0,0,0,2.745565,32.48045,30.85643,0,0,18.41058,302.1887,0,29.73488,-29.73488,371.1917,88.3788,0.1121042,33.94207,2.196452,0,304.9343
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,60.91231,60.91231,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.44934,272.4538,0,10.79652,-10.79652,359.8112,85.66916,0.1121042,11.28237,0,0,272.4538
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,58.88313,58.88313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.44548,261.6573,0,0,0,359.8112,85.66916,0.1121042,0,0,0,261.6573
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,56.76171,56.76171,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.44548,261.6573,0,4.357284,-4.357284,355.2182,84.57559,0.1121042,4.553362,0,0,261.6573
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,54.58495,54.58495,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.2869,257.3,0,7.806895,-7.806895,346.989,82.61626,0.1121042,8.158205,0,0,257.3
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,53.02618,53.02618,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,76.96124,249.4931,0,10.96452,-10.96452,335.4314,79.86446,0.1121042,11.45793,0,0,249.4931
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,51.85479,51.85479,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.14404,238.5286,0,26.3826,-26.3826,307.6217,73.24311,0.1121042,27.56982,0,0,238.5286
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,50.58194,50.58194,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.458,212.146,0,29.35908,-29.35908,276.6745,65.87475,0.1121042,30.68024,0,0,212.146
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,49.62269,49.62269,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.0792,182.7869,0,15.75521,-15.75521,260.067,61.9206,0.1121042,16.4642,0,0,182.7869
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,48.74645,48.74645,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.585,167.0317,0,23.61842,-23.61842,235.171,55.99299,0.1121042,24.68125,0,0,167.0317
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,47.88866,47.88866,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,194.8277,143.4133,0,9.591652,-9.591652,225.0605,53.58574,0.1121042,10.02328,0,0,143.4133
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,47.26146,47.26146,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.4851,133.8216,0,39.73758,-39.73758,183.1735,43.61264,0.1121042,41.52577,0,0,133.8216
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.774572,47.5679,47.03087,26.20496,26.20496,0,0,0,26.20496,6.771892,0,3.552714E-15,0,1.774572,27.58417,26.20496,0,0,249.638,94.08405,0,25.8096,-25.8096,155.9678,37.13511,0.1121042,28.82546,1.419657,0,95.85862
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.715015,48.63437,46.58814,13.10536,13.10536,0,0,0,13.10536,51.23867,0,1.776357E-15,0,6.715015,13.79512,13.10536,0,0,278.3153,68.27445,0,7.080106,-7.080106,148.5047,35.35818,0.1121042,14.4159,5.372012,0,74.98946
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.84332,52.74714,47.7872,79.43639,79.43639,20.25,0,7.39125,79.43639,19.94466,0,0,0,15.84332,62.30147,59.18639,0,0,286.1821,61.19434,0,46.45815,-46.45815,99.53349,23.6984,0.1121042,87.38004,12.67466,81,77.03767
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,30.56807,60.90728,50.79408,50.71532,43.03905,0,-1,0,43.03905,71.02403,0,7.676268,35.97953,30.56807,45.30427,43.03905,0,0,337.8022,14.7362,0,14.7362,-14.7362,84.00017,20,0.1121042,55.78686,24.45446,0,45.30427
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,36.43394,65.86587,53.38589,58.58195,58.58195,81,0,22.761,58.58195,62.19312,-3.552714E-15,0,0,36.43394,0,0,22.41805,21.29715,354.1758,0,57.73109,0,57.73109,138.7687,33.0401,0.1123053,64.44014,29.14715,81,36.43394
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,29.49194,66.15598,56.03305,18.38296,18.38296,81,0,22.761,18.38296,160.4308,0,0,0,29.49194,0,0,62.61704,59.48618,296.4447,51.95798,88.97813,0,88.97813,223.1808,53.13817,0.112454,20.22126,23.59355,81,81.44993
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,56.06834,79.87967,58.57875,49.81888,49.81888,81,0,22.761,49.81888,112.5443,0,0,0,56.06834,0,0,31.18112,29.62206,207.4666,132.0383,85.6904,0,85.6904,304.4738,72.49362,0.1126099,54.80077,44.85467,81,188.1066
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,46.8758,78.77329,61.11523,16.74267,16.74267,81,0,22.761,16.74267,279.978,0,0,0,46.8758,0,0,64.25732,61.04446,121.7762,209.1597,107.9203,0,107.9203,406.856,96.87027,0.1127129,18.41694,37.50064,81,256.0355
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,50.50197,82.27529,62.72935,56.84741,56.84741,0,-1,0,56.84741,88.83777,0,0,0,50.50197,59.83938,56.84741,0,0,13.85592,306.2879,0,9.33741,-9.33741,397.0135,94.52682,0.1127129,62.53215,40.40158,0,356.7899
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,21.91484,71.25259,63.44878,35.10989,35.10989,0,-1,0,35.10989,62.41786,0,0,0,21.91484,36.95778,35.10989,0,0,24.23083,296.9505,0,15.04294,-15.04294,381.1568,90.75144,0.1127129,38.62088,17.53187,0,318.8653
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.83308,70.59896,64.27891,30.79054,30.79054,0,-1,0,30.79054,57.9174,0,3.552714E-15,0,17.83308,32.4111,30.79054,0,0,40.9452,281.9076,0,14.57801,-14.57801,365.7903,87.09274,0.1127129,33.8696,14.26647,0,299.7406
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.25001,67.77012,63.86385,49.13787,49.13787,0,-1,0,49.13787,22.89478,0,7.105427E-15,0,11.25001,51.72407,49.13787,0,0,57.14299,267.3295,0,40.47406,-40.47406,323.1268,76.93481,0.1127129,54.05165,9.000006,0,278.5795
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.884893,63.12678,62.15749,38.8793,38.8793,0,-1,0,38.8793,7.420126,0,7.105427E-15,0,2.884893,40.92558,38.8793,0,0,102.1142,226.8555,0,38.04068,-38.04068,283.0284,67.38759,0.1127129,42.76723,2.307914,0,229.7404
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,60.70017,60.70017,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,144.3816,188.8148,0,72.31579,-72.31579,206.8009,49.23821,0.1127129,88.90358,0,0,188.8148
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,58.68021,58.68021,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,224.7325,116.499,0,70.84045,-70.84045,132.1285,31.45911,0.1127129,74.02826,0,0,116.499
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,56.60491,56.60491,56.87554,43.37563,0,-1,0,43.37563,0,0,13.49992,19.18747,0,45.65855,43.37563,0,0,303.4441,45.65855,0,45.65855,-45.65855,84.00017,20,0.1127129,62.5631,0,0,45.65855
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,54.47427,54.47427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127129,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,52.92472,52.92472,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127129,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,51.75333,51.75333,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127129,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,50.50815,50.50815,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127129,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,49.5489,49.5489,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127129,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,48.66344,48.66344,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127129,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,47.80565,47.80565,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127129,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,47.18767,47.18767,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1129179,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.082208,47.60581,46.97553,19.17759,19.17759,81,0,22.761,19.17759,10.85751,0,0,0,2.082208,0,0,61.82241,58.73129,289.7885,57.94854,60.8135,0,60.8135,202.776,48.27991,0.1131308,21.09534,1.665766,81,60.03074
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.5786,51.6962,46.54202,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,37259.34,0,0,0,16.5786,0,0,72.31579,68.7,228.975,112.6807,85.2786,0,85.2786,283.6784,67.54235,0.1132349,0.04894468,13.26288,81,129.2593
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.96821,57.3824,47.70419,29.34006,29.34006,81,0,22.761,29.34006,102.1409,0,0,0,29.96821,0,0,51.65994,49.07695,143.6964,189.4314,79.04515,0,79.04515,358.6672,85.39679,0.1134038,32.27406,23.97457,81,219.3996
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,55.30027,70.20764,50.66495,1.346253,1.346253,0,-1,0,1.346253,4107.717,0,0,0,55.30027,1.417108,1.346253,0,0,64.65129,260.5721,53.88316,0,53.88316,409.7853,97.56773,0.113277,1.480878,44.24021,0,315.8723
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,63.50317,76.86069,53.28444,40.12513,40.12513,0,0,0,40.12513,158.2628,10.49806,0,0,63.50317,42.23698,40.12513,0,0,10.76813,309.0669,10.76813,0,10.76813,420.0009,100,0.1132517,44.13765,50.80254,0,372.5701
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,63.19196,79.88438,55.87625,22.48276,22.48276,0,0,0,22.48276,281.0685,39.5259,0,0,63.19196,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1132517,24.73104,50.55357,0,381.9502
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,56.76304,80.00813,58.42195,0,0,0,0,0,0,0,56.76304,0,0,56.76304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132517,0,45.41043,0,375.5213
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,56.38351,82.88512,60.95843,31.16912,31.16912,0,0,0,31.16912,180.8954,23.57392,0,0,56.38351,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1132517,34.28603,45.10681,0,375.1417
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,45.14931,79.70176,62.57255,80.51042,68.7,0,-1,0,68.7,65.71953,0,11.81042,19.86147,45.14931,72.31579,68.7,0,0,0,318.7582,0,27.16647,-27.16647,391.3649,93.18192,0.1132517,88.56146,36.11945,0,363.9075
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,42.77889,79.55948,63.34732,7.384566,7.384566,0,-1,0,7.384566,579.3013,4.820692,0,0,42.77889,7.773228,7.384566,0,0,30.18497,291.5918,30.18497,0,30.18497,420.0009,100,0.1131808,8.123023,34.22311,0,334.3706
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,21.89421,72.01776,64.17744,12.30491,12.30491,0,-1,0,12.30491,177.9307,8.941673,0,0,21.89421,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1131808,13.5354,17.51537,0,340.6524
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.61202,69.54963,63.70705,58.9702,58.9702,0,-1,0,58.9702,28.1702,0,7.105427E-15,0,16.61202,62.07389,58.9702,0,0,0,318.7582,0,45.46186,-45.46186,372.0798,88.59026,0.1131808,64.86722,13.28962,0,335.3702
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.797798,62.93948,62.00069,18.18615,18.18615,0,-1,0,18.18615,15.38422,0,0,0,2.797798,19.14331,18.18615,0,0,50.51318,273.2964,0,16.34551,-16.34551,354.8501,84.48796,0.1131808,20.00476,2.238238,0,276.0941
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.67487,256.9508,0,0,0,354.8501,84.48796,0.1131808,0,0,0,256.9508
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,58.52341,58.52341,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,68.67487,256.9508,0,54.61639,-54.61639,297.2794,70.78067,0.1131808,57.07413,0,0,256.9508
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,56.50345,56.50345,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.3597,202.3345,0,49.86415,-49.86415,244.718,58.26607,0.1131808,52.10804,0,0,202.3345
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,54.37281,54.37281,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,184.7644,152.4703,0,17.04448,-17.04448,226.7515,53.98835,0.1131808,17.81148,0,0,152.4703
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,52.84171,52.84171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7027,135.4258,0,0,0,226.7515,53.98835,0.1131808,0,0,0,135.4258
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,51.67031,51.67031,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,203.7027,135.4258,0,37.94525,-37.94525,186.7537,44.46508,0.1131808,39.65279,0,0,135.4258
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,50.43436,50.43436,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,245.864,97.48058,0,7.411235,-7.411235,178.9416,42.60506,0.1131808,7.74474,0,0,97.48058
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,49.49356,49.49356,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,254.0988,90.06934,0,29.16458,-29.16458,148.1994,35.28551,0.1131808,30.47699,0,0,90.06934
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,48.61732,48.61732,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.5038,60.90476,0,21.39941,-21.39941,125.6425,29.91481,0.1131808,22.36239,0,0,60.90476
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,47.7872,47.7872,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,310.281,39.50535,0,24.36867,-24.36867,99.95564,23.79891,0.1131808,25.46526,0,0,39.50535
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,47.16,47.16,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.3573,15.13668,58.13953,0,58.13953,155.1116,36.93127,0.1133982,21.78054,0,81,15.13668
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.326876,47.63388,46.92941,41.89718,41.89718,81,0,22.761,41.89718,5.553776,0,0,0,2.326876,0,0,39.10282,37.14767,279.2177,67.46226,39.47455,0,39.47455,192.5605,45.84764,0.113546,46.0869,1.861501,81,69.78914
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.36069,50.61089,46.48668,49.2568,49.2568,81,0,22.761,49.2568,27.12457,0,0,0,13.36069,0,0,31.7432,30.15604,239.7432,102.9894,43.51674,0,43.51674,233.8441,55.67705,0.1137021,54.18248,10.68855,81,116.3501
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,27.35292,56.4352,47.65807,36.34309,36.34309,81,0,22.761,36.34309,75.26306,-7.105427E-15,0,0,27.35292,0,0,44.65691,42.42406,196.2265,142.1544,69.77699,0,69.77699,300.0403,71.43803,0.1138909,39.9774,21.88234,81,169.5073
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,44.60512,65.86023,50.58194,18.84565,18.84565,0,-1,0,18.84565,236.6866,0,0,0,44.60512,19.83752,18.84565,0,0,126.4495,204.9537,24.7676,0,24.7676,323.537,77.03246,0.1138327,20.73021,35.6841,0,249.5588
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,64.48166,77.12415,53.13686,4.14108,4.14108,0,0,0,4.14108,1557.122,0,0,0,64.48166,4.359032,4.14108,0,0,101.6819,227.2445,60.12263,0,60.12263,380.5743,90.61275,0.1136916,4.555189,51.58533,0,291.7262
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,64.89902,80.49193,55.71945,68.92132,68.92132,46.74853,0,14.09538,68.92132,94.16393,7.105427E-15,0,0,64.89902,23.33978,22.17279,0,0,41.55924,281.3549,41.55924,0,41.55924,420.0009,100,0.1137477,75.81345,51.91922,81,346.2539
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,63.83532,83.13931,58.26515,7.327413,7.327413,0,0,0,7.327413,871.1849,56.12225,0,0,63.83532,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1137477,8.060155,51.06825,0,382.5935
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,62.21881,85.50374,60.80163,19.60639,19.60639,0,0,0,19.60639,317.3394,41.5805,0,0,62.21881,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1137477,21.56703,49.77504,0,380.977
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,45.93445,79.86469,62.41575,47.97027,47.97027,0,-1,0,47.97027,95.75609,0,0,0,45.93445,50.49502,47.97027,0,0,0,318.7582,0,4.560567,-4.560567,415.1936,98.85542,0.1137477,52.7673,36.74756,0,364.6927
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,50.87358,82.99092,63.19053,0,0,0,-1,0,0,0,45.80629,0,0,50.87358,0,0,0,0,5.067297,314.1977,5.067297,0,5.067297,420.0009,100,0.1137359,0,40.69887,0,365.0713
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,30.58244,75.23686,64.02065,0,0,0,-1,0,0,0,30.58244,0,0,30.58244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137359,0,24.46595,0,349.3407
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.0921,67.09285,63.60559,56.60847,56.60847,0,-1,0,56.60847,17.8279,0,0,0,10.0921,59.58787,56.60847,0,0,0,318.7582,0,49.49577,-49.49577,367.8277,87.57786,0.1137359,62.26932,8.073683,0,328.8503
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.714938,62.7537,61.84389,14.8248,14.8248,0,-1,0,14.8248,18.31349,0,0,0,2.714938,15.60505,14.8248,0,0,54.99529,269.2625,0,12.89011,-12.89011,354.2404,84.34277,0.1137359,16.30728,2.17195,0,271.9774
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,60.34045,60.34045,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.31764,256.3723,0,71.51313,-71.51313,278.8589,66.39484,0.1137359,74.73122,0,0,256.3723
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,58.36661,58.36661,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.7767,184.8592,0,51.19428,-51.19428,224.8954,53.54641,0.1137359,53.49802,0,0,184.8592
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,56.34665,56.34665,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.6592,133.6649,0,28.34587,-28.34587,195.0162,46.43234,0.1137359,29.62143,0,0,133.6649
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,54.21601,54.21601,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.1546,105.3191,0,26.00838,-26.00838,167.601,39.90491,0.1137359,27.17876,0,0,105.3191
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,52.74025,52.74025,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.0528,79.3107,0,40.93619,-40.93619,124.4505,29.631,0.1137359,42.77832,0,0,79.3107
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,51.56886,51.56886,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.5375,38.37451,0,23.7917,-23.7917,99.3718,23.6599,0.1137359,24.86233,0,0,38.37451
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,50.32368,50.32368,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.9727,14.58281,0,3.571048,-3.571048,95.60758,22.76366,0.1137359,3.731745,0,0,14.58281
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,49.3921,49.3921,13.69344,10.46117,0,-1,0,10.46117,0,0,3.232274,4.601618,0,11.01176,10.46117,0,0,341.9405,11.01176,0,11.01176,-11.01176,84.00017,20,0.1137359,15.06279,0,0,11.01176
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,48.53431,48.53431,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137359,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,47.70419,47.70419,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137359,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,47.08621,47.08621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137359,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.953411,47.46483,46.87407,16.33261,16.33261,81,0,22.761,16.33261,11.96019,0,0,0,1.953411,0,0,64.66738,61.43402,354.1758,0,63.38743,0,63.38743,144.1348,34.31773,0.1139388,17.96588,1.562729,81,1.953411
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.49817,52.20153,46.43134,29.51382,29.51382,81,0,22.761,29.51382,62.6763,0,0,0,18.49817,0,0,51.48618,48.91187,290.7884,57.04868,67.41004,0,67.41004,208.0855,49.54408,0.1141318,32.4652,14.79854,81,75.54685
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,36.99614,59.74494,47.60273,70.16492,70.16492,81,0,22.761,70.16492,52.7274,0,0,0,36.99614,0,0,10.83508,10.29333,223.3783,117.7177,47.28946,0,47.28946,252.9483,60.22566,0.1142863,77.18141,29.59691,81,154.7139
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,53.29677,69.17456,50.48048,0,0,0,-1,0,0,0,0,0,0,53.29677,0,0,0,0,176.0889,160.2782,53.29677,0,53.29677,303.51,72.26414,0.1141615,0,42.63742,0,213.575
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,55.44124,73.02807,53.02618,27.09729,27.09729,0,0,0,27.09729,204.6006,0,0,0,55.44124,28.52347,27.09729,0,0,122.7921,208.2453,26.91777,0,26.91777,329.0465,78.34424,0.1140985,29.80702,44.35299,0,263.6866
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,70.88451,83.19589,55.56265,47.7387,47.7387,0,0,0,47.7387,148.4844,0,0,0,70.88451,50.25127,47.7387,0,0,95.87433,232.4713,20.63325,0,20.63325,348.6209,83.00481,0.1140503,52.51258,56.70761,0,303.3558
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,65.80201,83.90359,58.10835,0,0,0,0,0,0,0,0,0,0,65.80201,0,0,0,0,75.24109,251.0412,65.80201,0,65.80201,411.0461,97.86794,0.1138968,0,52.64161,0,316.8433
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,47.39996,78.46796,60.65405,0,0,0,0,0,0,0,37.96088,0,0,47.39996,0,0,0,0,9.439076,310.2631,9.439076,0,9.439076,420.0009,100,0.1138749,0,37.91997,0,357.663
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,39.66994,77.00267,62.25895,0,0,0,-1,0,0,0,39.66994,0,0,39.66994,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138749,0,31.73595,0,358.4282
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,35.9115,76.25984,62.98761,27.42341,27.42341,0,-1,0,27.42341,130.952,7.044755,0,0,35.9115,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1138749,30.16575,28.7292,0,354.6697
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,31.79243,75.55134,63.86385,25.95338,25.95338,0,-1,0,25.95338,122.4982,4.473086,0,0,31.79243,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1138749,28.54872,25.43394,0,350.5507
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,18.12046,69.78675,63.40267,36.43709,36.43709,0,-1,0,36.43709,49.7308,0,0,0,18.12046,38.35483,36.43709,0,0,0,318.7582,0,20.23437,-20.23437,398.6719,94.9217,0.1138749,40.0808,14.49637,0,336.8787
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.942251,62.61679,61.63175,0,0,0,-1,0,0,0,0,0,0,2.942251,0,0,0,0,22.48264,298.5239,2.942251,0,2.942251,401.4632,95.58629,0.113868,0,2.353801,0,301.4661
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,60.18365,60.18365,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,19.54038,301.1719,0,27.1937,-27.1937,372.7985,88.76138,0.113868,28.41741,0,0,301.1719
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,58.20981,58.20981,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,49.7556,273.9782,0,57.7569,-57.7569,311.9174,74.2659,0.113868,60.35596,0,0,273.9782
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,56.18985,56.18985,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,113.9299,216.2213,0,27.24711,-27.24711,283.1964,67.42759,0.113868,28.47323,0,0,216.2213
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,54.11456,54.11456,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,144.2045,188.9742,0,23.00933,-23.00933,258.9425,61.65284,0.113868,24.04475,0,0,188.9742
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,52.61111,52.61111,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,169.7704,165.9648,0,26.55026,-26.55026,230.956,54.98942,0.113868,27.74502,0,0,165.9648
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,51.4674,51.4674,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,199.2707,139.4146,0,11.73807,-11.73807,218.583,52.04347,0.113868,12.26628,0,0,139.4146
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,50.22222,50.22222,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,212.313,127.6765,0,10.78806,-10.78806,207.2114,49.33595,0.113868,11.27352,0,0,127.6765
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,49.29064,49.29064,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,224.2998,116.8884,0,35.13723,-35.13723,170.1735,40.51742,0.113868,36.71841,0,0,116.8884
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,48.43285,48.43285,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,263.3411,81.75121,0,14.28269,-14.28269,155.1182,36.93284,0.113868,14.92541,0,0,81.75121
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,47.6304,47.6304,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,279.2108,67.46852,0,35.41928,-35.41928,117.783,28.04352,0.113868,37.01315,0,0,67.46852
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,47.0032,47.0032,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,318.5656,32.04924,0,8.027176,-8.027176,109.3216,26.02891,0.113868,8.388399,0,0,32.04924
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.115345,47.43991,46.80028,44.77024,44.77024,20.25,0,7.39125,44.77024,4.72489,0,0,0,2.115345,25.81078,24.52024,0,0,327.4846,24.02206,0,23.69544,-23.69544,84.34446,20.08197,0.113868,49.24727,1.692276,81,26.13741
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.9065,50.96977,46.35755,27.04286,27.04286,81,0,22.761,27.04286,55.12173,0,0,0,14.9065,0,0,53.95714,51.25928,353.8129,0.3266242,66.16578,0,66.16578,147.1148,35.02727,0.1140629,29.74715,11.9252,81,15.23312
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.79409,52.80707,47.54739,14.1022,14.1022,81,0,22.761,14.1022,119.0885,0,0,0,16.79409,0,0,66.8978,63.55291,287.6471,59.87582,80.347,0,80.347,223.3387,53.17577,0.1142242,15.51242,13.43527,81,76.66991
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,26.5731,59.05946,50.37902,32.1282,32.1282,0,-1,0,32.1282,82.70958,0,0,0,26.5731,33.81916,32.1282,0,0,207.3001,132.1881,0,7.24606,-7.24606,215.7007,51.3572,0.1142242,35.34103,21.25848,0,158.7612
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,33.16602,64.11819,52.89705,1.652583,1.652583,0,0,0,1.652583,2006.92,0,0,0,33.16602,1.739561,1.652583,0,0,215.3513,124.9421,31.42645,0,31.42645,245.5144,58.4557,0.114151,1.817841,26.53281,0,158.1081
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,31.28191,66.14211,55.40585,62.93735,62.93735,20.25,0,7.39125,62.93735,49.70325,0,7.105427E-15,0,31.28191,44.93405,42.68735,0,0,183.9248,153.2259,0,13.65214,-13.65214,231.1238,55.02937,0.114151,69.23108,25.02553,81,184.5078
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,56.25967,79.15044,57.89621,21.60544,21.60544,81,0,22.761,21.60544,260.3958,0,0,0,56.25967,0,0,59.39456,56.42483,199.0939,139.5737,112.6845,0,112.6845,338.0257,80.48215,0.1142367,23.76599,45.00773,81,195.8334
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,40.44153,75.27862,60.44191,35.94806,35.94806,0,0,0,35.94806,112.4999,0,0,0,40.44153,37.84007,35.94806,0,0,86.40939,240.9898,2.601469,0,2.601469,340.4937,81.06976,0.1142306,39.54287,32.35323,0,281.4313
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,40.13387,76.90593,62.00069,47.49115,47.49115,0,-1,0,47.49115,84.50809,0,7.105427E-15,0,40.13387,49.99069,47.49115,0,0,83.80791,243.3311,0,9.856818,-9.856818,330.1037,78.59595,0.1142306,52.24027,32.1071,0,283.465
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,33.69268,75.12173,62.77547,0,0,0,-1,0,0,0,0,0,0,33.69268,0,0,0,0,94.75993,233.4743,33.69268,0,33.69268,362.0674,86.20634,0.1141525,0,26.95415,0,267.167
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,22.9104,71.85536,63.66093,28.11522,28.11522,0,-1,0,28.11522,81.48753,0,0,0,22.9104,29.59497,28.11522,0,0,61.06725,263.7977,0,6.684569,-6.684569,355.0212,84.52869,0.1141525,30.92674,18.32832,0,286.7081
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.330824,66.04783,63.19053,0,0,0,-1,0,0,0,0,0,0,8.330824,0,0,0,0,68.49455,257.1131,8.330824,0,8.330824,362.9245,86.41042,0.1141332,0,6.66466,0,265.4439
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9409682,61.74194,61.42883,48.60833,48.60833,0,-1,0,48.60833,1.935817,0,7.105427E-15,0,0.9409682,51.16666,48.60833,0,0,60.16373,264.6109,0,50.22569,-50.22569,309.982,73.80509,0.1141332,53.46916,0.7527745,0,265.5518
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,59.98073,59.98073,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,115.97,214.3852,0,18.8375,-18.8375,290.1255,69.07737,0.1141332,19.68519,0,0,214.3852
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,57.95155,57.95155,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,136.9006,195.5477,0,17.21779,-17.21779,271.9764,64.75615,0.1141332,17.99259,0,0,195.5477
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,55.97771,55.97771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.0315,178.3299,0,0,0,271.9764,64.75615,0.1141332,0,0,0,178.3299
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,53.90241,53.90241,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,156.0315,178.3299,0,56.93104,-56.93104,211.9658,50.46795,0.1141332,59.49294,0,0,178.3299
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2882,121.3988,0,0,0,211.9658,50.46795,0.1141332,0,0,0,121.3988
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,51.3106,51.3106,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,219.2882,121.3988,0,34.6567,-34.6567,175.4344,41.77002,0.1141332,36.21625,0,0,121.3988
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,50.06542,50.06542,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,257.7957,86.74215,0,12.56305,-12.56305,162.1918,38.61702,0.1141332,13.12838,0,0,86.74215
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,49.17996,49.17996,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,271.7546,74.1791,0,6.665782,-6.665782,155.1655,36.94408,0.1141332,6.965743,0,0,74.1791
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,48.33139,48.33139,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,279.161,67.51332,0,25.76888,-25.76888,128.0027,30.47676,0.1141332,26.92848,0,0,67.51332
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,47.54739,47.54739,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,307.7931,41.74443,0,23.47546,-23.47546,103.2574,24.58504,0.1141332,24.53186,0,0,41.74443
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.92941,46.92941,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,333.877,18.26897,0,13.16917,-13.16917,89.37584,21.27992,0.1141332,13.76178,0,0,18.26897
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.050017,47.01545,46.69882,17.04231,17.04231,81,0,22.761,17.04231,6.161237,0,0,0,1.050017,0,0,63.95769,60.7598,348.5094,5.099807,61.80982,0,61.80982,148.0138,35.24131,0.1143364,18.74654,0.8400137,81,6.149824
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.00413,51.53702,46.25609,25.60903,25.60903,81,0,22.761,25.60903,66.39896,0,0,0,17.00413,0,0,55.39097,52.62142,286.6995,60.72865,69.62555,0,69.62555,214.0664,50.96808,0.1145211,28.16993,13.6033,81,77.73278
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,29.3984,56.88018,47.41826,21.6191,21.6191,81,0,22.761,21.6191,135.9835,0,0,0,29.3984,0,0,59.3809,56.41186,217.074,123.3916,85.81025,0,85.81025,295.4731,70.35061,0.1146676,23.78101,23.51872,81,152.79
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,41.54784,64.2969,50.22222,21.90749,21.90749,0,-1,0,21.90749,189.6513,0,0,0,41.54784,23.06052,21.90749,0,0,131.2637,200.6209,18.48732,0,18.48732,313.0117,74.52646,0.1146248,24.09824,33.23827,0,242.1687
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,60.58386,74.83808,52.68491,16.51638,16.51638,0,0,0,16.51638,366.8107,0,0,0,60.58386,17.38567,16.51638,0,0,112.7764,217.2595,43.1982,0,43.1982,353.9932,84.28391,0.1145248,18.16802,48.46709,0,277.8433
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,61.59652,78.32741,55.20293,59.51528,59.51528,0,0,0,59.51528,103.497,0,0,0,61.59652,62.64766,59.51528,0,0,69.57821,256.1378,0,1.051143,-1.051143,352.8852,84.0201,0.1145248,65.46681,49.27722,0,317.7344
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,60.88764,81.03192,57.69329,0,0,0,0,0,0,0,0,0,0,60.88764,0,0,0,0,70.74615,255.0867,60.88764,0,60.88764,410.6483,97.77319,0.1143842,0,48.71011,0,315.9743
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,43.83657,76.40224,60.18365,0,0,0,0,0,0,0,33.97807,0,0,43.83657,0,0,0,0,9.858503,309.8856,9.858503,0,9.858503,420.0009,100,0.1143615,0,35.06926,0,353.7221
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,51.90878,81.80548,61.78855,22.69546,22.69546,0,-1,0,22.69546,228.7188,28.01882,0,0,51.90878,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1143615,24.965,41.52702,0,370.667
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,38.20255,76.74306,62.57255,5.10947,5.10947,0,-1,0,5.10947,747.6812,32.82416,0,0,38.20255,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1143615,5.620417,30.56204,0,356.9608
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,31.73005,75.02099,63.40267,49.78963,49.78963,0,-1,0,49.78963,63.72823,0,0,0,31.73005,52.41014,49.78963,0,0,0,318.7582,0,20.68009,-20.68009,398.2021,94.80984,0.1143615,54.7686,25.38404,0,350.4883
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.58508,69.46478,62.93227,2.087392,2.087392,0,-1,0,2.087392,890.3495,0,0,0,18.58508,2.197254,2.087392,0,0,22.97788,298.0781,16.38783,0,16.38783,413.749,98.51146,0.1143237,2.296131,14.86807,0,316.6632
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.016652,62.17744,61.17057,55.18817,55.18817,0,-1,0,55.18817,5.46612,0,0,0,3.016652,58.09281,55.18817,0,0,6.59005,312.8272,0,55.07616,-55.07616,355.6936,84.68878,0.1143237,60.70698,2.413321,0,315.8438
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,59.66713,59.66713,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,67.78577,257.751,0,46.23974,-46.23974,306.9526,73.08382,0.1143237,48.32053,0,0,257.751
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,57.69329,57.69329,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,119.1633,211.5113,0,1.479528,-1.479528,305.3931,72.71249,0.1143237,1.546106,0,0,211.5113
