Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,45.48058,68.63019,52.74025,8.290624,8.290624,0,0,0,8.290624,548.5785,0,0,0,45.48058,8.726973,8.290624,0,0,94.97939,233.2768,36.75361,0,36.75361,364.763,86.84817,0.1172502,9.119686,36.38446,0,278.7574
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,42.74066,69.96718,54.88933,12.40006,12.40006,0,0,0,12.40006,344.6811,0,0,0,42.74066,13.05269,12.40006,0,0,58.22577,266.355,29.68797,0,29.68797,392.9275,93.55398,0.1171894,13.64007,34.19253,0,309.0957
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,54.59076,76.43897,56.23597,29.88869,29.88869,0,-1,0,29.88869,182.6469,0,0,0,54.59076,31.46178,29.88869,0,0,28.53781,293.0742,23.12898,0,23.12898,414.8696,98.77827,0.117142,32.87756,43.67261,0,347.6649
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,30.53806,67.50168,56.91851,2.002942,2.002942,0,-1,0,2.002942,1524.66,23.02087,0,0,30.53806,2.10836,2.002942,0,0,5.40883,313.8903,5.40883,0,5.40883,420.0009,100,0.1171309,2.203236,24.43045,0,344.4283
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,33.47998,69.52141,57.74863,22.53351,22.53351,0,-1,0,22.53351,148.5787,9.760502,0,0,33.47998,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1171309,24.78686,26.78399,0,352.2382
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.61047,63.49179,57.22289,62.14469,62.14469,0,-1,0,62.14469,29.947,0,1.421085E-14,0,18.61047,65.41546,62.14469,0,0,0,318.7582,0,46.80499,-46.80499,370.664,88.25317,0.1171309,68.35916,14.88837,0,337.3687
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.503588,56.20798,55.40585,41.71382,41.71382,0,-1,0,41.71382,6.00182,7.105427E-15,0,0,2.503588,43.90928,41.71382,0,0,52.00555,271.9532,0,41.4057,-41.4057,327.0186,77.86142,0.1171309,45.8852,2.002871,0,274.4568
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,53.74561,53.74561,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,98.01188,230.5475,0,48.51026,-48.51026,275.8843,65.68661,0.1171309,50.69323,0,0,230.5475
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,52.11304,52.11304,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,151.9122,182.0373,0,38.22215,-38.22215,235.5946,56.09385,0.1171309,39.94214,0,0,182.0373
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,50.56349,50.56349,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,194.3812,143.8151,0,11.42656,-11.42656,223.55,53.22608,0.1171309,11.94075,0,0,143.8151
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,49.05083,49.05083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.0774,132.3886,0,0,0,223.55,53.22608,0.1171309,0,0,0,132.3886
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,48.07313,48.07313,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,207.0774,132.3886,0,1.419848,-1.419848,222.0533,52.86973,0.1171309,1.483741,0,0,132.3886
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,47.21534,47.21534,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,208.655,130.9687,0,42.54686,-42.54686,177.205,42.19158,0.1171309,44.46147,0,0,130.9687
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,46.30221,46.30221,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,255.9293,88.42186,0,2.310019,-2.310019,174.77,41.61182,0.1171309,2.41397,0,0,88.42186
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.496,86.11184,0,0,0,174.77,41.61182,0.1171309,0,0,0,86.11184
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.98324,44.98324,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,258.496,86.11184,0,29.44556,-29.44556,143.7317,34.22176,0.1171309,30.77061,0,0,86.11184
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,44.41138,44.41138,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,291.2133,56.66628,0,1.4756,-1.4756,142.1763,33.85142,0.1171309,1.542002,0,0,56.66628
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.96865,43.96865,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,292.8528,55.19068,0,21.24951,-21.24951,119.7773,28.51835,0.1171309,22.20574,0,0,55.19068
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.136278,44.07431,43.73806,0,0,0,0,0,0,0,0,0,0,1.136278,0,0,0,0,316.4634,33.94117,1.136278,0,1.136278,120.8553,28.77501,0.1171286,0,0.9090227,0,35.07745
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.48072,48.33533,43.323,4.068461,4.068461,0,0,0,4.068461,405.0849,0,0,0,16.48072,4.282591,4.068461,0,0,315.3271,34.96382,12.19813,0,12.19813,132.4274,31.53028,0.1171036,4.475307,13.18458,0,51.44454
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,39.52563,56.8437,44.12545,7.431888,7.431888,0,0,0,7.431888,531.8383,0,0,0,39.52563,7.82304,7.431888,0,0,303.129,45.94213,31.70259,0,31.70259,162.5031,38.69115,0.1170388,8.175077,31.6205,0,85.46777
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,59.00436,66.68719,46.35755,15.60195,15.60195,0,-1,0,15.60195,378.1858,0,0,0,59.00436,16.42311,15.60195,0,0,271.4264,74.47446,42.58125,0,42.58125,202.8993,48.30925,0.1169518,17.16215,47.20349,0,133.4788
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,68.35425,73.07419,48.40518,9.557484,9.557484,0,0,0,9.557484,715.1909,0,0,0,68.35425,10.06051,9.557484,0,0,228.8452,112.7976,58.29374,0,58.29374,258.2016,61.47644,0.1168329,10.51323,54.6834,0,181.1518
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,78.57825,80.46914,50.48048,47.90744,47.90744,0,0,0,47.90744,164.021,0,0,0,78.57825,50.42889,47.90744,0,0,170.5514,165.262,28.14935,0,28.14935,284.9064,67.83472,0.1167756,52.69819,62.86259,0,243.8402
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,76.88084,82.3221,52.55577,12.52223,12.52223,0,0,0,12.52223,613.955,0,0,0,76.88084,13.18129,12.52223,0,0,142.4021,190.5964,63.69955,0,63.69955,345.3371,82.22295,0.1166461,13.77445,61.50467,0,267.4772
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,76.05625,84.68675,54.68641,0.3012179,0.3012179,0,0,0,0.3012179,25249.58,0,0,0,76.05625,0.3170715,0.3012179,0,0,78.70251,247.926,75.73918,0,75.73918,417.1896,99.33065,0.1164925,0.3313397,60.845,0,323.9822
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,73.39401,85.14392,56.08839,29.01502,29.01502,0,-1,0,29.01502,252.9518,39.88856,0,0,73.39401,30.54213,29.01502,0,0,2.96333,316.0912,2.96333,0,2.96333,420.0009,100,0.1164865,31.91652,58.71521,0,389.4852
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,58.45323,78.78253,56.76171,13.8398,13.8398,0,-1,0,13.8398,422.3561,43.88502,0,0,58.45323,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1164865,15.22378,46.76258,0,377.2115
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,38.36177,71.19081,57.53649,0,0,0,-1,0,0,0,38.36177,0,0,38.36177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164865,0,30.68941,0,357.12
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,20.79658,64.0529,57.01997,25.92225,25.92225,0,-1,0,25.92225,80.22676,0,0,0,20.79658,27.28657,25.92225,0,0,0,318.7582,0,6.489995,-6.489995,413.1598,98.37118,0.1164865,28.51447,16.63726,0,339.5548
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.008857,56.48979,55.20293,0,0,0,-1,0,0,0,0,0,0,4.008857,0,0,0,0,7.211106,312.2682,4.008857,0,4.008857,416.9629,99.27669,0.1164784,0,3.207086,0,316.2771
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.202248,315.8762,0,0,0,416.9629,99.27669,0.1164784,0,0,0,315.8762
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,51.9378,51.9378,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,3.202248,315.8762,0,36.94817,-36.94817,378.0161,90.00366,0.1164784,38.61084,0,0,315.8762
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,50.40669,50.40669,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,44.25577,278.928,0,47.78483,-47.78483,327.6465,78.01091,0.1164784,49.93515,0,0,278.928
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.9217,48.9217,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,97.35003,231.1432,0,44.61924,-44.61924,280.6137,66.81265,0.1164784,46.62711,0,0,231.1432
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,47.93478,47.93478,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,146.927,186.524,0,14.62545,-14.62545,265.1971,63.14204,0.1164784,15.28359,0,0,186.524
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,47.08621,47.08621,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,163.1775,171.8985,0,25.39858,-25.39858,238.4247,56.76766,0.1164784,26.54152,0,0,171.8985
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,46.17308,46.17308,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,191.3981,146.4999,0,44.30893,-44.30893,191.7189,45.64728,0.1164784,46.30283,0,0,146.4999
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,45.5551,45.5551,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,240.6302,102.191,0,25.23287,-25.23287,165.1212,39.31448,0.1164784,26.36835,0,0,102.191
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.85411,44.85411,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,268.6668,76.95814,0,53.50275,-53.50275,108.7243,25.88669,0.1164784,55.91038,0,0,76.95814
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,44.28225,44.28225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.1143,23.45538,0,0,0,108.7243,25.88669,0.1164784,0,0,0,23.45538
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,43.86719,43.86719,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,328.1143,23.45538,0,6.801736,-6.801736,101.5546,24.17963,0.1164784,7.107814,0,0,23.45538
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.755694,43.83222,43.60893,42.49026,42.49026,25.95139,0,8.833702,42.49026,1.778511,0,0,0,0.755694,17.40934,16.53887,0,0,335.6718,16.65364,0,16.65364,-16.65364,84.00017,20,0.1164784,46.73929,0.6045552,81,17.40934
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.49594,47.29866,43.22154,90.6506,90.6506,81,0,22.761,90.6506,14.88787,0,0,16.15142,13.49594,10.15852,9.650594,0,0,354.1758,0,3.337422,0,3.337422,87.16633,20.75385,0.1164871,99.71565,10.79675,81,13.49594
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.07265,52.12513,43.99632,17.95761,17.95761,81,0,22.761,17.95761,145.19,0,0,0,26.07265,0,0,63.04239,59.89027,350.8384,3.00368,85.96292,0,85.96292,168.7179,40.17085,0.1166097,19.75337,20.85812,81,29.07633
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,33.11637,56.88751,46.22842,16.8068,16.8068,0,-1,0,16.8068,197.0415,0,0,0,33.11637,17.69137,16.8068,0,0,264.8755,80.37031,15.425,0,15.425,183.3513,43.65499,0.1165785,18.48748,26.4931,0,113.4867
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,53.15898,66.57736,48.27605,18.55527,18.55527,0,0,0,18.55527,286.4899,0,0,0,53.15898,19.53187,18.55527,0,0,249.4505,94.25281,33.62711,0,33.62711,215.2528,51.25057,0.1165105,20.4108,42.52719,0,147.4118
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,40.60166,64.05438,50.32368,37.78798,37.78798,0,0,0,37.78798,107.446,0,0,0,40.60166,39.77682,37.78798,0,0,215.8233,124.5172,0.8248419,0,0.8248419,216.0353,51.43688,0.1165089,41.56678,32.48133,0,165.1189
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,67.84592,77.75976,52.39898,0,0,0,0,0,0,0,0,0,0,67.84592,0,0,0,0,214.9985,125.2596,67.84592,0,67.84592,280.3996,66.76169,0.1163719,0,54.27674,0,193.1055
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,54.77972,74.51171,54.52961,22.1321,22.1321,0,0,0,22.1321,247.5125,0,0,0,54.77972,23.29695,22.1321,0,0,147.1526,186.3209,31.48277,0,31.48277,310.2668,73.8729,0.1163085,24.34531,43.82378,0,241.1006
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,48.68105,73.50079,55.87625,16.57754,16.57754,0,-1,0,16.57754,293.6567,0,0,0,48.68105,17.45004,16.57754,0,0,115.6698,214.6554,31.23101,0,31.23101,339.8951,80.92725,0.1162457,18.23529,38.94484,0,263.3364
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,37.4572,69.74196,56.54957,11.23799,11.23799,0,-1,0,11.23799,333.3087,0,0,0,37.4572,11.82946,11.23799,0,0,84.4388,242.7633,25.62773,0,25.62773,364.2078,86.71596,0.1161942,12.36179,29.96576,0,280.2205
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,28.92385,67.34616,57.33357,39.83789,39.83789,0,-1,0,39.83789,72.60387,0,0,0,28.92385,41.93462,39.83789,0,0,58.81107,265.8282,0,13.01077,-13.01077,350.4932,83.45059,0.1161942,43.82167,23.13908,0,294.7521
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.2712,63.29013,56.80783,0,0,0,-1,0,0,0,0,0,0,19.2712,0,0,0,0,73.26749,252.8175,19.2712,0,19.2712,368.7755,87.8035,0.1161554,0,15.41696,0,272.0887
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.182537,56.34127,55.00002,23.42446,23.42446,0,-1,0,23.42446,17.85542,0,0,0,4.182537,24.65733,23.42446,0,0,53.99629,270.1616,0,20.47479,-20.47479,347.1931,82.66487,0.1161554,25.7669,3.346029,0,274.3441
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,53.38589,53.38589,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,76.74606,249.6868,0,45.49748,-45.49748,299.2346,71.24619,0.1161554,47.54487,0,0,249.6868
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,51.75333,51.75333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2988,204.1893,0,0,0,299.2346,71.24619,0.1161554,0,0,0,204.1893
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,50.22222,50.22222,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,127.2988,204.1893,0,56.45908,-56.45908,239.7215,57.07643,0.1161554,58.99973,0,0,204.1893
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,48.74645,48.74645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.0311,147.7302,0,0,0,239.7215,57.07643,0.1161554,0,0,0,147.7302
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.0311,147.7302,0,0,0,239.7215,57.07643,0.1161554,0,0,0,147.7302
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,46.92941,46.92941,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,190.0311,147.7302,0,39.02798,-39.02798,198.5824,47.28143,0.1161554,40.78424,0,0,147.7302
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,46.01628,46.01628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.3955,108.7022,0,0,0,198.5824,47.28143,0.1161554,0,0,0,108.7022
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,45.3983,45.3983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.3955,108.7022,0,0,0,198.5824,47.28143,0.1161554,0,0,0,108.7022
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,44.72498,44.72498,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,233.3955,108.7022,0,14.44867,-14.44867,183.3522,43.65519,0.1161554,15.09886,0,0,108.7022
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,44.15312,44.15312,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,249.4496,94.25357,0,20.10939,-20.10939,162.155,38.60826,0.1161554,21.01431,0,0,94.25357
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,43.73806,43.73806,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,271.7934,74.14418,0,13.78348,-13.78348,147.6259,35.14896,0.1161554,14.40373,0,0,74.14418
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.054237,43.79121,43.4798,18.54679,18.54679,0,0,0,18.54679,5.6842,0,0,0,1.054237,19.52294,18.54679,0,0,287.1084,60.36071,0,18.4687,-18.4687,128.1582,30.5138,0.1161554,20.40147,0.8433896,0,61.41494
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.85647,47.90134,43.09241,2.228737,2.228737,0,0,0,2.228737,711.4557,0,0,0,15.85647,2.346039,2.228737,0,0,307.6292,41.892,13.51044,0,13.51044,140.9753,33.56549,0.1161283,2.45161,12.68518,0,57.74848
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,41.7222,57.33721,43.86719,0,0,0,0,0,0,0,0,0,0,41.7222,0,0,0,0,294.1187,54.0514,41.7222,0,41.7222,180.5565,42.98956,0.1160446,0,33.37776,0,95.7736
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,63.48994,68.18222,46.07162,26.34742,26.34742,0,-1,0,26.34742,240.9722,0,0,0,63.48994,27.73413,26.34742,0,0,252.3965,91.60138,35.75582,0,35.75582,214.4774,51.06596,0.115973,28.98216,50.79196,0,155.0913
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,69.72901,73.33257,48.11925,0.7714418,0.7714418,0,0,0,0.7714418,9038.791,0,0,0,69.72901,0.812044,0.7714418,0,0,216.6407,123.7816,68.91697,0,68.91697,279.8578,66.63268,0.1158352,0.848586,55.78321,0,193.5106
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,71.65716,76.74768,50.16688,0,0,0,0,0,0,0,0,0,0,71.65716,0,0,0,0,147.7237,185.8069,71.65716,0,71.65716,347.8378,82.81835,0.1156923,0,57.32573,0,257.4641
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,73.73357,80.33414,52.22372,8.005637,8.005637,0,0,0,8.005637,921.0206,0,0,0,73.73357,8.426987,8.005637,0,0,76.06656,250.2983,65.30659,0,65.30659,409.793,97.56957,0.1155623,8.806201,58.98686,0,324.0319
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,69.70689,81.0378,54.31747,41.4865,41.4865,0,0,0,41.4865,168.0231,15.27693,0,0,69.70689,43.66999,41.4865,0,0,10.75997,309.0742,10.75997,0,10.75997,420.0009,100,0.1155409,45.63514,55.76551,0,378.7812
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,63.68301,79.86427,55.67333,25.01578,25.01578,0,-1,0,25.01578,254.5713,37.35061,0,0,63.68301,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1155409,27.51736,50.94641,0,382.4412
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,46.67523,73.20845,56.34665,3.342344,3.342344,0,-1,0,3.342344,1396.482,43.15697,0,0,46.67523,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1155409,3.676579,37.34018,0,365.4334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,40.29982,71.49785,57.12143,61.69952,61.69952,0,-1,0,61.69952,65.31626,0,0,0,40.29982,64.94686,61.69952,0,0,0,318.7582,0,24.64704,-24.64704,394.0206,93.81424,0.1155409,67.86947,32.23985,0,359.058
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,25.47074,65.23534,56.54957,30.31376,30.31376,0,-1,0,30.31376,84.0237,0,0,0,25.47074,31.90922,30.31376,0,0,27.3856,294.1112,0,6.438477,-6.438477,387.2338,92.19835,0.1155409,33.34513,20.37659,0,319.5819
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.90144,56.03642,54.78787,53.65389,53.65389,0,-1,0,53.65389,7.271494,0,7.105427E-15,0,3.90144,56.47778,53.65389,0,0,34.53946,287.6727,0,52.57634,-52.57634,331.8135,79.00306,0.1155409,59.01928,3.121152,0,291.5742
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,53.18298,53.18298,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,92.95762,235.0964,0,52.86506,-52.86506,276.0888,65.73531,0.1155409,55.24398,0,0,235.0964
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,51.54119,51.54119,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,151.6966,182.2313,0,28.54501,-28.54501,245.9998,58.57125,0.1155409,29.82954,0,0,182.2313
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4133,153.6863,0,0,0,245.9998,58.57125,0.1155409,0,0,0,153.6863
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4133,153.6863,0,0,0,245.9998,58.57125,0.1155409,0,0,0,153.6863
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4133,153.6863,0,0,0,245.9998,58.57125,0.1155409,0,0,0,153.6863
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,46.74494,46.74494,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,183.4133,153.6863,0,6.159647,-6.159647,239.5069,57.02534,0.1155409,6.436831,0,0,153.6863
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,45.85948,45.85948,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,190.2573,147.5267,0,20.76393,-20.76393,217.6198,51.81414,0.1155409,21.6983,0,0,147.5267
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,45.26917,45.26917,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,213.3283,126.7627,0,63.35286,-63.35286,150.84,35.91422,0.1155409,66.20374,0,0,126.7627
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,44.59585,44.59585,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,283.7204,63.40987,0,33.72248,-33.72248,115.2934,27.45076,0.1155409,35.23999,0,0,63.40987
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.02399,44.02399,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,321.1898,29.68739,0,8.377407,-8.377407,106.4629,25.34825,0.1155409,8.754391,0,0,29.68739
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,43.6366,43.6366,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,330.498,21.30999,59.08025,0,59.08025,162.5113,38.69309,0.1157171,20.69129,0,81,21.30999
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8090272,43.58935,43.35067,26.12222,26.12222,81,0,22.761,26.12222,3.097085,0,0,0,0.8090272,0,0,54.87778,52.13389,271.4178,74.48222,52.94292,0,52.94292,212.7374,50.65166,0.1158804,28.73444,0.6472217,81,75.29124
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.50194,49.22558,42.95406,10.60888,10.60888,81,0,22.761,10.60888,193.2525,0,0,0,20.50194,0,0,70.39112,66.87156,218.4749,122.1308,87.3735,0,87.3735,295.6272,70.38728,0.1159995,11.66977,16.40155,81,142.6328
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,44.35162,58.13487,43.73806,55.05256,55.05256,81,0,22.761,55.05256,80.56232,0,0,0,44.35162,0,0,25.94744,24.65007,131.1014,200.767,69.00169,0,69.00169,361.0879,85.97314,0.1161549,60.55782,35.4813,81,245.1186
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,55.14986,64.64291,45.91482,37.23173,37.23173,0,-1,0,37.23173,148.1259,0,0,0,55.14986,39.1913,37.23173,0,0,62.09968,262.8685,15.95856,0,15.95856,376.2275,89.5778,0.1161231,40.95491,44.11989,0,318.0184
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,64.89665,71.0685,47.99012,13.92063,13.92063,0,0,0,13.92063,466.1906,4.102239,0,0,64.89665,14.65329,13.92063,0,0,46.14112,277.2312,46.14112,0,46.14112,420.0009,100,0.1160315,15.31269,51.91732,0,342.1279
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,74.45723,77.86429,50.01008,35.63568,35.63568,0,0,0,35.63568,208.9401,36.94599,0,0,74.45723,37.51124,35.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.1160315,39.19925,59.56578,0,393.2155
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,81.73095,84.2001,52.08538,33.70457,33.70457,0,0,0,33.70457,242.4922,46.25245,0,0,81.73095,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1160315,37.07503,65.38476,0,400.4892
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,70.23328,81.09464,54.16068,21.58448,21.58448,0,0,0,21.58448,325.3878,47.51277,0,0,70.23328,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1160315,23.74293,56.18663,0,388.9915
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,67.57155,81.57214,55.56265,0,0,0,-1,0,0,0,67.57155,0,0,67.57155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160315,0,54.05724,0,386.3298
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,58.19183,77.97809,56.18985,29.00928,29.00928,0,-1,0,29.00928,200.5973,27.65574,0,0,58.19183,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1160315,31.91021,46.55346,0,376.95
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,32.78095,68.39849,56.96463,0,0,0,-1,0,0,0,32.78095,0,0,32.78095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160315,0,26.22476,0,351.5392
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.24143,62.20384,56.44811,16.21331,16.21331,0,-1,0,16.21331,106.3412,0.1747821,0,0,17.24143,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1160315,17.83464,13.79314,0,335.9997
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.303201,56.06379,54.68641,39.92066,39.92066,0,-1,0,39.92066,10.77938,0,7.105427E-15,0,4.303201,42.02175,39.92066,0,0,0,318.7582,0,37.71855,-37.71855,380.242,90.53363,0.1160315,43.91273,3.442561,0,323.0614
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,53.05384,53.05384,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.9095,281.0397,0,19.18557,-19.18557,360.0186,85.71855,0.1160315,20.04892,0,0,281.0397
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,51.43973,51.43973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.2268,261.8541,0,0,0,360.0186,85.71855,0.1160315,0,0,0,261.8541
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.90862,49.90862,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.2268,261.8541,0,22.4356,-22.4356,336.3694,80.0878,0.1160315,23.4452,0,0,261.8541
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,48.46052,48.46052,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.15524,239.4185,0,17.14902,-17.14902,318.2928,75.78384,0.1160315,17.92073,0,0,239.4185
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,47.4736,47.4736,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.2097,222.2695,0,20.10659,-20.10659,297.0986,70.73761,0.1160315,21.01138,0,0,222.2695
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,46.64348,46.64348,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.5504,202.1629,0,16.83557,-16.83557,279.3523,66.51233,0.1160315,17.59317,0,0,202.1629
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,45.78569,45.78569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.2565,185.3273,0,0,0,279.3523,66.51233,0.1160315,0,0,0,185.3273
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,45.16771,45.16771,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.2565,185.3273,0,21.50773,-21.50773,256.6812,61.11444,0.1160315,22.47558,0,0,185.3273
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,44.48517,44.48517,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.154,163.8196,0,19.92442,-19.92442,235.679,56.11394,0.1160315,20.82101,0,0,163.8196
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,43.92253,43.92253,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.2923,143.8952,0,46.94411,-46.94411,186.1956,44.33219,0.1160315,49.0566,0,0,143.8952
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,43.52592,43.52592,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.4524,96.95107,0,23.51312,-23.51312,161.4106,38.43101,0.1160315,24.57122,0,0,96.95107
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6310169,43.45366,43.26766,1.17563,1.17563,0,0,0,1.17563,53.67481,0,0,0,0.6310169,1.237505,1.17563,0,0,272.5781,73.43794,0,0.6064879,-0.6064879,160.7713,38.2788,0.1160315,1.293193,0.5048136,0,74.06896
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.330328,44.46153,42.88027,28.95817,28.95817,0,0,0,28.95817,18.40699,0,3.552714E-15,0,5.330328,30.48228,28.95817,0,0,273.252,72.83145,0,25.15196,-25.15196,134.2588,31.96631,0.1160315,31.85399,4.264263,0,78.16178
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.42994,47.10369,43.65505,25.99085,25.99085,0,0,0,25.99085,43.9768,0,0,0,11.42994,27.35879,25.99085,0,0,301.1986,47.6795,0,15.92885,-15.92885,117.4683,27.96859,0.1160315,28.58994,9.143954,0,59.10944
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.19637,49.26691,45.84103,0,0,0,-1,0,0,0,0,0,0,11.19637,0,0,0,0,318.8973,31.75065,11.19637,0,11.19637,128.0901,30.49758,0.1160093,0,8.957092,0,42.94702
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.3739,56.34657,47.88866,21.39729,21.39729,0,0,0,21.39729,123.2581,0,0,0,26.3739,22.52347,21.39729,0,0,307.7009,41.82738,3.850434,0,3.850434,131.7429,31.3673,0.1160017,23.53702,21.09912,0,68.20128
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,34.4309,61.36351,49.93629,0,0,0,0,0,0,0,0,0,0,34.4309,0,0,0,0,303.8505,45.29277,34.4309,0,34.4309,164.407,39.14444,0.1159334,0,27.54473,0,79.72368
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.21875,59.5966,51.98392,1.506957,1.506957,0,0,0,1.506957,1540.771,0,0,0,23.21875,1.58627,1.506957,0,0,269.4196,76.28059,21.63248,0,21.63248,184.9293,44.03071,0.1158906,1.657653,18.575,0,99.49934
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.82269,57.55857,54.05922,15.63535,15.63535,0,0,0,15.63535,69.21935,0,1.776357E-15,0,10.82269,16.45827,15.63535,0,0,247.7871,95.74982,0,5.635578,-5.635578,178.9889,42.61633,0.1158906,17.19889,8.658151,0,106.5725
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.40062,62.92139,55.40585,36.64236,36.64236,0,-1,0,36.64236,61.13313,0,0,0,22.40062,38.5709,36.64236,0,0,254.0489,90.11424,0,16.17028,-16.17028,161.9439,38.558,0.1158906,40.30659,17.92049,0,112.5149
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.50195,61.57317,56.08839,0,0,0,-1,0,0,0,0,0,0,16.50195,0,0,0,0,272.0159,73.94395,16.50195,0,16.50195,177.5991,42.28541,0.115858,0,13.20156,0,90.44591
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.28697,61.21303,56.80783,0,0,0,-1,0,0,0,0,0,0,13.28697,0,0,0,0,255.5139,88.79572,13.28697,0,13.28697,190.2042,45.28662,0.1158317,0,10.62957,0,102.0827
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.075996,57.93679,56.29131,43.10991,43.10991,0,-1,0,43.10991,11.77455,0,0,0,5.075996,45.37885,43.10991,0,0,242.2269,100.754,0,40.30285,-40.30285,147.7213,35.17166,0.1158317,47.4209,4.060797,0,105.83
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.25098,55.88867,54.52961,16.24677,16.24677,0,-1,0,16.24677,26.16508,0,3.552714E-15,0,4.25098,17.10187,16.24677,0,0,287.0079,60.45113,0,12.85089,-12.85089,134.1752,31.94642,0.1158317,17.87145,3.400784,0,64.70211
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,52.89705,52.89705,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,301.2867,47.60024,0,40.64228,-40.64228,91.3345,21.74627,0.1158317,42.47118,0,0,47.60024
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,51.3106,51.3106,11.14178,6.610066,0,-1,0,6.610066,0,0,4.531709,5.645887,0,6.957964,6.610066,0,0,346.4447,6.957964,0,6.957964,-6.957964,84.00017,20,0.1158317,12.25595,0,0,6.957964
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,49.80716,49.80716,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,48.35906,48.35906,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,46.51435,46.51435,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,45.65656,45.65656,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,45.05703,45.05703,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,44.35604,44.35604,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,43.81185,43.81185,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158317,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,43.42446,43.42446,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1159718,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.034935,43.44357,43.13853,1.743967,1.743967,74.05975,0,21.00512,1.743967,59.34375,0,0,0,1.034935,0,0,72.31579,68.7,285.4758,61.83,69.73493,0,69.73493,215.3311,51.2692,0.1160917,1.918363,0.8279483,81,62.86494
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.68037,47.49416,42.75114,23.84551,23.84551,81,0,22.761,23.84551,65.75817,0,0,0,15.68037,0,0,57.15448,54.29676,215.7409,124.5914,69.97713,0,69.97713,281.7172,67.07539,0.116244,26.23007,12.5443,81,140.2718
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,34.80406,54.55363,43.52592,13.59491,13.59491,81,0,22.761,13.59491,256.0079,0,0,0,34.80406,0,0,67.40508,64.03483,145.7637,187.5709,98.83889,0,98.83889,375.484,89.40078,0.1163389,14.95441,27.84325,81,222.3749
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,40.3126,58.86281,45.7119,28.43999,28.43999,0,-1,0,28.43999,141.7462,0,0,0,40.3126,29.93684,28.43999,0,0,46.92484,276.5259,10.37576,0,10.37576,385.3273,91.74442,0.1163184,31.28399,32.25008,0,316.8385
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,67.69527,71.99763,47.75953,34.76812,34.76812,0,0,0,34.76812,194.705,0,0,0,67.69527,36.59802,34.76812,0,0,36.54908,285.864,31.09725,0,31.09725,414.8288,98.76855,0.116257,38.24493,54.15622,0,353.5593
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,63.22724,72.53522,49.80716,0,0,0,0,0,0,0,57.7754,0,0,63.22724,0,0,0,0,5.451836,313.8516,5.451836,0,5.451836,420.0009,100,0.1162463,0,50.58179,0,377.0788
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,68.06411,77.18677,51.85479,34.08184,34.08184,0,0,0,34.08184,199.7078,32.18848,0,0,68.06411,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1162463,37.49003,54.45129,0,386.8223
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,70.46148,80.87872,53.90241,21.90952,21.90952,0,0,0,21.90952,321.6021,47.39882,0,0,70.46148,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1162463,24.10048,56.36918,0,389.2197
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,52.16597,74.24987,55.25827,47.14608,47.14608,0,-1,0,47.14608,110.6475,2.53852,0,0,52.16597,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1162463,51.86069,41.73278,0,370.9242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,34.39474,67.82352,55.87625,25.3767,25.3767,0,-1,0,25.3767,135.5367,7.682423,0,0,34.39474,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1162463,27.91437,27.51579,0,353.153
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,28.89052,66.60876,56.66025,11.19391,11.19391,0,-1,0,11.19391,258.0914,17.10745,0,0,28.89052,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1162463,12.3133,23.11242,0,347.6487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.55562,61.98626,56.13451,19.49447,19.49447,0,-1,0,19.49447,90.05439,0,0,0,17.55562,20.52049,19.49447,0,0,0,318.7582,0,2.964869,-2.964869,416.8756,99.2559,0.1162463,21.44391,14.0445,0,336.3138
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.400951,55.77877,54.37281,33.79279,33.79279,0,-1,0,33.79279,13.02335,0,0,0,4.400951,35.57135,33.79279,0,0,3.294299,315.7934,0,31.1704,-31.1704,384.0191,91.43294,0.1162463,37.17206,3.520761,0,320.1943
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,52.74025,52.74025,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,37.92808,284.623,0,72.31579,-72.31579,307.7916,73.28356,0.1162463,77.038,0,0,284.623
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,51.18147,51.18147,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,118.279,212.3072,0,32.94809,-32.94809,273.0612,65.01445,0.1162463,34.43075,0,0,212.3072
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,49.65036,49.65036,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,154.8879,179.3591,0,7.71207,-7.71207,264.932,63.07892,0.1162463,8.059114,0,0,179.3591
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,48.22071,48.22071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.4569,171.647,0,0,0,264.932,63.07892,0.1162463,0,0,0,171.647
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,47.24301,47.24301,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,163.4569,171.647,0,0.9611709,-0.9611709,263.9189,62.83769,0.1162463,1.004423,0,0,171.647
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,46.41289,46.41289,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,164.5249,170.6858,0,43.55791,-43.55791,218.0048,51.90579,0.1162463,45.51802,0,0,170.6858
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,45.5551,45.5551,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,212.9226,127.1279,0,24.40162,-24.40162,192.2832,45.78162,0.1162463,25.49969,0,0,127.1279
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,44.95557,44.95557,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,240.0355,102.7263,0,14.95336,-14.95336,176.521,42.02872,0.1162463,15.62627,0,0,102.7263
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,44.28225,44.28225,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,256.6503,87.77294,0,3.764845,-3.764845,172.5525,41.08384,0.1162463,3.934263,0,0,87.77294
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,43.73806,43.73806,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,260.8335,84.00809,0,27.66873,-27.66873,143.3871,34.13971,0.1162463,28.91382,0,0,84.00809
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,43.35067,43.35067,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,291.5765,56.33936,0,24.50649,-24.50649,117.555,27.98922,0.1162463,25.60928,0,0,56.33936
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.259102,43.43583,43.06474,9.42768,9.42768,0,0,0,9.42768,13.35538,0,0,0,1.259102,9.923874,9.42768,0,0,318.8059,31.83288,0,8.664771,-8.664771,108.4215,25.81459,0.1162463,10.37045,1.007282,0,33.09198
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.308875,45.45646,42.67735,0,0,0,0,0,0,0,0,0,0,9.308875,0,0,0,0,328.4335,23.1681,9.308875,0,9.308875,117.2527,27.91725,0.1162279,0,7.4471,0,32.47698
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.73566,52.39983,43.42446,0,0,0,0,0,0,0,0,0,0,28.73566,0,0,0,0,319.1246,31.54609,28.73566,0,28.73566,144.5137,34.40796,0.1161713,0,22.98853,0,60.28175
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,48.35044,61.68386,45.60122,29.54457,29.54457,0,-1,0,29.54457,163.6525,0,0,0,48.35044,31.09955,29.54457,0,0,290.3889,57.40818,17.25089,0,17.25089,160.8793,38.30453,0.1161373,32.49903,38.68035,0,105.7586
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,66.13036,71.21964,47.67652,31.57689,31.57689,0,0,0,31.57689,209.4265,0,0,0,66.13036,33.23883,31.57689,0,0,273.1381,72.93398,32.89154,0,32.89154,192.083,45.73395,0.1160726,34.73457,52.90429,0,139.0643
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,66.45238,73.82149,49.7057,29.60729,29.60729,0,0,0,29.60729,224.446,0,0,0,66.45238,31.16557,29.60729,0,0,240.2465,102.5364,35.28682,0,35.28682,225.559,53.70441,0.1160032,32.56802,53.16191,0,168.9888
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,43.70856,66.79702,51.72565,20.51806,20.51806,0,0,0,20.51806,213.0249,0,0,0,43.70856,21.59796,20.51806,0,0,204.9597,134.2945,22.11061,0,22.11061,246.535,58.69868,0.1159598,22.56986,34.96685,0,178.0031
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,52.55403,72.71782,53.80095,27.84423,27.84423,0,0,0,27.84423,188.743,0,0,0,52.55403,29.30972,27.84423,0,0,182.8491,154.194,23.24431,0,23.24431,268.5865,63.94903,0.1159142,30.62865,42.04322,0,206.7481
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,60.89496,77.88582,55.10147,12.30093,12.30093,0,-1,0,12.30093,495.0435,0,0,0,60.89496,12.94835,12.30093,0,0,159.6048,175.1139,47.94661,0,47.94661,314.0726,74.77905,0.1158203,13.53102,48.71597,0,236.0089
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,44.95851,71.79249,55.71945,0,0,0,-1,0,0,0,0,0,0,44.95851,0,0,0,0,111.6582,218.2659,44.95851,0,44.95851,356.724,84.93411,0.1157323,0,35.96681,0,263.2244
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,35.36007,68.819,56.44811,0,0,0,-1,0,0,0,0,0,0,35.36007,0,0,0,0,66.69965,258.7285,35.36007,0,35.36007,390.2695,92.92113,0.1156632,0,28.28806,0,294.0886
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.29362,62.03124,55.93159,0,0,0,-1,0,0,0,0,0,0,18.29362,0,0,0,0,31.33958,290.5526,18.29362,0,18.29362,407.6244,97.05322,0.1156275,0,14.63489,0,308.8462
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.370273,55.55473,54.16068,3.984088,3.984088,0,-1,0,3.984088,109.6932,0,0,0,4.370273,4.193777,3.984088,0,0,13.04597,307.0168,0.1764956,0,0.1764956,407.7918,97.09309,0.1156271,4.382497,3.496218,0,311.3871
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,52.50965,52.50965,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,12.86947,307.1757,0,48.94523,-48.94523,356.199,84.80911,0.1156271,51.14777,0,0,307.1757
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,50.95088,50.95088,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,67.25306,258.2305,0,48.46,-48.46,305.1177,72.64692,0.1156271,50.64069,0,0,258.2305
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,49.46589,49.46589,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,121.0975,209.7705,0,18.04667,-18.04667,286.0948,68.11768,0.1156271,18.85877,0,0,209.7705
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,48.07313,48.07313,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,141.1494,191.7238,0,7.562692,-7.562692,278.123,66.21964,0.1156271,7.903013,0,0,191.7238
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,47.08621,47.08621,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,149.5524,184.1611,0,12.5236,-12.5236,264.922,63.07654,0.1156271,13.08716,0,0,184.1611
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,46.22842,46.22842,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,163.4675,171.6375,0,1.18374,-1.18374,263.6742,62.77945,0.1156271,1.237008,0,0,171.6375
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,45.42597,45.42597,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,164.7827,170.4538,0,22.57911,-22.57911,239.8737,57.11268,0.1156271,23.59517,0,0,170.4538
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,44.82644,44.82644,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,189.8706,147.8747,0,10.53081,-10.53081,228.7733,54.46972,0.1156271,11.0047,0,0,147.8747
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,44.15312,44.15312,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,201.5715,137.3439,0,9.113077,-9.113077,219.1673,52.18258,0.1156271,9.523166,0,0,137.3439
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,43.60893,43.60893,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,211.6972,128.2308,0,18.6122,-18.6122,199.5483,47.5114,0.1156271,19.44975,0,0,128.2308
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,43.23999,43.23999,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,232.3774,109.6186,0,10.45461,-10.45461,188.5282,44.88757,0.1156271,10.92507,0,0,109.6186
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6153227,43.13507,42.95406,53.76347,53.76347,0,0,0,53.76347,1.1445,0,7.105427E-15,0,0.6153227,56.59312,53.76347,0,0,243.9936,99.16396,0,55.9778,-55.9778,129.5224,30.8386,0.1156271,59.13981,0.4922582,0,99.77929
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.945819,44.62938,42.56667,20.44436,20.44436,0,0,0,20.44436,33.97425,0,3.552714E-15,0,6.945819,21.52038,20.44436,0,0,306.1912,43.18616,0,14.57456,-14.57456,114.1594,27.18077,0.1156271,22.4888,5.556655,0,50.13198
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.41565,47.06819,43.323,37.11992,37.11992,20.25,0,7.39125,37.11992,33.44742,0,7.105427E-15,0,12.41565,17.75781,16.86992,0,0,322.3851,28.6116,0,5.342155,-5.342155,108.5283,25.84002,0.1156271,40.83191,9.932523,81,41.02726
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.29383,49.5472,45.47209,12.66023,12.66023,0,-1,0,12.66023,105.0047,0,0,0,13.29383,13.32656,12.66023,0,0,328.3209,23.26945,0,0.03272634,-0.03272634,108.4938,25.83181,0.1156271,13.92626,10.63507,0,36.56328
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.61803,53.07493,47.54739,38.13348,38.13348,20.25,0,7.39125,38.13348,46.20095,0,0,0,17.61803,18.82471,17.88348,0,0,328.3572,23.23672,0,1.206683,-1.206683,107.2219,25.52896,0.1156271,41.94682,14.09442,81,40.85475
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,40.20017,63.07882,49.57657,35.33649,35.33649,81,0,22.761,35.33649,113.7639,0,0,0,40.20017,0,0,45.66351,43.38033,329.698,22.03004,83.58051,0,83.58051,186.5133,44.40784,0.1157521,38.87014,32.16013,81,62.23021
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,35.79741,63.66988,51.59653,2.394141,2.394141,74.70993,0,21.16961,2.394141,1495.209,0,0,0,35.79741,0,0,72.31579,68.7,246.1175,97.25249,104.4974,0,104.4974,285.6483,68.01135,0.1158062,2.633555,28.63793,81,133.0499
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,46.4227,70.02819,53.64415,3.173013,3.173013,75.4888,0,21.36667,3.173013,1463.048,0,0,0,46.4227,0,0,72.31579,68.7,141.6201,191.3002,115.1227,0,115.1227,394.8632,94.01486,0.115843,3.490314,37.13816,81,237.7229
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,41.67324,69.60766,54.94467,0,0,0,-1,0,0,0,15.17586,0,0,41.67324,0,0,0,0,26.49738,294.9106,26.49738,0,26.49738,420.0009,100,0.1157915,0,33.33859,0,336.5838
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.10065,64.41161,55.56265,10.09205,10.09205,0,-1,0,10.09205,258.6257,15.47743,0,0,26.10065,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1157915,11.10126,20.88052,0,344.8589
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.77594,65.07094,56.29131,10.99923,10.99923,0,-1,0,10.99923,234.3431,14.1978,0,0,25.77594,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1157915,12.09915,20.62075,0,344.5341
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.29876,59.08424,55.71945,40.54343,40.54343,0,-1,0,40.54343,25.4018,0,7.105427E-15,0,10.29876,42.67729,40.54343,0,0,0,318.7582,0,32.37853,-32.37853,385.8709,91.87383,0.1157915,44.59777,8.239008,0,329.057
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.758268,55.15336,53.95775,0,0,0,-1,0,0,0,0,0,0,3.758268,0,0,0,0,35.97614,286.3797,3.758268,0,3.758268,389.4363,92.72274,0.1157842,0,3.006615,0,290.138
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,52.32518,52.32518,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.21788,289.7621,0,1.332079,-1.332079,388.0321,92.38842,0.1157842,1.392023,0,0,289.7621
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,50.79408,50.79408,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.69796,288.4301,0,19.00668,-19.00668,367.9973,87.61824,0.1157842,19.86198,0,0,288.4301
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,49.31831,49.31831,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.8165,269.4234,0,3.646607,-3.646607,364.1535,86.70303,0.1157842,3.810704,0,0,269.4234
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.91633,47.91633,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.86829,265.7768,0,13.09795,-13.09795,350.347,83.41579,0.1157842,13.68736,0,0,265.7768
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.92941,46.92941,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.42156,252.6788,0,47.20616,-47.20616,300.5874,71.56828,0.1157842,49.33043,0,0,252.6788
