Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,51.67436,60.40612,43.36912,56.72165,56.72165,0,-1,0,56.72165,91.10166,0,7.105427E-15,0,51.67436,59.707,56.72165,0,0,150.571,183.2443,0,8.032634,-8.032634,268.6895,63.97357,0.1194226,62.39381,41.33949,0,234.9187
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,71.30186,70.64935,45.37063,17.10107,17.10107,0,0,0,17.10107,416.944,0,0,0,71.30186,18.00112,17.10107,0,0,159.4961,175.2117,53.30074,0,53.30074,319.255,76.01295,0.119328,18.81117,57.04149,0,246.5136
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,71.20809,73.03622,47.34447,0.430848,0.430848,0,0,0,0.430848,16527.43,0,0,0,71.20809,0.4535242,0.430848,0,0,106.1954,223.1824,70.75456,0,70.75456,386.3787,91.99475,0.1192027,0.4739328,56.96647,0,294.3905
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,66.72759,73.33633,49.20763,55.20314,55.20314,0,0,0,55.20314,120.8764,0,0,0,66.72759,58.10857,55.20314,0,0,35.44083,286.8615,8.619016,0,8.619016,394.5555,93.94158,0.1191874,60.72346,53.38207,0,353.5891
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,44.58037,66.44064,51.10768,44.51097,44.51097,0,0,0,44.51097,100.1559,0,0,0,44.58037,46.85365,44.51097,0,0,26.82181,294.6186,0,2.273279,-2.273279,392.1592,93.37105,0.1191874,48.96206,35.6643,0,339.199
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,42.65667,66.94827,52.22372,34.84002,34.84002,0,-1,0,34.84002,122.4358,0,0,0,42.65667,36.6737,34.84002,0,0,29.34768,292.3453,5.982963,0,5.982963,397.8351,94.72246,0.1191769,38.32402,34.12533,0,335.002
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,45.77749,68.60149,52.61111,38.87034,38.87034,0,-1,0,38.87034,117.7697,0,0,0,45.77749,40.91615,38.87034,0,0,23.36471,297.73,4.861349,0,4.861349,402.447,95.82053,0.1191683,42.75737,36.62199,0,343.5075
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,41.52871,67.58346,53.18298,23.14341,23.14341,0,-1,0,23.14341,179.4407,0,0,0,41.52871,24.36149,23.14341,0,0,18.50336,302.1052,17.16722,0,17.16722,418.7332,99.6982,0.1191379,25.45775,33.22296,0,343.6339
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.99461,60.34608,52.76791,54.54517,54.54517,0,-1,0,54.54517,42.15701,0,7.105427E-15,0,22.99461,57.41597,54.54517,0,0,1.336148,317.5557,0,34.42136,-34.42136,382.45,91.05933,0.1191379,59.99969,18.39569,0,340.5503
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.224627,52.5298,51.20914,27.80659,27.80659,0,-1,0,27.80659,15.1929,0,0,0,4.224627,29.27009,27.80659,0,0,39.5821,283.1343,0,25.04547,-25.04547,356.0497,84.77357,0.1191379,30.58725,3.379701,0,287.3589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,49.80716,49.80716,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,67.4104,258.0889,0,40.47126,-40.47126,313.3893,74.61634,0.1191379,42.29247,0,0,258.0889
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,48.53431,48.53431,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,112.3785,217.6176,0,26.4844,-26.4844,285.4723,67.96945,0.1191379,27.6762,0,0,217.6176
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.10466,47.10466,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,141.8056,191.1332,0,20.46564,-20.46564,263.8996,62.83311,0.1191379,21.38659,0,0,191.1332
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.84103,45.84103,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,164.5452,170.6676,0,47.32334,-47.32334,214.0164,50.95618,0.1191379,49.45289,0,0,170.6676
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.90023,44.90023,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,217.1267,123.3442,0,1.015146,-1.015146,212.9463,50.70141,0.1191379,1.060827,0,0,123.3442
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.15312,44.15312,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,218.2546,122.3291,0,14.01404,-14.01404,198.1742,47.18425,0.1191379,14.64467,0,0,122.3291
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,43.42446,43.42446,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,233.8258,108.315,0,40.7169,-40.7169,155.2549,36.96537,0.1191379,42.54916,0,0,108.315
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,42.6958,42.6958,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,279.0667,67.59814,0,30.1735,-30.1735,123.4492,29.39261,0.1191379,31.53131,0,0,67.59814
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,42.26229,42.26229,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,312.5929,37.42464,0,10.44003,-10.44003,112.4444,26.77243,0.1191379,10.90983,0,0,37.42464
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.81956,41.81956,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,324.1929,26.98461,0,12.27042,-12.27042,99.51028,23.69288,0.1191379,12.82259,0,0,26.98461
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,41.40451,41.40451,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,337.8267,14.71419,0,8.464705,-8.464705,90.58771,21.56846,0.1191379,8.845616,0,0,14.71419
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.14624,41.14624,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,0,53.90989,51.21439,347.2319,6.249487,51.21439,0,51.21439,139.174,33.13659,0.1192721,29.79912,0,81,6.249487
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.728028,41.92093,40.83265,65.93813,65.93813,81,0,22.761,65.93813,5.653828,0,0,0,3.728028,0,0,15.06188,14.30878,296.0175,52.34244,18.03681,0,18.03681,156.2852,37.21068,0.1193178,72.53194,2.982422,81,56.07047
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.14371,44.89471,41.57975,52.80217,52.80217,81,0,22.761,52.80217,21.10464,0,0,0,11.14371,0,0,28.19783,26.78794,277.9807,68.57557,37.93165,0,37.93165,192.2703,45.77855,0.1194122,58.08239,8.914966,81,79.71928
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.940394,46.30687,43.323,33.9691,33.9691,0,-1,0,33.9691,29.26305,0,7.105427E-15,0,9.940394,35.75694,33.9691,0,0,240.0491,102.7141,0,25.81655,-25.81655,165.0573,39.29927,0.1194122,37.366,7.952315,0,112.6544
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.87511,49.56919,45.31529,18.45578,18.45578,0,0,0,18.45578,75.18033,0,3.552714E-15,0,13.87511,19.42713,18.45578,0,0,268.7341,76.8975,0,5.55202,-5.55202,159.2049,37.90585,0.1194122,20.30136,11.10009,0,90.77261
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.31643,52.68017,47.26146,18.05743,18.05743,0,0,0,18.05743,95.89646,3.552714E-15,0,0,17.31643,19.00782,18.05743,0,0,274.903,71.34548,0,1.691384,-1.691384,157.422,37.48136,0.1194122,19.86317,13.85315,0,88.66192
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.04596,53.55475,49.13384,44.21514,44.21514,0,0,0,44.21514,31.76732,0,0,0,14.04596,46.54225,44.21514,0,0,276.7823,69.6541,0,32.49629,-32.49629,123.1679,29.32564,0.1194122,48.63665,11.23677,0,83.70007
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.18885,57.92033,51.05234,15.46254,15.46254,0,0,0,15.46254,137.0335,0,0,0,21.18885,16.27636,15.46254,0,0,312.8893,37.15781,4.912496,0,4.912496,127.8283,30.43526,0.1194035,17.00879,16.95108,0,58.34666
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.97401,57.6605,52.16838,7.086549,7.086549,0,-1,0,7.086549,239.5244,0,0,0,16.97401,7.459525,7.086549,0,0,307.9769,41.57906,9.51449,0,9.51449,136.8546,32.58436,0.1193867,7.795203,13.57921,0,58.55307
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.7843,58.33661,52.55577,2.73882,2.73882,0,-1,0,2.73882,649.3414,0,0,0,17.7843,2.882969,2.73882,0,0,298.4624,50.1421,14.90133,0,14.90133,150.9912,35.95022,0.1193604,3.012702,14.22744,0,67.92639
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.858183,55.64503,53.13686,55.89733,55.89733,0,-1,0,55.89733,14.05824,0,0,0,7.858183,58.83929,55.89733,0,0,283.561,63.55329,0,50.98111,-50.98111,97.25241,23.15529,0.1193604,61.48706,6.286546,0,71.41148
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.84149,55.80175,52.65723,44.05044,21.29299,0,-1,0,21.29299,46.2194,0,22.75746,34.64203,9.84149,22.41367,21.29299,0,0,340.2067,12.57218,0,12.57218,-12.57218,84.00017,20,0.1193604,48.45549,7.873192,0,22.41367
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.196559,52.43721,51.12613,72.78109,3.986731,0,-1,0,3.986731,105.2632,0,68.79436,79.26186,4.196559,4.196559,3.986731,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,80.0592,3.357247,0,4.196559
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,49.73337,49.73337,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,48.46052,48.46052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.05854,47.05854,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.88178,44.88178,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.09778,44.09778,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,43.39679,43.39679,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,42.67735,42.67735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.23462,42.23462,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.79189,41.79189,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,41.40451,41.40451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193604,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.14624,41.14624,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1195037,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.360198,42.69843,40.83265,11.89183,11.89183,81,0,22.761,11.89183,53.48376,0,0,0,6.360198,0,0,69.10817,65.65276,292.2979,55.69012,72.01296,0,72.01296,211.0202,50.24281,0.1196289,13.08101,5.088159,81,62.05032
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.99895,45.74842,41.56131,2.14068,2.14068,74.45647,0,21.10549,2.14068,653.949,0,0,0,13.99895,0,0,72.31579,68.7,220.2849,120.5018,82.69895,0,82.69895,289.4753,68.92255,0.1197078,2.354748,11.19916,81,134.5007
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.22081,53.76619,43.29533,39.13499,39.13499,0,-1,0,39.13499,84.88774,0,0,0,33.22081,41.19473,39.13499,0,0,137.586,194.9308,0,7.973918,-7.973918,281.0701,66.92131,0.1197078,43.04849,26.57664,0,228.1517
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,54.36915,63.5968,45.26917,37.18899,37.18899,0,0,0,37.18899,146.1969,0,0,0,54.36915,39.1463,37.18899,0,0,146.4459,186.9569,15.22285,0,15.22285,295.5117,70.35979,0.1196809,40.90789,43.49532,0,241.3261
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.59169,57.1237,47.26146,0,0,0,0,0,0,0,0,0,0,30.59169,0,0,0,0,131.223,200.6575,30.59169,0,30.59169,324.5336,77.26974,0.1196269,0,24.47335,0,231.2492
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,43.52503,63.82999,49.13384,67.3921,67.3921,81,0,22.761,67.3921,64.58477,0,0,0,43.52503,0,0,13.6079,12.92751,100.6313,228.19,56.45254,0,56.45254,378.0891,90.02104,0.1197551,74.13131,34.82003,81,271.7151
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.39521,59.684,51.02467,0,0,0,0,0,0,0,0,0,0,26.39521,0,0,0,0,44.17881,278.9973,26.39521,0,26.39521,403.1298,95.9831,0.1197085,0,21.11617,0,305.3925
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.32188,58.39623,52.11304,0,0,0,-1,0,0,0,1.538277,0,0,19.32188,0,0,0,0,17.7836,302.753,17.7836,0,17.7836,420.0009,100,0.1196772,0,15.4575,0,322.0749
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,35.70563,64.634,52.50965,51.60344,51.60344,0,-1,0,51.60344,69.19235,0,0,0,35.70563,54.31941,51.60344,0,0,0,318.7582,0,18.61378,-18.61378,400.3802,95.32843,0.1196772,56.76378,28.56451,0,354.4639
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.42249,60.81658,53.0723,45.29703,45.29703,0,-1,0,45.29703,51.70867,0,7.105427E-15,0,23.42249,47.68108,45.29703,0,0,20.68197,300.1444,0,24.25859,-24.25859,374.8094,89.24015,0.1196772,49.82673,18.73799,0,323.567
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.440546,54.3604,52.63879,0,0,0,-1,0,0,0,0,0,0,5.440546,0,0,0,0,47.63596,275.8859,5.440546,0,5.440546,379.9708,90.46905,0.1196676,0,4.352437,0,281.3264
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.593123,51.5749,51.08001,25.13037,25.13037,0,-1,0,25.13037,6.339435,0,3.552714E-15,0,1.593123,26.45302,25.13037,0,0,42.19542,280.7823,0,24.8599,-24.8599,353.7661,84.22986,0.1196676,27.64341,1.274499,0,282.3755
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,49.7057,49.7057,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,69.81753,255.9225,0,47.76478,-47.76478,303.4176,72.24215,0.1196676,49.9142,0,0,255.9225
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,48.43285,48.43285,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,122.8895,208.1577,0,1.209879,-1.209879,302.1423,71.9385,0.1196676,1.264324,0,0,208.1577
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.0032,47.0032,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,124.2338,206.9478,0,22.17742,-22.17742,278.7653,66.37254,0.1196676,23.1754,0,0,206.9478
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,45.73035,45.73035,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,148.8754,184.7704,0,6.787423,-6.787423,271.6107,64.66908,0.1196676,7.092856,0,0,184.7704
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,44.79877,44.79877,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,156.417,177.983,0,32.20803,-32.20803,237.6604,56.5857,0.1196676,33.65739,0,0,177.983
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.05166,44.05166,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,192.2037,145.7749,0,14.58827,-14.58827,222.2831,52.92443,0.1196676,15.24474,0,0,145.7749
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,43.35067,43.35067,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,208.4129,131.1867,0,0.6344528,-0.6344528,221.6143,52.7652,0.1196676,0.6630032,0,0,131.1867
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,42.64968,42.64968,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,209.1178,130.5522,0,36.06526,-36.06526,183.5982,43.71376,0.1196676,37.68819,0,0,130.5522
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.20695,42.20695,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,249.1903,94.48695,0,12.73854,-12.73854,170.1706,40.51672,0.1196676,13.31177,0,0,94.48695
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.76423,41.76423,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,263.3442,81.74841,0,16.63725,-16.63725,152.6334,36.34121,0.1196676,17.38592,0,0,81.74841
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,41.37683,41.37683,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,281.8301,65.11117,0,28.85537,-28.85537,122.2171,29.09926,0.1196676,30.15386,0,0,65.11117
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.11858,41.11858,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,313.8916,36.2558,0,26.32559,-26.32559,94.46752,22.49222,0.1196676,27.51024,0,0,36.2558
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.3448,45.41244,40.83265,6.646585,6.646585,0,0,0,6.646585,230.8673,0,0,0,15.3448,6.996406,6.646585,0,0,343.1422,9.930204,8.34839,0,8.34839,102.3875,24.37793,0.1196529,7.311244,12.27584,0,25.275
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.77564,51.09121,41.56131,35.87885,35.87885,81,0,22.761,35.87885,85.77656,0,0,0,30.77564,0,0,45.12115,42.8651,334.7939,17.44375,73.64073,0,73.64073,172.2492,41.01164,0.1197745,39.46673,24.62051,81,48.21939
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,56.35604,62.06258,43.26766,20.0097,20.0097,0,-1,0,20.0097,281.6436,0,0,0,56.35604,21.06285,20.0097,0,0,261.1531,83.72041,35.29319,0,35.29319,205.7313,48.98354,0.1197123,22.01067,45.08483,0,140.0765
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,53.93409,63.39703,45.2415,2.011888,2.011888,0,0,0,2.011888,2680.77,0,0,0,53.93409,2.117777,2.011888,0,0,225.8599,115.4843,51.81631,0,51.81631,254.8886,60.68763,0.1196212,2.213077,43.14727,0,169.4184
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,75.65849,74.92672,47.24301,54.55552,54.55552,0,0,0,54.55552,138.6816,0,0,0,75.65849,57.42686,54.55552,0,0,174.0436,162.119,18.23162,0,18.23162,272.1846,64.80573,0.1195892,60.01107,60.52679,0,237.7775
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,80.41895,79.59017,49.10617,13.93261,13.93261,0,0,0,13.93261,577.1995,0,0,0,80.41895,14.6659,13.93261,0,0,155.812,178.5274,65.75304,0,65.75304,334.5634,79.6578,0.1194738,15.32587,64.33515,0,258.9464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,68.43833,76.29778,50.997,21.77094,21.77094,0,0,0,21.77094,314.3564,0,0,0,68.43833,22.91677,21.77094,0,0,90.05895,237.7052,45.52155,0,45.52155,377.749,89.94005,0.119394,23.94803,54.75066,0,306.1435
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,68.48708,77.66798,52.08538,33.35923,33.35923,0,-1,0,33.35923,205.3018,0,0,0,68.48708,35.11497,33.35923,0,0,44.5374,278.6746,33.37211,0,33.37211,409.4085,97.47803,0.1193356,36.69515,54.78967,0,347.1617
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,52.26742,71.03728,52.45432,7.358097,7.358097,0,-1,0,7.358097,710.3388,33.35677,0,0,52.26742,7.745365,7.358097,0,0,11.16529,308.7095,11.16529,0,11.16529,420.0009,100,0.1193161,8.093906,41.81393,0,360.9769
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,43.76867,68.27943,53.02618,75.96091,68.7,0,-1,0,68.7,63.70985,0,7.260914,14.85701,43.76867,72.31579,68.7,0,0,0,318.7582,0,28.54712,-28.54712,389.9095,92.83542,0.1193161,83.55701,35.01493,0,362.5269
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,25.90067,61.13852,52.55577,26.41158,26.41158,0,-1,0,26.41158,98.06562,0,0,0,25.90067,27.80166,26.41158,0,0,31.71902,290.2111,0,1.900983,-1.900983,387.9057,92.35832,0.1193161,29.05273,20.72054,0,316.1118
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.126132,52.28478,50.997,56.68465,56.68465,0,-1,0,56.68465,7.279098,0,0,0,4.126132,59.66806,56.68465,0,0,33.83123,288.3101,0,55.54193,-55.54193,329.3594,78.41875,0.1193161,62.35312,3.300905,0,292.4362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,49.62269,49.62269,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,95.54448,232.7682,0,26.82531,-26.82531,301.083,71.68629,0.1193161,28.03245,0,0,232.7682
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,48.35906,48.35906,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,125.3504,205.9429,0,26.00211,-26.00211,273.6744,65.16044,0.1193161,27.1722,0,0,205.9429
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.95708,46.95708,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,154.2416,179.9408,0,22.18882,-22.18882,250.2853,59.59163,0.1193161,23.18732,0,0,179.9408
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,45.68423,45.68423,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,178.8959,157.752,0,13.40297,-13.40297,236.1574,56.22783,0.1193161,14.0061,0,0,157.752
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,44.7711,44.7711,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,193.788,144.349,0,10.78612,-10.78612,224.7878,53.5208,0.1193161,11.27149,0,0,144.349
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.02399,44.02399,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,205.7726,133.5629,0,25.45256,-25.45256,197.9585,47.13287,0.1193161,26.59792,0,0,133.5629
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,43.29533,43.29533,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,234.0532,108.1103,0,13.08733,-13.08733,184.1632,43.84829,0.1193161,13.67626,0,0,108.1103
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.5947,95.02298,0,0,0,184.1632,43.84829,0.1193161,0,0,0,95.02298
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.17928,42.17928,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,248.5947,95.02298,0,18.795,-18.795,164.3515,39.13123,0.1193161,19.64077,0,0,95.02298
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.76423,41.76423,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,269.4781,76.22798,0,32.30395,-32.30395,130.3002,31.02379,0.1193161,33.75763,0,0,76.22798
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,41.34916,41.34916,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,305.3713,43.92403,0,21.29806,-21.29806,107.85,25.67853,0.1193161,22.25648,0,0,43.92403
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.0909,41.0909,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,329.0358,22.62597,0,4.493703,-4.493703,103.1133,24.55073,0.1193161,4.69592,0,0,22.62597
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.22732,46.27526,40.80497,0,0,0,0,0,0,0,0,0,0,18.22732,0,0,0,0,334.0288,18.13227,18.22732,0,18.22732,120.4052,28.66785,0.1192843,0,14.58185,0,36.35958
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,40.99385,54.51964,41.53363,42.65447,42.65447,81,0,22.761,42.65447,96.10683,-7.105427E-15,0,0,40.99385,0,0,38.34553,36.42826,315.8015,34.53685,77.42211,0,77.42211,193.8543,46.15569,0.119399,46.91991,32.79509,81,75.53071
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,56.93351,62.25263,43.23999,60.29796,60.29796,0,-1,0,60.29796,94.4203,0,0,0,56.93351,63.47153,60.29796,0,0,238.3794,104.2168,0,6.538026,-6.538026,186.9626,44.51481,0.119399,66.32775,45.54681,0,161.1503
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,66.01336,68.20737,45.21383,40.42746,40.42746,0,0,0,40.42746,163.2884,0,0,0,66.01336,42.55522,40.42746,0,0,245.6439,97.67873,23.45815,0,23.45815,209.2169,49.81346,0.119358,44.4702,52.81069,0,163.6921
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,63.99174,69.75536,47.21534,20.90261,20.90261,0,0,0,20.90261,306.1424,0,0,0,63.99174,22.00275,20.90261,0,0,222.1857,118.7911,41.989,0,41.989,249.0512,59.29778,0.1192848,22.99287,51.19339,0,182.7828
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,70.85742,75.02442,49.0785,64.37227,64.37227,81,0,22.761,64.37227,110.0745,0,0,0,70.85742,0,0,16.62773,15.79635,180.1967,156.5811,86.65377,0,86.65377,331.2582,78.87083,0.1193832,70.80949,56.68594,81,227.4386
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,67.20692,75.71553,50.97855,8.383232,8.383232,36.1054,0,11.40267,8.383232,801.6827,0,0,0,67.20692,0,0,27.72217,26.33606,93.54298,234.5695,93.54298,0,93.54298,420.0009,100,0.1192854,9.221555,53.76554,81,301.7765
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,73.7712,80.15225,52.06693,13.91725,13.91725,0,-1,0,13.91725,530.0704,59.12147,0,0,73.7712,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1192854,15.30897,59.01696,0,392.5294
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,45.59683,68.32186,52.42665,31.4561,31.4561,0,-1,0,31.4561,144.9539,12.48515,0,0,45.59683,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1192854,34.6017,36.47746,0,364.355
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,31.6405,63.66986,52.9985,24.57748,24.57748,0,-1,0,24.57748,128.7377,5.769462,0,0,31.6405,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1192854,27.03523,25.3124,0,350.3987
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.98018,59.77101,52.55577,71.67152,68.7,0,-1,0,68.7,31.99445,0,2.971519,10.13867,21.98018,72.31579,68.7,0,0,0,318.7582,0,50.33561,-50.33561,366.9424,87.36707,0.1192854,78.83867,17.58415,0,340.7384
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.02065,52.25158,50.997,0,0,0,-1,0,0,0,0,0,0,4.02065,0,0,0,0,55.92845,268.4226,4.02065,0,4.02065,370.7568,88.27525,0.1192784,0,3.21652,0,272.4433
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,49.62269,49.62269,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,51.9078,272.0412,0,28.21577,-28.21577,341.0147,81.19382,0.1192784,29.48548,0,0,272.0412
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,48.37751,48.37751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.25865,243.8254,0,0,0,341.0147,81.19382,0.1192784,0,0,0,243.8254
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.95708,46.95708,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,83.25865,243.8254,0,31.62015,-31.62015,307.6842,73.25799,0.1192784,33.04306,0,0,243.8254
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.3922,212.2053,0,0,0,307.6842,73.25799,0.1192784,0,0,0,212.2053
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,44.75265,44.75265,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,118.3922,212.2053,0,18.22375,-18.22375,288.4746,68.6843,0.1192784,19.04382,0,0,212.2053
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.02399,44.02399,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,138.6408,193.9815,0,20.36446,-20.36446,267.0086,63.57335,0.1192784,21.28086,0,0,193.9815
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,43.323,43.323,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,161.268,173.6171,0,25.89872,-25.89872,239.709,57.07345,0.1192784,27.06416,0,0,173.6171
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,42.62201,42.62201,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,190.0443,147.7184,0,9.770117,-9.770117,229.4104,54.62141,0.1192784,10.20977,0,0,147.7184
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9,137.9482,0,0,0,229.4104,54.62141,0.1192784,0,0,0,137.9482
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9,137.9482,0,0,0,229.4104,54.62141,0.1192784,0,0,0,137.9482
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,41.34916,41.34916,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,200.9,137.9482,0,9.550313,-9.550313,219.3435,52.22453,0.1192784,9.980078,0,0,137.9482
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.0909,41.0909,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,211.5115,128.3979,0,4.737201,-4.737201,214.35,51.03561,0.1192784,4.950375,0,0,128.3979
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.783374,42.47145,40.77731,32.26182,32.26182,0,0,0,32.26182,17.92637,0,7.105427E-15,0,5.783374,33.95981,32.26182,0,0,216.775,123.6607,0,28.17644,-28.17644,184.6494,43.96406,0.1192784,35.488,4.626699,0,129.4441
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.634976,44.39059,41.53363,10.46316,10.46316,0,0,0,10.46316,92.08477,0,0,0,9.634976,11.01385,10.46316,0,0,248.0822,95.48428,0,1.378876,-1.378876,183.196,43.618,0.1192784,11.50948,7.707981,0,105.1193
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.7393,49.58036,43.22154,0,0,0,-1,0,0,0,0,0,0,20.7393,0,0,0,0,249.6142,94.1054,20.7393,0,20.7393,202.871,48.30252,0.1192423,0,16.59144,0,114.8447
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.54327,55.94156,45.21383,0,0,0,0,0,0,0,0,0,0,33.54327,0,0,0,0,228.875,112.7708,33.54327,0,33.54327,234.6929,55.87916,0.119184,0,26.83462,0,146.314
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.30721,61.21445,47.18767,12.22552,12.22552,0,0,0,12.22552,346.0565,0,0,0,42.30721,12.86897,12.22552,0,0,195.3317,142.9597,29.43824,0,29.43824,262.6205,62.52856,0.119133,13.44807,33.84577,0,185.2669
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.2641,61.78767,49.05083,0,0,0,0,0,0,0,0,0,0,38.2641,0,0,0,0,165.8934,169.4541,38.2641,0,38.2641,298.921,71.17153,0.1190666,0,30.61128,0,207.7182
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,35.79642,62.9644,50.95088,0,0,0,0,0,0,0,0,0,0,35.79642,0,0,0,0,127.6293,203.8918,35.79642,0,35.79642,332.8805,79.2571,0.1190046,0,28.63714,0,239.6882
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.28613,57.96832,52.03926,15.8206,15.8206,0,-1,0,15.8206,115.5843,0,0,0,18.28613,16.65326,15.8206,0,0,91.83292,236.1086,1.632863,0,1.632863,334.4296,79.62592,0.1190018,17.40266,14.6289,0,254.3947
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.0134,60.34025,52.42665,33.73047,33.73047,0,-1,0,33.73047,71.19201,0,0,0,24.0134,35.50576,33.73047,0,0,90.20006,237.5782,0,11.49236,-11.49236,322.3156,76.74165,0.1190018,37.10352,19.21072,0,261.5916
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.075664,55.54672,52.97084,63.61089,63.61089,0,-1,0,63.61089,12.69541,0,1.421085E-14,1.271973,8.075664,66.95882,63.61089,0,0,102.9693,226.0858,0,58.88316,-58.88316,260.2473,61.9635,0.1190018,69.97197,6.460531,0,234.1615
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.65564,56.57448,52.50965,25.31031,25.31031,0,-1,0,25.31031,50.00191,0,0,0,12.65564,26.64244,25.31031,0,0,168.3951,167.2027,0,13.9868,-13.9868,245.5039,58.45319,0.1190018,27.84134,10.12451,0,179.8583
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.113394,51.92024,50.95088,26.51565,26.51565,0,-1,0,26.51565,11.74172,0,3.552714E-15,0,3.113394,27.91121,26.51565,0,0,183.936,153.2159,0,24.79781,-24.79781,219.3647,52.22958,0.1190018,29.16721,2.490716,0,156.3293
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,49.57657,49.57657,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,211.4891,128.418,0,7.959939,-7.959939,210.9742,50.23184,0.1190018,8.318136,0,0,128.418
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,48.33139,48.33139,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,220.3335,120.4581,0,6.355628,-6.355628,204.2747,48.63675,0.1190018,6.641632,0,0,120.4581
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.92941,46.92941,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,227.3953,114.1025,0,36.11792,-36.11792,166.2031,39.57209,0.1190018,37.74322,0,0,114.1025
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,45.65656,45.65656,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,267.5263,77.98457,0,17.45749,-17.45749,147.8013,35.19072,0.1190018,18.24308,0,0,77.98457
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,44.75265,44.75265,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,286.9235,60.52707,0,11.45096,-11.45096,135.7309,32.31682,0.1190018,11.96626,0,0,60.52707
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.99632,43.99632,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,299.6468,49.0761,0,38.36345,-38.36345,95.2923,22.6886,0.1190018,40.0898,0,0,49.0761
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.2729,10.71266,0,0,0,95.2923,22.6886,0.1190018,0,0,0,10.71266
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.2729,10.71266,0,0,0,95.2923,22.6886,0.1190018,0,0,0,10.71266
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.17928,42.17928,30.2192,10.17703,0,-1,0,10.17703,0,0,20.04217,23.06409,0,10.71266,10.17703,0,0,342.2729,10.71266,0,10.71266,-10.71266,84.00017,20,0.1190018,33.24112,0,0,10.71266
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190018,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,41.34916,41.34916,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1190997,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.0909,41.0909,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1191923,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.20943,44.09486,40.77731,37.91512,37.91512,81,0,22.761,37.91512,29.56453,0,0,0,11.20943,0,0,43.08488,40.93064,249.4341,94.26759,52.14006,0,52.14006,232.8313,55.43592,0.1193213,41.70663,8.967541,81,105.477
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.62132,52.3433,41.53363,11.42126,11.42126,81,0,22.761,11.42126,303.1306,0,0,0,34.62132,0,0,69.57874,66.09981,197.294,141.1936,100.7211,0,100.7211,328.3838,78.18645,0.1193946,12.56338,27.69705,81,175.815
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,40.9577,56.32696,43.19387,52.47615,52.47615,0,-1,0,52.47615,78.05012,0,0,0,40.9577,55.23806,52.47615,0,0,96.57286,231.8427,0,14.28036,-14.28036,313.331,74.60246,0.1193946,57.72377,32.76616,0,272.8004
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,55.69945,64.01781,45.18616,42.41109,42.41109,0,0,0,42.41109,131.3323,0,0,0,55.69945,44.64325,42.41109,0,0,112.4399,217.5623,11.0562,0,11.0562,323.8198,77.0998,0.1193755,46.6522,44.55956,0,273.2617
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,53.56911,65.48795,47.18767,12.17745,12.17745,0,0,0,12.17745,439.9041,0,0,0,53.56911,12.81837,12.17745,0,0,101.3837,227.5129,40.75074,0,40.75074,362.4793,86.30443,0.1193051,13.3952,42.85529,0,281.082
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,59.03762,69.86193,49.05083,35.25957,35.25957,0,0,0,35.25957,167.4371,0,0,0,59.03762,37.11534,35.25957,0,0,60.63299,264.1885,21.92228,0,21.92228,383.2766,91.25616,0.1192672,38.78553,47.23009,0,323.2262
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,47.39836,67.36049,50.95088,74.37369,74.37369,66.12041,0,18.99647,74.37369,63.73001,0,0,0,47.39836,8.687653,8.25327,0,0,38.71071,283.9186,38.71071,0,38.71071,420.0009,100,0.11935,81.81106,37.91869,81,331.317
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,55.28893,71.80771,52.03926,47.60876,47.60876,0,-1,0,47.60876,116.1319,5.174451,0,0,55.28893,50.11448,47.60876,0,0,0,318.7582,0,0,0,420.0009,100,0.11935,52.36963,44.23115,0,374.0471
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,55.05792,72.13175,52.39898,32.10323,32.10323,0,-1,0,32.10323,171.5027,21.26505,0,0,55.05792,33.79287,32.10323,0,0,0,318.7582,0,0,0,420.0009,100,0.11935,35.31355,44.04634,0,373.8161
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,37.38389,65.7368,52.94316,35.35835,35.35835,0,-1,0,35.35835,105.7286,0.164572,0,0,37.38389,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.11935,38.89418,29.90711,0,356.1421
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.38935,57.81829,52.50965,2.877764,2.877764,0,-1,0,2.877764,569.517,13.36013,0,0,16.38935,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.11935,3.16554,13.11148,0,335.1476
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.956223,52.18482,50.95088,59.35794,59.35794,0,-1,0,59.35794,6.665027,0,1.421085E-14,0,3.956223,62.48204,59.35794,0,0,0,318.7582,0,58.52582,-58.52582,358.3092,85.31155,0.11935,65.29373,3.164978,0,322.7144
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,49.5489,49.5489,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.02869,260.2324,0,13.58643,-13.58643,343.9879,81.9017,0.11935,14.19782,0,0,260.2324
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,48.33139,48.33139,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.12473,246.646,0,13.72049,-13.72049,329.5252,78.45822,0.11935,14.33791,0,0,246.646
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.90174,46.90174,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.36971,232.9255,0,23.82961,-23.82961,304.4066,72.47761,0.11935,24.90194,0,0,232.9255
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,45.62889,45.62889,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.8471,209.0959,0,27.91213,-27.91213,274.9846,65.4724,0.11935,29.16817,0,0,209.0959
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,44.75265,44.75265,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.8605,181.1837,0,13.75399,-13.75399,260.4866,62.0205,0.11935,14.37292,0,0,181.1837
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.99632,43.99632,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.1427,167.4298,0,50.23664,-50.23664,207.5326,49.41241,0.11935,52.4973,0,0,167.4298
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,43.29533,43.29533,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.9612,117.1931,0,44.09843,-44.09843,161.0487,38.34486,0.11935,46.08286,0,0,117.1931
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,42.62201,42.62201,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.9595,73.09468,0,16.23416,-16.23416,143.9364,34.27051,0.11935,16.9647,0,0,73.09468
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.20695,42.20695,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.9974,56.86052,0,20.43222,-20.43222,122.399,29.14255,0.11935,21.35167,0,0,56.86052
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.76423,41.76423,44.47166,34.60689,0,-1,0,34.60689,0,0,9.864776,14.31194,0,36.4283,34.60689,0,0,313.6999,36.4283,0,36.4283,-36.4283,84.00017,20,0.11935,48.91883,0,0,36.4283
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,41.34916,41.34916,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.119458,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.0909,41.0909,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1195647,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.28743,46.26528,40.77731,0,0,72.31579,0,20.56389,0,0,0,0,0,18.28743,0,0,72.31579,68.7,243.6343,99.48738,86.98743,0,86.98743,271.3926,64.61716,0.1196258,0,14.62995,81,117.7748
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.12797,55.26401,41.53363,28.4241,28.4241,81,0,22.761,28.4241,151.7303,0,0,0,43.12797,0,0,52.5759,49.94711,156.6468,177.7761,93.07508,0,93.07508,359.6914,85.64063,0.1197114,31.26651,34.50238,81,220.904
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,51.14746,59.98006,43.1662,7.19158,7.19158,0,-1,0,7.19158,711.213,0,0,0,51.14746,7.570085,7.19158,0,0,63.57176,261.5436,43.57737,0,43.57737,401.0325,95.48373,0.1196363,7.910738,40.91796,0,312.6911
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,71.86563,70.66827,45.18616,65.56667,65.56667,20.25,0,7.39125,65.56667,109.6069,4.169479,0,0,71.86563,47.70176,45.31667,0,0,19.99439,300.7633,19.99439,0,19.99439,420.0009,100,0.1196019,72.12334,57.4925,81,372.6289
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,67.65751,71.2862,47.18767,0,0,0,0,0,0,0,67.65751,0,0,67.65751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196019,0,54.12601,0,386.4157
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,75.50426,77.14244,49.05083,5.890276,5.890276,0,0,0,5.890276,1281.846,69.30398,0,0,75.50426,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1196019,6.479304,60.40341,0,394.2625
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,67.259,75.70509,50.95088,4.28737,4.28737,0,0,0,4.28737,1568.771,62.74598,0,0,67.259,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1196019,4.716107,53.80721,0,386.0172
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,56.68087,72.39275,52.03926,50.67619,50.67619,0,-1,0,50.67619,111.8491,3.33751,0,0,56.68087,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1196019,55.74381,45.3447,0,375.4391
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,51.20535,70.53815,52.39898,56.97773,56.97773,0,-1,0,56.97773,89.86906,0,0,0,51.20535,59.97656,56.97773,0,0,0,318.7582,0,8.771211,-8.771211,410.7552,97.79865,0.1196019,62.67551,40.96428,0,369.9636
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,34.88691,64.8037,52.94316,15.47133,15.47133,0,-1,0,15.47133,225.4939,8.855508,0,0,34.88691,16.28561,15.47133,0,0,9.74579,309.987,9.74579,0,9.74579,420.0009,100,0.1195851,17.01846,27.90952,0,344.8739
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.02189,57.66623,52.48199,0,0,0,-1,0,0,0,16.02189,0,0,16.02189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195851,0,12.81751,0,334.7801
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.293735,51.94892,50.92321,11.55053,11.55053,0,-1,0,11.55053,28.51588,0,1.776357E-15,0,3.293735,12.15845,11.55053,0,0,0,318.7582,0,8.864715,-8.864715,410.6566,97.77518,0.1195851,12.70558,2.634988,0,322.052
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,49.5489,49.5489,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.849683,309.8935,0,6.160401,-6.160401,404.163,96.22909,0.1195851,6.437619,0,0,309.8935
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.69457,303.7331,0,0,0,404.163,96.22909,0.1195851,0,0,0,303.7331
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,46.8464,46.8464,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.69457,303.7331,0,6.200449,-6.200449,397.6271,94.67294,0.1195851,6.479469,0,0,303.7331
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,45.58277,45.58277,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.58396,297.5327,0,10.23084,-10.23084,386.8429,92.10526,0.1195851,10.69123,0,0,297.5327
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,44.69731,44.69731,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.95156,287.3018,0,21.28499,-21.28499,364.4065,86.76328,0.1195851,22.24282,0,0,287.3018
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.96865,43.96865,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.60155,266.0168,0,41.01576,-41.01576,321.1721,76.4694,0.1195851,42.86147,0,0,266.0168
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,43.23999,43.23999,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1746,225.0011,0,23.94551,-23.94551,295.9313,70.4597,0.1195851,25.02306,0,0,225.0011
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,42.59435,42.59435,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7807,201.0556,0,6.015042,-6.015042,289.5909,68.95008,0.1195851,6.285719,0,0,201.0556
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.15162,42.15162,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4641,195.0405,0,27.49868,-27.49868,260.6048,62.04863,0.1195851,28.73612,0,0,195.0405
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,41.73655,41.73655,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.0182,167.5418,0,11.31637,-11.31637,248.6763,59.20852,0.1195851,11.8256,0,0,167.5418
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,41.3215,41.3215,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.5919,156.2255,0,21.80252,-21.80252,225.6944,53.73666,0.1195851,22.78363,0,0,156.2255
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.06324,41.06324,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.817,134.423,0,8.144214,-8.144214,217.1096,51.69267,0.1195851,8.510703,0,0,134.423
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.47669,44.75502,40.74963,41.81172,41.81172,0,0,0,41.81172,32.23184,0,7.105427E-15,0,13.47669,44.01234,41.81172,0,0,213.8661,126.2787,0,30.53565,-30.53565,184.9222,44.02902,0.1195851,45.99289,10.78135,0,139.7554
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.2994,45.47693,41.50597,17.07118,17.07118,0,0,0,17.07118,77.90556,0,0,0,13.2994,17.96966,17.07118,0,0,247.7946,95.74309,0,4.670264,-4.670264,179.9994,42.8569,0.1195851,18.7783,10.63952,0,109.0425
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.43073,47.2216,43.1662,40.06491,40.06491,0,-1,0,40.06491,33.52243,0,7.105427E-15,0,13.43073,42.17359,40.06491,0,0,252.9838,91.07283,0,28.74286,-28.74286,149.7017,35.6432,0.1195851,44.0714,10.74459,0,104.5036
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,47.45494,60.88369,45.18616,33.29953,33.29953,0,0,0,33.29953,142.5093,0,0,0,47.45494,35.05214,33.29953,0,0,284.9203,62.32997,12.4028,0,12.4028,161.468,38.4447,0.1195638,36.62949,37.96395,0,109.7849
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,48.90519,63.68344,47.18767,31.11189,31.11189,0,0,0,31.11189,157.1913,0,0,0,48.90519,32.74936,31.11189,0,0,272.5175,73.49249,16.15582,0,16.15582,176.7948,42.09392,0.119536,34.22308,39.12415,0,122.3977
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,52.95885,67.38931,49.05083,20.80181,20.80181,0,0,0,20.80181,254.5878,0,0,0,52.95885,21.89664,20.80181,0,0,256.3617,88.03273,31.06222,0,31.06222,206.263,49.11015,0.1194826,22.88199,42.36708,0,140.9916
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,68.2503,76.18919,50.97855,16.57012,16.57012,0,0,0,16.57012,411.8878,0,0,0,68.2503,17.44223,16.57012,0,0,225.2995,115.9887,50.80807,0,50.80807,254.4638,60.58649,0.1193953,18.22713,54.60024,0,184.239
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.56579,60.47211,52.03926,9.799058,9.799058,0,-1,0,9.799058,260.9005,0,0,0,25.56579,10.3148,9.799058,0,0,174.4914,161.716,15.251,0,15.251,268.9322,64.03133,0.1193692,10.77896,20.45263,0,187.2818
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.72331,55.82581,52.39898,102.1797,68.7,0,-1,0,68.7,15.6089,0,33.47966,43.69763,10.72331,72.31579,68.7,0,0,159.2404,175.4419,0,61.59248,-61.59248,204.008,48.57323,0.1193692,112.3976,8.57865,0,186.1652
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.57159,57.65786,52.94316,87.61714,68.7,0,-1,0,68.7,21.21046,0,18.91714,27.67885,14.57159,72.31579,68.7,0,0,227.6765,113.8494,0,57.7442,-57.7442,143.1402,34.08094,0.1193692,96.37885,11.65727,0,128.421
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.72737,57.56752,52.48199,16.31285,16.31285,0,-1,0,16.31285,96.41088,0,0,0,15.72737,17.17143,16.31285,0,0,291.8367,56.1052,0,1.444059,-1.444059,141.6181,33.71852,0.1193692,17.94414,12.58189,0,71.83257
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.754658,52.09357,50.92321,28.15929,28.15929,0,-1,0,28.15929,13.33364,0,0,0,3.754658,29.64136,28.15929,0,0,293.4412,54.66114,0,25.8867,-25.8867,114.3311,27.22163,0.1193692,30.97522,3.003726,0,58.4158
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,49.52123,49.52123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.2042,28.77444,0,0,0,114.3311,27.22163,0.1193692,0,0,0,28.77444
