Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.9656,59.25761,53.05384,17.83393,17.83393,0,-1,0,17.83393,106.3456,0.1930399,0,0,18.9656,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.121128,19.61733,15.17248,0,337.7238
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.076786,55.10186,53.48735,23.99407,23.99407,0,-1,0,23.99407,21.1585,0,0,0,5.076786,25.25692,23.99407,0,0,0,318.7582,0,20.18013,-20.18013,398.7291,94.93531,0.121128,26.39348,4.061428,0,323.835
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.952772,55.18314,52.97084,3.708191,3.708191,0,-1,0,3.708191,187.4977,0,0,0,6.952772,3.903359,3.708191,0,0,22.42237,298.5781,3.049412,0,3.049412,401.622,95.62411,0.1211229,4.07901,5.562217,0,305.5309
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9799654,51.58737,51.28292,63.14119,63.14119,0,-1,0,63.14119,1.552022,0,0,0.7553049,0.9799654,66.46441,63.14119,0,0,19.37295,301.3226,0,65.48444,-65.48444,332.5954,79.18922,0.1211229,69.45531,0.7839723,0,302.3025
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,49.75182,49.75182,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.13345,235.8381,0,26.04514,-26.04514,305.1414,72.65257,0.1211229,27.21717,0,0,235.8381
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,48.37751,48.37751,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.0725,209.793,0,68.85238,-68.85238,232.5646,55.37241,0.1211229,71.95074,0,0,209.793
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.90174,46.90174,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.5751,140.9406,0,19.49577,-19.49577,212.0143,50.47949,0.1211229,20.37307,0,0,140.9406
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,45.5551,45.5551,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.2371,121.4448,0,45.66968,-45.66968,163.8742,39.01759,0.1211229,47.72482,0,0,121.4448
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,44.66964,44.66964,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.9812,75.77515,0,28.18946,-28.18946,134.1599,31.94277,0.1211229,29.45798,0,0,75.77515
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.02399,44.02399,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.3028,47.5857,0,34.47,-34.47,97.82533,23.2917,0.1211229,36.02114,0,0,47.5857
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,43.29533,43.29533,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.6028,13.11571,0,10.6087,-10.6087,86.64278,20.62919,0.1211229,11.08609,0,0,13.11571
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.77881,42.77881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.3902,2.507009,0,0,0,86.64278,20.62919,0.1211229,0,0,0,2.507009
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,42.30841,42.30841,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.3902,2.507009,0,1.374307,-1.374307,85.19414,20.28428,0.1211229,1.436151,0,0,2.507009
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.86568,41.86568,21.36335,1.076066,0,-1,0,1.076066,0,0,20.28728,22.42362,0,1.132702,1.076066,0,0,352.9172,1.132702,0,1.132702,-1.132702,84.00017,20,0.1211229,23.49969,0,0,1.132702
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,41.43217,41.43217,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1212597,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.22004,41.22004,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1213498,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.28887,47.05368,40.9341,18.38343,18.38343,81,0,22.761,18.38343,110.365,0,0,0,20.28887,0,0,62.61657,59.48574,228.7909,112.8464,79.77461,0,79.77461,278.6316,66.34073,0.1214518,20.22177,16.23109,81,133.1353
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.18105,53.80132,41.76423,16.59668,16.59668,81,0,22.761,16.59668,230.0524,0,0,0,38.18105,0,0,64.40333,61.18316,149.0163,184.6436,99.36421,0,99.36421,372.8968,88.78477,0.1215207,18.25634,30.54484,81,222.8246
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.56367,56.53227,43.50747,21.35906,21.35906,0,-1,0,21.35906,189.9132,0,0,0,40.56367,22.48322,21.35906,0,0,49.65205,274.0714,18.08045,0,18.08045,390.0494,92.86872,0.1214905,23.49496,32.45094,0,314.635
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.60054,56.8156,45.68423,0,0,0,0,0,0,0,3.02894,0,0,34.60054,0,0,0,0,31.5716,290.3438,31.5716,0,31.5716,420.0009,100,0.1214377,0,27.68043,0,324.9443
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,55.44622,66.97652,47.83332,11.93716,11.93716,0,0,0,11.93716,464.4842,42.88079,0,0,55.44622,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,13.13088,44.35698,0,374.2044
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,44.76488,65.0527,49.80716,16.45682,16.45682,0,0,0,16.45682,272.0142,27.44191,0,0,44.76488,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,18.1025,35.8119,0,363.5231
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,49.07537,68.96883,51.78099,7.75924,7.75924,0,0,0,7.75924,632.4766,40.90775,0,0,49.07537,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,8.535164,39.2603,0,367.8336
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.6072,67.17159,52.78637,27.85843,27.85843,0,-1,0,27.85843,149.3523,12.28253,0,0,41.6072,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,30.64427,33.28576,0,360.3654
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,55.2406,73.07298,53.13686,14.60518,14.60518,0,-1,0,14.60518,378.226,39.86673,0,0,55.2406,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,16.0657,44.19249,0,373.9988
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.61481,62.85893,53.59803,10.77619,10.77619,0,-1,0,10.77619,256.2577,16.27146,0,0,27.61481,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,11.85381,22.09185,0,346.373
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.89013,58.52337,53.02618,0,0,0,-1,0,0,0,16.89013,0,0,16.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,0,13.51211,0,335.6483
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.567244,52.11092,51.3106,0,0,0,-1,0,0,0,2.567244,0,0,2.567244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214377,0,2.053795,0,321.3255
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,49.77949,49.77949,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1214377,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,48.37751,48.37751,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1214377,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.87407,46.87407,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1214377,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,45.52743,45.52743,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1214377,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,44.66964,44.66964,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1214377,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.02399,44.02399,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1214377,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,43.29533,43.29533,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1214377,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.80648,42.80648,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1214377,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,42.33608,42.33608,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1214377,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.86568,41.86568,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1214377,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,41.45062,41.45062,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1214377,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.077287,41.56147,41.2477,0,0,0,0,0,0,0,0,0,0,1.077287,0,0,0,0,275.6699,70.65529,1.077287,0,1.077287,159.4994,37.97597,0.1214359,0,0.8618293,0,71.73258
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.291627,43.40506,40.96178,8.085468,8.085468,0,0,0,8.085468,102.5497,0,0,0,8.291627,8.511019,8.085468,0,0,274.5927,71.62485,0,0.2193922,-0.2193922,159.2681,37.92091,0.1214359,8.894014,6.633301,0,79.91647
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.957371,44.11967,41.76423,32.93143,32.93143,0,0,0,32.93143,24.16346,0,0,0,7.957371,34.66466,32.93143,0,0,274.8364,71.40546,0,26.70729,-26.70729,131.1162,31.21807,0.1214359,36.22457,6.365897,0,79.36283
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.114618,45.95626,43.52592,71.1261,50.17215,0,-1,0,50.17215,16.17355,0,20.95395,34.23367,8.114618,52.81279,50.17215,0,0,304.5112,44.69817,0,44.69817,-44.69817,84.00017,20,0.1214359,78.23871,6.491694,0,52.81279
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.53742,52.46008,45.73035,32.39196,32.39196,81,0,22.761,32.39196,66.49001,0,0,0,21.53742,0,0,48.60804,46.17764,354.1758,0,67.71505,0,67.71505,148.2403,35.29524,0.1215576,35.63116,17.22993,81,21.53742
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.34133,57.04844,47.91633,10.28041,10.28041,81,0,22.761,10.28041,275.6828,0,0,0,28.34133,0,0,70.71959,67.18361,286.4608,60.94355,95.52494,0,95.52494,238.8632,56.87208,0.1216326,11.30845,22.67307,81,89.28488
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.77781,59.67721,49.90862,6.031604,6.031604,78.3474,0,22.08989,6.031604,493.6963,0,0,0,29.77781,0,0,72.31579,68.7,190.9358,146.916,98.47781,0,98.47781,332.2875,79.11591,0.1216923,6.634765,23.82225,81,176.6938
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.51358,56.21223,51.88246,24.48762,24.48762,81,0,22.761,24.48762,55.18535,0,0,0,13.51358,0,0,56.51238,53.68676,92.45801,235.546,67.20034,0,67.20034,396.0393,94.29488,0.1218141,26.93638,10.81086,81,249.0596
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.20635,61.28591,52.92472,0.5619528,0.5619528,0,-1,0,0.5619528,4485.492,0,0,0,25.20635,0.5915293,0.5619528,0,0,25.25766,296.0263,24.61482,0,24.61482,419.391,99.8548,0.1217731,0.6181481,20.16508,0,321.2327
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.85806,60.43723,53.2291,18.4343,18.4343,0,-1,0,18.4343,118.5728,1.810688,0,0,21.85806,19.40452,18.4343,0,0,0.642846,318.1797,0.642846,0,0.642846,420.0009,100,0.121772,20.27773,17.48645,0,340.0377
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.20109,57.64691,53.69949,7.773667,7.773667,0,-1,0,7.773667,156.9541,4.01828,0,0,12.20109,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.121772,8.551033,9.76087,0,330.9593
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.38367,56.76086,53.09996,5.243372,5.243372,0,-1,0,5.243372,217.106,5.864335,0,0,11.38367,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.121772,5.767709,9.106939,0,330.1419
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.97869,52.32351,51.39361,32.04782,32.04782,0,-1,0,32.04782,9.294517,0,7.105427E-15,0,2.97869,33.73455,32.04782,0,0,0,318.7582,0,30.75586,-30.75586,387.5813,92.28108,0.121772,35.25261,2.382952,0,321.7369
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,49.83483,49.83483,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.17318,288.0023,0,3.082015,-3.082015,384.3326,91.50758,0.121772,3.220706,0,0,288.0023
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,48.43285,48.43285,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.59764,284.9203,0,23.90141,-23.90141,359.1383,85.50894,0.121772,24.97697,0,0,284.9203
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.92941,46.92941,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.15476,261.019,0,31.16874,-31.16874,326.2835,77.6864,0.121772,32.57133,0,0,261.019
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,45.58277,45.58277,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.7867,229.8502,0,22.16195,-22.16195,302.9228,72.12434,0.121772,23.15924,0,0,229.8502
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,44.69731,44.69731,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.4111,207.6882,0,42.42654,-42.42654,258.2013,61.47638,0.121772,44.33573,0,0,207.6882
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.05166,44.05166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5517,165.2617,0,0,0,258.2013,61.47638,0.121772,0,0,0,165.2617
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,43.323,43.323,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.5517,165.2617,0,52.73208,-52.73208,202.6168,48.242,0.121772,55.10502,0,0,165.2617
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.82493,42.82493,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.1429,112.5296,0,38.65354,-38.65354,161.8724,38.54097,0.121772,40.39295,0,0,112.5296
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,42.36375,42.36375,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.0912,73.87609,0,22.61223,-22.61223,138.037,32.86589,0.121772,23.62978,0,0,73.87609
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.89335,41.89335,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.216,51.26386,0,38.278,-38.278,97.68847,23.25911,0.121772,40.00051,0,0,51.26386
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,41.47829,41.47829,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,339.7471,12.98586,48.85034,0,48.85034,144.032,34.29326,0.1218884,32.53645,0,81,12.98586
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9890352,41.58193,41.29382,15.00698,15.00698,81,0,22.761,15.00698,6.590503,0,0,0,0.9890352,0,0,65.99303,62.69337,290.8967,56.95116,63.68241,0,63.68241,204.4464,48.67762,0.1220157,16.50768,0.7912282,81,57.9402
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.447243,42.88298,40.98944,29.73094,29.73094,81,0,22.761,29.73094,21.6853,0,0,0,6.447243,0,0,51.26906,48.70561,227.2143,114.2653,55.15285,0,55.15285,256.769,61.13535,0.1221441,32.70403,5.157794,81,120.7126
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.78457,45.94783,41.81956,64.11408,64.11408,81,0,22.761,64.11408,21.50006,0,0,0,13.78457,0,0,16.88592,16.04162,172.0615,163.9029,29.82619,0,29.82619,285.0646,67.87239,0.1222094,70.52549,11.02766,81,177.6875
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.8396,57.45033,43.60893,39.91203,39.91203,0,-1,0,39.91203,107.3351,0,0,0,42.8396,42.01266,39.91203,0,0,142.2353,190.7465,0.8269351,0,0.8269351,285.8491,68.05917,0.1222081,43.90324,34.27168,0,233.5861
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.50932,57.65341,45.84103,75.31396,75.31396,81,0,22.761,75.31396,48.47616,0,0,0,36.50932,0,0,5.686043,5.401741,141.4084,191.4907,41.91106,0,41.91106,325.6094,77.52589,0.122293,82.84535,29.20745,81,228
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.151222,50.87518,48.04546,15.12757,15.12757,81,0,22.761,15.12757,60.49367,0,0,0,9.151222,0,0,65.87243,62.57881,99.4973,229.2107,71.73003,0,71.73003,393.6585,93.72803,0.1224062,16.64033,7.320978,81,238.3619
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.98223,56.45039,50.03775,22.59571,22.59571,0,0,0,22.59571,88.43373,3.552714E-15,0,0,19.98223,23.78495,22.59571,0,0,27.76727,293.7677,0,3.802728,-3.802728,389.6501,92.77364,0.1224062,24.85528,15.98578,0,313.7499
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.93594,61.66271,52.03926,31.5922,31.5922,0,0,0,31.5922,91.59203,0,0,0,28.93594,33.25495,31.5922,0,0,31.99252,289.965,0,4.319008,-4.319008,385.0974,91.68968,0.1224062,34.75142,23.14875,0,318.9009
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.93782,63.47388,53.05384,28.01907,28.01907,0,-1,0,28.01907,110.417,0,0,0,30.93782,29.49376,28.01907,0,0,36.79142,285.6459,1.444062,0,1.444062,386.4674,92.01586,0.1224038,30.82098,24.75026,0,316.5838
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.84753,63.43605,53.38589,9.807376,9.807376,0,-1,0,9.807376,304.3376,0,0,0,29.84753,10.32355,9.807376,0,0,35.34735,286.9456,19.52397,0,19.52397,404.9895,96.42587,0.1223712,10.78811,23.87802,0,316.7931
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.6641,62.02432,53.80095,0,0,0,-1,0,0,0,8.840714,0,0,24.6641,0,0,0,0,15.82338,304.5172,15.82338,0,15.82338,420.0009,100,0.1223449,0,19.73128,0,329.1813
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.691426,56.28975,53.18298,18.97984,18.97984,0,-1,0,18.97984,51.0617,0,0,0,9.691426,19.97878,18.97984,0,0,0,318.7582,0,10.28735,-10.28735,409.157,97.41814,0.1223449,20.87782,7.753141,0,328.4496
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.896229,52.34401,51.43973,35.84267,35.84267,0,-1,0,35.84267,8.080394,0,0,0,2.896229,37.72913,35.84267,0,0,11.43039,308.4709,0,34.8329,-34.8329,372.4399,88.67599,0.1223449,39.42694,2.316983,0,311.3671
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,49.88095,49.88095,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,50.13361,273.638,0,59.37442,-59.37442,309.8538,73.77457,0.1223449,62.04626,0,0,273.638
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,48.43285,48.43285,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,116.1052,214.2636,0,21.70989,-21.70989,286.9695,68.32595,0.1223449,22.68684,0,0,214.2636
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.95708,46.95708,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,140.2273,192.5537,0,3.571564,-3.571564,283.2048,67.42958,0.1223449,3.732284,0,0,192.5537
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1957,188.9821,0,0,0,283.2048,67.42958,0.1223449,0,0,0,188.9821
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,44.72498,44.72498,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,144.1957,188.9821,0,31.4188,-31.4188,250.0865,59.54428,0.1223449,32.83265,0,0,188.9821
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.07011,44.07011,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,179.1055,157.5633,0,7.84344,-7.84344,241.8188,57.57578,0.1223449,8.196394,0,0,157.5633
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.8204,149.7199,0,0,0,241.8188,57.57578,0.1223449,0,0,0,149.7199
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.8526,42.8526,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,187.8204,149.7199,0,58.04288,-58.04288,180.6362,43.00853,0.1223449,60.65481,0,0,149.7199
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,42.39143,42.39143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.3125,91.67698,0,0,0,180.6362,43.00853,0.1223449,0,0,0,91.67698
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.9487,41.9487,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,252.3125,91.67698,0,16.38852,-16.38852,163.3612,38.89544,0.1223449,17.12601,0,0,91.67698
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.50597,41.50597,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,270.522,75.28846,0,17.59138,-17.59138,144.8182,34.48046,0.1223449,18.38299,0,0,75.28846
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8027947,41.55531,41.3215,0,0,0,0,0,0,0,0,0,0,0.8027947,0,0,0,0,290.0679,57.69708,0.8027947,0,0.8027947,145.5798,34.6618,0.1223435,0,0.6422358,0,58.49987
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.673162,43.87602,41.01712,54.69181,54.69181,81,0,22.761,54.69181,17.68667,0,0,0,9.673162,0,0,26.30818,24.99277,289.2651,58.4196,34.66594,0,34.66594,178.4668,42.49202,0.1224216,60.161,7.738529,81,68.09276
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.37626,49.97364,41.86568,53.07377,53.07377,81,0,22.761,53.07377,49.69735,0,0,0,26.37626,0,0,27.92623,26.52992,254.5992,89.61894,52.90618,0,52.90618,228.658,54.44228,0.1225362,58.38115,21.10101,81,115.9952
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.63184,56.01643,43.65505,51.58398,51.58398,0,-1,0,51.58398,74.89116,0,0,0,38.63184,54.29892,51.58398,0,0,201.693,137.2345,0,15.66708,-15.66708,212.1435,50.51025,0.1225362,56.74237,30.90547,0,175.8663
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.93369,63.04593,45.94249,16.96974,16.96974,0,0,0,16.96974,300.1442,0,0,0,50.93369,17.86288,16.96974,0,0,219.1009,121.5674,33.0708,0,33.0708,243.5172,57.98017,0.122481,18.66671,40.74695,0,172.5011
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,61.27115,69.7237,48.14692,1.706983,1.706983,0,0,0,1.706983,3589.442,0,0,0,61.27115,1.796824,1.706983,0,0,186.0301,151.3311,59.47433,0,59.47433,299.9395,71.41402,0.1223821,1.877681,49.01692,0,212.6023
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.81482,58.91779,50.16688,22.91203,22.91203,0,0,0,22.91203,117.0338,0,0,0,26.81482,24.11793,22.91203,0,0,126.5558,204.858,2.696887,0,2.696887,302.498,72.02319,0.1223776,25.20323,21.45185,0,231.6729
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.58047,64.58556,52.16838,8.102249,8.102249,0,0,0,8.102249,451.4854,0,0,0,36.58047,8.528684,8.102249,0,0,123.8589,207.2852,28.05179,0,28.05179,329.1103,78.35943,0.1223309,8.912474,29.26438,0,243.8657
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.20889,64.44447,53.18298,15.29578,15.29578,0,-1,0,15.29578,217.1114,0,0,0,33.20889,16.10082,15.29578,0,0,95.80709,232.5318,17.10806,0,17.10806,345.3404,82.22374,0.1223025,16.82536,26.56711,0,265.7407
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.3555,62.70689,53.54269,7.008368,7.008368,0,-1,0,7.008368,390.3262,0,0,0,27.3555,7.377229,7.008368,0,0,78.69903,247.9291,19.97827,0,19.97827,364.2934,86.73636,0.1222694,7.709205,21.8844,0,275.2846
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.26807,60.99857,53.95775,11.78452,11.78452,0,-1,0,11.78452,180.4746,0,0,0,21.26807,12.40476,11.78452,0,0,58.72076,265.9095,8.863308,0,8.863308,372.7019,88.73837,0.1222546,12.96298,17.01446,0,287.1776
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.79572,60.87041,53.33055,61.16116,61.16116,0,-1,0,61.16116,37.27156,0,0,0,22.79572,64.38017,61.16116,0,0,49.85745,273.8865,0,41.58445,-41.58445,328.868,78.30177,0.1222546,67.27728,18.23658,0,296.6823
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.949945,52.4908,51.56886,21.88577,21.88577,0,-1,0,21.88577,13.47883,0,0,0,2.949945,23.03766,21.88577,0,0,96.06239,232.3021,0,20.08771,-20.08771,307.6938,73.26027,0.1222546,24.07435,2.359957,0,235.252
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.96396,49.96396,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,118.3821,212.2144,0,49.66275,-49.66275,255.3446,60.79622,0.1222546,51.89757,0,0,212.2144
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,48.48819,48.48819,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,173.5629,162.5516,0,18.18641,-18.18641,236.1745,56.2319,0.1222546,19.0048,0,0,162.5516
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.0032,47.0032,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,193.77,144.3652,0,19.65145,-19.65145,215.46,51.2999,0.1222546,20.53577,0,0,144.3652
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,45.62889,45.62889,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,215.605,124.7138,0,30.63864,-30.63864,183.164,43.6104,0.1222546,32.01738,0,0,124.7138
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.6479,94.07511,0,0,0,183.164,43.6104,0.1222546,0,0,0,94.07511
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.09778,44.09778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.6479,94.07511,0,0,0,183.164,43.6104,0.1222546,0,0,0,94.07511
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.6479,94.07511,0,0,0,183.164,43.6104,0.1222546,0,0,0,94.07511
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.88027,42.88027,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,249.6479,94.07511,0,14.68649,-14.68649,167.6831,39.92447,0.1222546,15.34738,0,0,94.07511
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,42.40987,42.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.9662,79.38863,0,0,0,167.6831,39.92447,0.1222546,0,0,0,79.38863
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.9487,41.9487,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,265.9662,79.38863,0,29.58579,-29.58579,136.497,32.49921,0.1222546,30.91715,0,0,79.38863
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,41.53363,41.53363,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,298.8393,49.80284,0,8.523949,-8.523949,127.5119,30.35992,0.1222546,8.907526,0,0,49.80284
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.587066,41.49241,41.3215,0,0,0,0,0,0,0,0,0,0,0.587066,0,0,0,0,308.3104,41.27889,0.587066,0,0.587066,128.0689,30.49253,0.1222537,0,0.4696528,0,41.86595
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.51786,41.47742,41.03556,55.32245,55.32245,81,0,22.761,55.32245,2.74366,0,0,0,1.51786,0,0,25.67755,24.39367,307.7233,41.80725,25.91153,0,25.91153,152.6507,36.34533,0.1223141,60.8547,1.214288,81,43.32511
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.85651,43.02703,41.89335,53.75341,53.75341,81,0,22.761,53.75341,7.174446,0,0,0,3.85651,0,0,27.24658,25.88425,281.8118,65.12762,29.74076,0,29.74076,180.8653,43.06308,0.1223827,59.12876,3.085208,81,68.98413
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.450015,45.36417,43.73806,32.27292,32.27292,0,-1,0,32.27292,16.88727,0,0,0,5.450015,33.97149,32.27292,0,0,252.071,91.89431,0,28.52148,-28.52148,150.801,35.90493,0.1223827,35.50021,4.360012,0,97.34433
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.00743,49.38698,46.01628,0,0,0,0,0,0,0,0,0,0,11.00743,0,0,0,0,283.7615,63.37283,11.00743,0,11.00743,161.2436,38.39125,0.1223644,0,8.805945,0,74.38026
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.2128,53.34415,48.24838,14.11194,14.11194,0,0,0,14.11194,114.8871,0,0,0,16.2128,14.85467,14.11194,0,0,272.7541,73.27952,1.358124,0,1.358124,162.532,38.69802,0.1223621,15.52313,12.97024,0,89.49232
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.60633,55.24543,50.27756,5.665596,5.665596,0,0,0,5.665596,275.4579,0,0,0,15.60633,5.963785,5.665596,0,0,271.396,74.50183,9.642548,0,9.642548,171.6797,40.87604,0.1223461,6.232155,12.48507,0,90.10816
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.029212,54.52429,52.29752,54.16865,54.16865,0,0,0,54.16865,12.97653,0,7.105427E-15,0,7.029212,57.01963,54.16865,0,0,261.7534,83.18012,0,49.99042,-49.99042,118.9852,28.32975,0.1223461,59.58552,5.623369,0,90.20934
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.78276,54.48244,53.28444,18.87213,18.87213,0,-1,0,18.87213,20.04416,0,3.552714E-15,0,3.78276,19.8654,18.87213,0,0,317.2984,33.1897,0,16.08264,-16.08264,102.0326,24.29343,0.1223461,20.75935,3.026208,0,36.97247
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.67576,57.41568,53.64415,31.79605,27.34368,0,-1,0,27.34368,42.70002,0,4.452371,16.50555,11.67576,28.78282,27.34368,0,0,335.168,17.10706,0,17.10706,-17.10706,84.00017,20,0.1223461,34.97565,9.340606,0,28.78282
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.235654,56.70676,54.05922,16.62429,7.823871,0,-1,0,7.823871,105.2632,0,8.800419,16.72194,8.235654,8.235654,7.823871,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,18.28672,6.588523,0,8.235654
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.801688,54.32761,53.44123,59.60735,2.661604,0,-1,0,2.661604,105.2632,0,56.94575,65.03577,2.801688,2.801688,2.661604,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,65.56809,2.24135,0,2.801688
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.697857,52.49505,51.65187,12.48082,2.562964,0,-1,0,2.562964,105.2632,0,9.917851,13.2163,2.697857,2.697857,2.562964,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,13.7289,2.158286,0,2.697857
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.01008,50.01008,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,48.53431,48.53431,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.03087,47.03087,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,44.79877,44.79877,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.15312,44.15312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,43.42446,43.42446,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.90794,42.90794,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,42.43754,42.43754,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.99481,41.99481,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223461,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,41.56131,41.56131,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1224375,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4330885,41.50293,41.37683,21.85292,21.85292,81,0,22.761,21.85292,1.981834,0,0,0,0.4330885,0,0,59.14708,56.18973,285.4758,61.83,56.62281,0,56.62281,202.8918,48.30748,0.1225703,24.03821,0.3464708,81,62.26309
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.248893,41.71889,41.06324,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.27706,0,0,0,2.248893,0,0,72.31579,68.7,228.853,112.7905,70.94889,0,70.94889,270.1999,64.33317,0.1226695,5.463655,1.799114,81,115.0394
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.767656,43.92179,41.92102,42.46593,42.46593,81,0,22.761,42.46593,15.93667,0,0,0,6.767656,0,0,38.53407,36.60736,157.9041,176.6445,43.37502,0,43.37502,311.349,74.13057,0.1227684,46.71252,5.414124,81,183.4122
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.74548,47.33328,43.78418,39.83709,39.83709,0,-1,0,39.83709,29.48378,0,0,0,11.74548,41.93378,39.83709,0,0,114.5291,215.6821,0,30.1883,-30.1883,279.5277,66.55409,0.1227684,43.8208,9.396385,0,227.4275
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.234118,47.10275,46.12696,6.540156,6.540156,0,0,0,6.540156,49.45017,0,0,0,3.234118,6.884375,6.540156,0,0,148.0716,185.4938,0,3.650257,-3.650257,275.6801,65.63798,0.1227684,7.194172,2.587295,0,188.7279
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.206909,50.31746,48.40518,6.658529,6.658529,0,0,0,6.658529,93.21741,0,0,0,6.206909,7.008978,6.658529,0,0,152.1275,181.8435,0,0.8020695,-0.8020695,274.8346,65.43668,0.1227684,7.324382,4.965527,0,188.0504
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.47468,56.04543,50.45281,29.48099,29.48099,0,0,0,29.48099,59.27442,0,3.552714E-15,0,17.47468,31.03262,29.48099,0,0,153.0187,181.0414,0,13.55793,-13.55793,260.5433,62.03399,0.1227684,32.42908,13.97975,0,198.5161
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.86444,58.9958,52.50965,22.03387,22.03387,0,0,0,22.03387,90.15413,0,3.552714E-15,0,19.86444,23.19354,22.03387,0,0,168.083,167.4835,0,3.329104,-3.329104,257.0341,61.19847,0.1227684,24.23725,15.89155,0,187.3479
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.21597,60.4861,53.48735,52.79164,52.79164,0,-1,0,52.79164,40.18813,0,7.105427E-15,0,21.21597,55.57014,52.79164,0,0,171.782,164.1544,0,34.35417,-34.35417,220.8216,52.57647,0.1227684,58.0708,16.97278,0,185.3704
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.92478,60.08186,53.85629,31.36533,31.36533,0,-1,0,31.36533,60.33662,0,3.552714E-15,0,18.92478,33.01614,31.36533,0,0,209.9533,129.8002,0,14.09136,-14.09136,205.968,49.03991,0.1227684,34.50186,15.13982,0,148.725
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.88941,56.80936,54.27135,32.11413,32.11413,0,-1,0,32.11413,24.56679,0,0,0,7.88941,33.80435,32.11413,0,0,225.6104,115.7089,0,25.91494,-25.91494,178.6513,42.53593,0.1227684,35.32555,6.311528,0,123.5983
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.27548,56.90579,53.59803,30.57646,30.57646,0,-1,0,30.57646,33.60584,0,0,0,10.27548,32.18575,30.57646,0,0,254.4048,89.79392,0,21.91027,-21.91027,155.5558,37.03703,0.1227684,33.63411,8.220383,0,100.0694
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.291768,52.52508,51.80867,7.014646,7.014646,0,-1,0,7.014646,32.67119,0,8.881784E-16,0,2.291768,7.383838,7.014646,0,0,278.7495,67.88365,0,5.092069,-5.092069,150.1883,35.75905,0.1227684,7.71611,1.833415,0,70.17542
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,50.12076,50.12076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.4074,62.79158,0,0,0,150.1883,35.75905,0.1227684,0,0,0,62.79158
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,48.63577,48.63577,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,284.4074,62.79158,0,54.70564,-54.70564,92.52351,22.02936,0.1227684,57.16739,0,0,62.79158
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.10466,47.10466,31.66957,7.681652,0,-1,0,7.681652,0,0,23.98792,27.15488,0,8.08595,7.681652,0,0,345.1914,8.08595,0,8.08595,-8.08595,84.00017,20,0.1227684,34.83653,0,0,8.08595
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,45.73035,45.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227684,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.85411,44.85411,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227684,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,44.20846,44.20846,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227684,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,43.45213,43.45213,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227684,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.95406,42.95406,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227684,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,42.49289,42.49289,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227684,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.02248,42.02248,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227684,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,41.60743,41.60743,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1229011,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.198013,41.78159,41.43217,0,0,72.31579,0,20.56389,0,0,0,0,0,1.198013,0,0,72.31579,68.7,297.4561,51.04773,69.89801,0,69.89801,204.1203,48.59997,0.1229826,0,0.9584106,81,52.24574
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.51081,46.40591,41.14624,12.06404,12.06404,81,0,22.761,12.06404,145.1488,0,0,0,17.51081,0,0,68.93596,65.48916,227.5581,113.9559,82.99997,0,82.99997,282.861,67.34771,0.1230752,13.27045,14.00865,81,131.4668
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.18503,54.7437,41.99481,45.4414,45.4414,81,0,22.761,45.4414,88.43265,0,0,0,40.18503,0,0,35.5586,33.78067,144.5581,188.6559,73.96571,0,73.96571,353.031,84.05483,0.1231826,49.98554,32.14803,81,228.8409
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,51.1039,60.78828,43.89486,12.20033,12.20033,0,-1,0,12.20033,418.8731,0,0,0,51.1039,12.84245,12.20033,0,0,70.59242,255.2251,38.26145,0,38.26145,389.329,92.69719,0.1231192,13.42036,40.88312,0,306.3289
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.98736,63.80665,46.25609,3.977963,3.977963,0,0,0,3.977963,1306.884,15.46906,0,0,51.98736,4.18733,3.977963,0,0,32.33097,289.6603,32.33097,0,32.33097,420.0009,100,0.1230656,4.37576,41.58989,0,341.6477
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,51.53699,66.26552,48.56198,31.05677,31.05677,0,0,0,31.05677,165.9444,18.84565,0,0,51.53699,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1230656,34.16245,41.22959,0,370.2952
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,50.89055,68.38611,50.63728,0,0,0,0,0,0,0,50.89055,0,0,50.89055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230656,0,40.71244,0,369.6488
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.87716,64.85921,52.65723,0,0,0,0,0,0,0,35.87716,0,0,35.87716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230656,0,28.70173,0,354.6354
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.38417,65.07056,53.69949,11.28574,11.28574,0,-1,0,11.28574,295.8085,21.50445,0,0,33.38417,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1230656,12.41431,26.70733,0,352.1424
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.71677,66.71203,54.05922,40.85175,40.85175,0,-1,0,40.85175,89.87809,0,0,0,36.71677,43.00184,40.85175,0,0,0,318.7582,0,6.28507,-6.28507,413.3758,98.42262,0.1230656,44.93692,29.37342,0,355.475
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.18549,62.92433,54.47427,35.00389,35.00389,0,-1,0,35.00389,71.95054,0,7.105427E-15,0,25.18549,36.84621,35.00389,0,0,6.983411,312.4731,0,11.66072,-11.66072,401.0843,95.49608,0.1230656,38.50429,20.14839,0,337.6587
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.031483,56.64785,53.74561,25.81852,25.81852,0,-1,0,25.81852,34.98064,0,0,0,9.031483,27.17739,25.81852,0,0,19.93976,300.8124,0,18.1459,-18.1459,381.9568,90.94193,0.1230656,28.40037,7.225186,0,309.8439
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.835285,52.48368,51.91013,0,0,0,-1,0,0,0,0,0,0,1.835285,0,0,0,0,40.10188,282.6665,1.835285,0,1.835285,383.698,91.35648,0.1230626,0,1.468228,0,284.5018
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,50.22222,50.22222,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,38.26659,284.3183,0,29.48227,-29.48227,352.6209,83.95719,0.1230626,30.80897,0,0,284.3183
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,48.69111,48.69111,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,71.02467,254.836,0,72.31579,-72.31579,276.3934,65.80782,0.1230626,89.51944,0,0,254.836
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,47.16,47.16,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3755,182.5202,0,0,0,276.3934,65.80782,0.1230626,0,0,0,182.5202
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,45.78569,45.78569,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,151.3755,182.5202,0,1.956166,-1.956166,274.3314,65.31687,0.1230626,2.044194,0,0,182.5202
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.90023,44.90023,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,153.5491,180.5641,0,3.623459,-3.623459,270.5119,64.40748,0.1230626,3.786515,0,0,180.5641
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,44.25458,44.25458,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,157.5751,176.9406,0,42.23001,-42.23001,225.9976,53.80885,0.1230626,44.13036,0,0,176.9406
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,43.50747,43.50747,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,204.4974,134.7106,0,12.4134,-12.4134,212.9127,50.69341,0.1230626,12.97201,0,0,134.7106
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.0094,43.0094,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,218.29,122.2972,0,25.63992,-25.63992,185.8859,44.25845,0.1230626,26.79372,0,0,122.2972
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,42.56667,42.56667,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,246.7788,96.65727,0,9.730108,-9.730108,175.6294,41.81645,0.1230626,10.16796,0,0,96.65727
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.1055,42.1055,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,257.5901,86.92716,0,28.39904,-28.39904,145.6942,34.68903,0.1230626,29.677,0,0,86.92716
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,41.66277,41.66277,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,289.1446,58.52812,0,31.24171,-31.24171,112.7626,26.84818,0.1230626,32.64758,0,0,58.52812
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9543606,41.7566,41.47829,26.73818,26.73818,81,0,22.761,26.73818,3.569281,0,0,0,0.9543606,0,0,54.26182,51.54873,323.8576,27.28642,52.50309,0,52.50309,162.5714,38.70739,0.1231842,29.412,0.7634885,81,28.24078
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.0392,45.04729,41.1647,0,0,72.31579,0,20.56389,0,0,0,0,0,13.0392,0,0,72.31579,68.7,271.3545,74.5392,81.7392,0,81.7392,240.116,57.17036,0.1232455,0,10.43136,81,87.5784
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.81022,53.64282,42.05016,33.68288,33.68288,81,0,22.761,33.68288,109.2846,0,0,0,36.81022,0,0,47.31712,44.95126,189.6153,148.1045,81.76148,0,81.76148,317.6817,75.63836,0.1233394,37.05117,29.44818,81,184.9147
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.95092,53.75072,43.99632,31.34713,31.34713,0,-1,0,31.34713,98.73606,0,0,0,30.95092,32.99697,31.34713,0,0,107.8538,221.6898,0,2.046058,-2.046058,315.525,75.12486,0.1233394,34.48184,24.76073,0,252.6407
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.66715,62.30974,46.38522,82.57185,82.57185,81,0,22.761,82.57185,57.72809,0,0,0,47.66715,1.654573,1.571845,0,0,110.1272,219.6438,46.01257,0,46.01257,359.1764,85.51801,0.1234281,90.82903,38.13372,81,267.3109
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.89542,73.66434,48.69111,0,0,0,0,0,0,0,4.780804,0,0,68.89542,0,0,0,0,64.11462,261.0551,64.11462,0,64.11462,420.0009,100,0.1233221,0,55.11634,0,329.9505
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,76.19695,79.63151,50.73874,25.07064,25.07064,0,0,0,25.07064,303.929,49.8068,0,0,76.19695,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1233221,27.57771,60.95755,0,394.9552
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,61.40368,75.32048,52.78637,0,0,0,0,0,0,0,61.40368,0,0,61.40368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233221,0,49.12295,0,380.1619
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,61.38211,76.53351,53.80095,40.28464,40.28464,0,-1,0,40.28464,152.371,18.97723,0,0,61.38211,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1233221,44.31311,49.10569,0,380.1404
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,48.52731,71.4684,54.16068,11.41676,11.41676,0,-1,0,11.41676,425.0532,36.50966,0,0,48.52731,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1233221,12.55844,38.82184,0,367.2855
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.93623,65.12637,54.58495,43.34573,43.34573,0,-1,0,43.34573,71.3709,0,7.105427E-15,0,30.93623,45.62708,43.34573,0,0,0,318.7582,0,14.69085,-14.69085,404.5153,96.31298,0.1233221,47.6803,24.74899,0,349.6945
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.752192,57.04467,53.90241,41.29757,41.29757,0,-1,0,41.29757,23.61445,0,0,0,9.752192,43.47112,41.29757,0,0,16.32317,304.0674,0,33.71893,-33.71893,368.9724,87.85041,0.1233221,45.42732,7.801754,0,313.8196
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.42316,52.45626,52.01159,35.07912,35.07912,0,-1,0,35.07912,4.057,0,0,0,1.42316,36.92539,35.07912,0,0,53.78864,270.3484,0,35.50223,-35.50223,331.5498,78.94028,0.1233221,38.58703,1.138528,0,271.7716
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,50.29601,50.29601,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,93.23557,234.8462,0,6.674186,-6.674186,324.5146,77.26523,0.1233221,6.974524,0,0,234.8462
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,48.74645,48.74645,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,100.6513,228.172,0,13.22621,-13.22621,310.573,73.94579,0.1233221,13.82139,0,0,228.172
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.21534,47.21534,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.3471,214.9458,0,19.6178,-19.6178,289.894,69.02224,0.1233221,20.5006,0,0,214.9458
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,45.81336,45.81336,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,137.1447,195.328,0,30.99544,-30.99544,257.2219,61.24319,0.1233221,32.39023,0,0,195.328
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.9279,44.9279,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,171.584,164.3326,0,18.86237,-18.86237,237.3392,56.50923,0.1233221,19.71117,0,0,164.3326
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,44.28225,44.28225,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,192.5422,145.4702,0,40.82224,-40.82224,194.3088,46.26392,0.1233221,42.65924,0,0,145.4702
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,43.52592,43.52592,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,237.9003,104.648,0,5.066536,-5.066536,188.9682,44.99235,0.1233221,5.29453,0,0,104.648
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.03708,43.03708,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,243.5298,99.58145,0,27.15738,-27.15738,160.3418,38.17655,0.1233221,28.37947,0,0,99.58145
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,42.56667,42.56667,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,273.7046,72.42406,0,10.83965,-10.83965,148.9158,35.45608,0.1233221,11.32743,0,0,72.42406
