Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.10701,62.97797,58.57875,21.1578,21.1578,0,-1,0,21.1578,61.94885,0,3.552714E-15,0,13.10701,22.27137,21.1578,0,0,35.51235,286.7971,0,9.164356,-9.164356,376.6508,89.67858,0.1241355,23.27358,10.48561,0,299.9041
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,56.39277,56.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.69497,277.6328,0,0,0,376.6508,89.67858,0.1241355,0,0,0,277.6328
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,54.16068,54.16068,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,45.69497,277.6328,0,12.06745,-12.06745,363.9306,86.64996,0.1241355,12.61049,0,0,277.6328
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,51.85479,51.85479,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,59.10325,265.5653,0,65.53274,-65.53274,294.853,70.20296,0.1241355,68.4817,0,0,265.5653
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.90862,49.90862,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,131.9174,200.0326,0,28.54937,-28.54937,264.7593,63.03781,0.1241355,29.83409,0,0,200.0326
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6389,171.4832,0,0,0,264.7593,63.03781,0.1241355,0,0,0,171.4832
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6389,171.4832,0,0,0,264.7593,63.03781,0.1241355,0,0,0,171.4832
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.84103,45.84103,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,163.6389,171.4832,0,39.56655,-39.56655,223.0525,53.10764,0.1241355,41.34704,0,0,171.4832
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,44.79877,44.79877,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,207.6017,131.9167,0,11.43645,-11.43645,210.9975,50.23739,0.1241355,11.95109,0,0,131.9167
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.99632,43.99632,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,220.3089,120.4802,0,14.21279,-14.21279,196.0159,46.67035,0.1241355,14.85237,0,0,120.4802
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,43.35067,43.35067,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,236.1009,106.2674,0,32.78666,-32.78666,161.4557,38.44175,0.1241355,34.26206,0,0,106.2674
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,42.62201,42.62201,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,272.5305,73.48075,0,3.537462,-3.537462,157.7269,37.55394,0.1241355,3.696648,0,0,73.48075
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.02248,42.02248,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,276.461,69.94329,0,25.27423,-25.27423,131.0855,31.21077,0.1241355,26.41157,0,0,69.94329
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.102283,43.19189,41.69043,50.53479,50.53479,81,0,22.761,50.53479,10.09658,0,0,0,5.102283,0,0,30.46521,28.94195,304.5435,44.66906,34.04424,0,34.04424,163.3827,38.90056,0.1242047,55.58826,4.081827,81,49.77134
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.57485,48.78995,41.29382,40.32676,40.32676,81,0,22.761,40.32676,60.93932,0,0,0,24.57485,0,0,40.67324,38.63958,270.4993,75.30887,63.21444,0,63.21444,223.3532,53.17922,0.1243165,44.35943,19.65988,81,99.88372
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,47.26502,58.20216,42.8526,21.61378,21.61378,81,0,22.761,21.61378,218.68,0,0,0,47.26502,0,0,59.38622,56.4169,207.2849,132.2019,103.6819,0,103.6819,321.7145,76.59853,0.1243672,23.77516,37.81202,81,179.4669
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,54.67033,65.35813,46.69882,38.12722,38.12722,0,-1,0,38.12722,143.3892,0,0,0,54.67033,40.13392,38.12722,0,0,103.6029,225.5156,14.53641,0,14.53641,335.5049,79.88197,0.1243453,41.93995,43.73626,0,280.1859
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,54.1785,69.56534,50.50815,0,0,0,0,0,0,0,0,0,0,54.1785,0,0,0,0,89.06651,238.5984,54.1785,0,54.1785,386.9032,92.11962,0.1242638,0,43.3428,0,292.7769
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,46.52068,69.83708,53.44123,0,0,0,0,0,0,0,11.63268,0,0,46.52068,0,0,0,0,34.888,287.359,34.888,0,34.888,420.0009,100,0.1242114,0,37.21655,0,333.8797
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,57.5481,77.24919,55.82091,12.10031,12.10031,0,0,0,12.10031,475.5921,44.81094,0,0,57.5481,12.73716,12.10031,0,0,0,318.7582,0,0,0,420.0009,100,0.1242114,13.31034,46.03848,0,376.3063
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,58.06536,80.34945,58.20981,70.13023,70.13023,20.25,0,7.39125,70.13023,82.79648,5.559857,0,0,58.06536,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1242114,77.14326,46.45229,81,376.8236
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,56.24118,81.00873,59.45499,22.3419,22.3419,0,-1,0,22.3419,251.7296,32.72339,0,0,56.24118,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1242114,24.57609,44.99295,0,374.9994
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,44.36958,76.03795,59.66713,4.496573,4.496573,0,-1,0,4.496573,986.7421,39.63634,0,0,44.36958,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1242114,4.94623,35.49566,0,363.1278
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,30.15989,70.55534,59.87005,37.84356,37.84356,0,-1,0,37.84356,79.69622,0,0,0,30.15989,39.83533,37.84356,0,0,0,318.7582,0,9.67544,-9.67544,409.802,97.57172,0.1242114,41.62792,24.12791,0,348.9181
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.35295,62.19139,58.73555,26.91027,26.91027,0,-1,0,26.91027,38.47212,0,0,0,10.35295,28.3266,26.91027,0,0,10.75049,309.0828,0,17.97365,-17.97365,390.8561,93.0608,0.1242114,29.6013,8.282363,0,319.4357
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,56.50345,56.50345,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,30.72121,291.1091,0,16.19707,-16.19707,373.7829,88.99576,0.1242114,16.92594,0,0,291.1091
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,54.27135,54.27135,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,48.71795,274.9121,0,31.73789,-31.73789,340.3282,81.03037,0.1242114,33.1661,0,0,274.9121
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.98228,243.1742,0,0,0,340.3282,81.03037,0.1242114,0,0,0,243.1742
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.98228,243.1742,0,0,0,340.3282,81.03037,0.1242114,0,0,0,243.1742
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.98228,243.1742,0,0,0,340.3282,81.03037,0.1242114,0,0,0,243.1742
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,46.82795,46.82795,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,83.98228,243.1742,0,29.51948,-29.51948,309.212,73.62176,0.1242114,30.84785,0,0,243.1742
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.84103,45.84103,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,116.7817,213.6547,0,22.38058,-22.38058,285.6208,68.00481,0.1242114,23.3877,0,0,213.6547
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.82644,44.82644,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,141.649,191.2741,0,19.05005,-19.05005,265.5403,63.22375,0.1242114,19.9073,0,0,191.2741
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8157,172.2241,0,0,0,265.5403,63.22375,0.1242114,0,0,0,172.2241
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,43.35067,43.35067,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,162.8157,172.2241,0,29.42948,-29.42948,234.5189,55.83772,0.1242114,30.75381,0,0,172.2241
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,42.62201,42.62201,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,195.5152,142.7946,0,51.49699,-51.49699,180.2363,42.91331,0.1242114,53.81436,0,0,142.7946
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.734,91.29759,0,0,0,180.2363,42.91331,0.1242114,0,0,0,91.29759
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.239518,42.58474,41.63509,3.201438,3.201438,0,0,0,3.201438,101.1895,0,0,0,3.239518,3.369935,3.201438,0,0,252.734,91.29759,0,0.1304162,-0.1304162,180.0988,42.88058,0.1242114,3.521582,2.591615,0,94.53711
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.05488,47.62166,41.2477,13.66687,13.66687,0,0,0,13.66687,154.0578,0,0,0,21.05488,14.38618,13.66687,0,0,252.8789,91.16718,6.668702,0,6.668702,186.4253,44.38689,0.1242014,15.03356,16.84391,0,112.2221
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.95618,55.90145,42.80648,0,0,0,0,0,0,0,0,0,0,40.95618,0,0,0,0,246.2102,97.16901,40.95618,0,40.95618,225.2797,53.63792,0.1241399,0,32.76494,0,138.1252
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,55.7494,65.80529,46.71727,31.76193,31.76193,0,-1,0,31.76193,175.5227,0,0,0,55.7494,33.43362,31.76193,0,0,205.2541,134.0296,22.31578,0,22.31578,246.4503,58.67854,0.1241065,34.93813,44.59952,0,189.779
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,61.68844,72.83335,50.60961,0,0,0,0,0,0,0,0,0,0,61.68844,0,0,0,0,182.9383,154.1138,61.68844,0,61.68844,304.9731,72.61251,0.1240141,0,49.35075,0,215.8022
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,80.3035,85.47209,53.59803,6.769398,6.769398,0,0,0,6.769398,1186.272,0,0,0,80.3035,7.125682,6.769398,0,0,121.2498,209.6334,73.17782,0,73.17782,374.3957,89.14165,0.1239046,7.446338,64.2428,0,289.9369
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,82.16956,89.73568,55.97771,0,0,0,0,0,0,0,34.09754,0,0,82.16956,0,0,0,0,48.07203,275.4934,48.07203,0,48.07203,420.0009,100,0.1238328,0,65.73565,0,357.663
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,79.25083,91.44174,58.42195,49.91503,49.91503,0,0,0,49.91503,158.7715,26.7087,0,0,79.25083,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1238328,54.90653,63.40067,0,398.0091
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,68.86169,87.36164,59.61179,0,0,0,-1,0,0,0,68.86169,0,0,68.86169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238328,0,55.08935,0,387.6199
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,57.91215,82.22991,59.82393,27.6518,27.6518,0,-1,0,27.6518,209.4336,28.80499,0,0,57.91215,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1238328,30.41698,46.32972,0,376.6704
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,37.09443,73.51312,60.08219,29.53872,29.53872,0,-1,0,29.53872,125.579,6.001044,0,0,37.09443,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1238328,32.49259,29.67555,0,355.8527
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.94424,63.93267,58.88313,4.232567,4.232567,0,-1,0,4.232567,353.0775,10.48891,0,0,14.94424,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1238328,4.655824,11.9554,0,333.7025
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,56.66025,56.66025,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1238328,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,54.37281,54.37281,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1238328,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,52.06693,52.06693,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1238328,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1238328,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.09158,48.09158,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1238328,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.87407,46.87407,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1238328,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.88715,45.88715,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1238328,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.85411,44.85411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1238328,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.99632,43.99632,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1238328,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,43.323,43.323,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1238328,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,42.56667,42.56667,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1238328,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.9487,41.9487,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1238328,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.156998,41.9175,41.57975,32.00167,32.00167,0,0,0,32.00167,3.61543,0,0,0,1.156998,33.68597,32.00167,0,0,267.835,77.70676,0,32.52897,-32.52897,131.6217,31.33845,0.1238328,35.20184,0.9255982,0,78.86375
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.47679,46.75465,41.19236,36.14183,36.14183,0,0,0,36.14183,51.123,0,0,0,18.47679,38.04404,36.14183,0,0,303.9783,45.17778,0,19.56725,-19.56725,110.996,26.42758,0.1238328,39.75602,14.78143,0,63.65458
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.7475,55.13129,42.80648,0,0,0,0,0,0,0,0,0,0,38.7475,0,0,0,0,325.7197,25.61054,38.7475,0,38.7475,147.7552,35.17973,0.123775,0,30.998,0,64.35804
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,63.43602,69.02704,46.80028,0,0,0,-1,0,0,0,0,0,0,63.43602,0,0,0,0,286.9722,60.48329,63.43602,0,63.43602,207.9358,49.50843,0.1236805,0,50.74882,0,123.9193
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,60.59034,72.51582,50.73874,23.95277,23.95277,0,0,0,23.95277,252.9575,0,0,0,60.59034,25.21345,23.95277,0,0,223.5361,117.5757,35.3769,0,35.3769,241.4973,57.49924,0.1236279,26.34805,48.47227,0,178.166
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,77.68232,84.2916,53.74561,33.25726,33.25726,0,0,0,33.25726,233.58,0,0,0,77.68232,35.00764,33.25726,0,0,188.1592,149.4149,42.67467,0,42.67467,281.9821,67.13845,0.1235644,36.58299,62.14585,0,227.0972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,77.98371,87.62802,56.13451,38.83115,38.83115,0,0,0,38.83115,200.8277,0,0,0,77.98371,40.8749,38.83115,0,0,145.4846,187.8221,37.10881,0,37.10881,317.1866,75.52046,0.1235093,42.71427,62.38697,0,265.8058
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,65.70621,84.37782,58.52341,22.27019,22.27019,0,0,0,22.27019,295.0411,0,0,0,65.70621,23.4423,22.27019,0,0,108.3758,221.22,42.2639,0,42.2639,357.2816,85.06689,0.1234466,24.49721,52.56496,0,286.9262
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,49.00217,78.13844,59.76859,0,0,0,-1,0,0,0,0,0,0,49.00217,0,0,0,0,66.11185,259.2576,49.00217,0,49.00217,403.7692,96.13532,0.1233739,0,39.20174,0,308.2597
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,38.8003,74.08957,59.98073,48.74721,48.74721,0,-1,0,48.74721,79.59492,0,0,0,38.8003,51.31285,48.74721,0,0,17.10968,303.3595,0,12.51255,-12.51255,390.5798,92.995,0.1233739,53.62193,31.04024,0,342.1598
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.67955,65.89832,60.18365,0,0,0,-1,0,0,0,0,0,0,16.67955,0,0,0,0,31.01252,290.847,16.67955,0,16.67955,406.4034,96.76252,0.1233492,0,13.34364,0,307.5265
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.95431,63.00695,58.99381,24.18572,24.18572,0,-1,0,24.18572,49.42713,0,3.552714E-15,0,11.95431,25.45866,24.18572,0,0,14.33297,305.8586,0,13.50435,-13.50435,392.1685,93.37328,0.1233492,26.6043,9.563448,0,317.8129
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,56.76171,56.76171,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,29.3378,292.3542,0,60.99594,-60.99594,327.8732,78.06489,0.1233492,63.74076,0,0,292.3542
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,54.47427,54.47427,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,97.11107,231.3583,0,50.49398,-50.49398,274.6479,65.39222,0.1233492,52.76621,0,0,231.3583
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,52.14072,52.14072,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,153.2155,180.8643,0,57.13673,-57.13673,214.4205,51.05239,0.1233492,59.70788,0,0,180.8643
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,50.12076,50.12076,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,216.7007,123.7276,0,47.6025,-47.6025,164.243,39.1054,0.1233492,49.74461,0,0,123.7276
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,48.14692,48.14692,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,269.5924,76.12506,0,15.4768,-15.4768,147.929,35.22113,0.1233492,16.17325,0,0,76.12506
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.90174,46.90174,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,286.7888,60.64826,0,9.039165,-9.039165,138.4009,32.95254,0.1233492,9.445927,0,0,60.64826
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.88715,45.88715,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,296.8324,51.6091,0,20.5292,-20.5292,116.7613,27.80024,0.1233492,21.45301,0,0,51.6091
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.82644,44.82644,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,319.6426,31.0799,0,11.48316,-11.48316,104.6569,24.91827,0.1233492,11.99991,0,0,31.0799
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.96865,43.96865,23.12514,18.6169,0,-1,0,18.6169,0,0,4.508242,6.820756,0,19.59674,18.6169,0,0,332.4016,19.59674,0,19.59674,-19.59674,84.00017,20,0.1233492,25.43765,0,0,19.59674
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,43.26766,43.26766,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233492,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,42.54823,42.54823,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233492,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.89335,41.89335,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1234523,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.656338,41.98969,41.50597,23.82737,23.82737,81,0,22.761,23.82737,6.951407,0,0,0,1.656338,0,0,57.17263,54.314,285.4758,61.83,55.97033,0,55.97033,202.2728,48.1601,0.1235674,26.21011,1.32507,81,63.48634
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.75615,44.27802,41.0909,29.59639,29.59639,81,0,22.761,29.59639,36.34277,0,0,0,10.75615,0,0,51.40361,48.83344,229.5055,112.2033,59.58958,0,59.58958,258.8045,61.61999,0.1236838,32.55603,8.604917,81,122.9594
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.74561,52.32167,42.72347,27.56285,27.56285,81,0,22.761,27.56285,111.5473,0,0,0,30.74561,0,0,53.43715,50.76529,169.9159,165.8339,81.5109,0,81.5109,336.1325,80.03139,0.1237675,30.31914,24.59649,81,196.5795
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,63.98755,69.29075,46.82795,21.74067,21.74067,0,-1,0,21.74067,294.3218,0,0,0,63.98755,22.88492,21.74067,0,0,88.40499,239.1937,41.10263,0,41.10263,375.1259,89.31551,0.1237067,23.91474,51.19004,0,303.1813
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,58.0974,71.55606,50.82175,30.26473,30.26473,0,0,0,30.26473,191.964,0,0,0,58.0974,31.85761,30.26473,0,0,47.30236,276.1861,26.23979,0,26.23979,400.0191,95.24246,0.1236678,33.29121,46.47792,0,334.2835
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,63.72047,77.65627,53.85629,26.77021,26.77021,0,0,0,26.77021,238.0275,14.47873,0,0,63.72047,28.17917,26.77021,0,0,21.06257,299.8019,21.06257,0,21.06257,420.0009,100,0.1236367,29.44723,50.97638,0,363.5224
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,65.85801,81.65821,56.29131,23.84718,23.84718,0,0,0,23.84718,276.1669,40.75572,0,0,65.85801,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1236367,26.2319,52.68641,0,384.6162
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,73.69307,88.70106,58.68021,14.51974,14.51974,0,0,0,14.51974,507.5372,58.40913,0,0,73.69307,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1236367,15.97171,58.95445,0,392.4513
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,39.07184,74.07622,59.87005,27.52184,27.52184,0,-1,0,27.52184,141.9666,10.10148,0,0,39.07184,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1236367,30.27403,31.25747,0,357.8301
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,39.55013,74.50863,60.08219,10.88511,10.88511,0,-1,0,10.88511,363.3418,28.09213,0,0,39.55013,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1236367,11.97362,31.64011,0,358.3083
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.33915,66.24023,60.28511,15.0501,15.0501,0,-1,0,15.0501,115.2096,1.496944,0,0,17.33915,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1236367,16.55511,13.87132,0,336.0974
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.528825,61.93718,59.09527,0,0,0,-1,0,0,0,8.528825,0,0,8.528825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236367,0,6.82306,0,327.287
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,56.80783,56.80783,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1236367,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,54.58495,54.58495,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1236367,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1236367,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,50.19455,50.19455,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1236367,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1236367,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.92941,46.92941,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1236367,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.88715,45.88715,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1236367,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.82644,44.82644,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1236367,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.94098,43.94098,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1236367,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,43.23999,43.23999,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1236367,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,42.46521,42.46521,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1236367,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.81956,41.81956,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1236367,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.487748,42.13169,41.40451,0,0,0,0,0,0,0,0,0,0,2.487748,0,0,0,0,258.0796,86.48657,2.487748,0,2.487748,177.5251,42.2678,0.123633,0,1.990198,0,88.97432
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.58396,45.64763,40.98944,30.94904,30.94904,0,0,0,30.94904,50.35363,0,0,0,15.58396,32.57794,30.94904,0,0,255.5919,88.72555,0,16.99397,-16.99397,159.6119,38.00275,0.123633,34.04395,12.46717,0,104.3095
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.20424,50.42005,42.64968,0,0,0,0,0,0,0,0,0,0,25.20424,0,0,0,0,274.4741,71.73158,25.20424,0,25.20424,183.5227,43.6958,0.1235958,0,20.16339,0,96.93581
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,53.0051,64.85462,46.82795,58.02734,58.02734,0,-1,0,58.02734,91.34505,0,0,0,53.0051,61.08141,58.02734,0,0,249.2698,94.41539,0,8.07631,-8.07631,175.0096,41.66886,0.1235958,63.83007,42.40408,0,147.4205
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,59.07406,72.05589,50.89554,15.0455,15.0455,0,0,0,15.0455,392.6361,0,0,0,59.07406,15.83737,15.0455,0,0,258.2435,86.33908,43.23669,0,43.23669,216.0275,51.43501,0.123532,16.55005,47.25925,0,145.4131
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,27.63127,63.24951,53.95775,52.06107,52.06107,0,0,0,52.06107,53.07472,0,0,0,27.63127,54.80113,52.06107,0,0,215.0068,125.2521,0,27.16986,-27.16986,187.3879,44.61609,0.123532,57.26718,22.10501,0,152.8834
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,50.92375,75.04202,56.39277,75.92972,75.92972,81,0,22.761,75.92972,67.06696,0,0,0,50.92375,0,0,5.070282,4.816768,245.1955,98.08224,55.74052,0,55.74052,240.268,57.20656,0.1236291,83.52269,40.739,81,149.006
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,54.87789,79.64864,58.83701,37.22016,37.22016,81,0,22.761,37.22016,147.4413,0,0,0,54.87789,0,0,43.77984,41.59085,189.455,148.2487,96.46873,0,96.46873,331.7863,78.99658,0.1236905,40.94218,43.90231,81,203.1266
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,35.57698,72.90595,60.08219,44.49941,44.49941,0,-1,0,44.49941,79.94933,7.105427E-15,0,0,35.57698,46.84148,44.49941,0,0,92.98628,235.0706,0,11.2645,-11.2645,319.9125,76.16949,0.1236905,48.94935,28.46159,0,270.6476
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,29.2323,70.59894,60.23899,25.72758,25.72758,0,-1,0,25.72758,113.6224,0,0,0,29.2323,27.08166,25.72758,0,0,105.5024,223.8061,2.15064,0,2.15064,321.9528,76.65527,0.1236873,28.30033,23.38584,0,253.0384
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,29.10931,70.77124,60.44191,38.69964,38.69964,0,-1,0,38.69964,75.21854,0,0,0,29.10931,40.73646,38.69964,0,0,103.3518,225.7416,0,11.62716,-11.62716,309.6967,73.73715,0.1236873,42.5696,23.28745,0,254.851
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.75904,64.54456,59.19673,0,0,0,-1,0,0,0,0,0,0,15.75904,0,0,0,0,116.2708,214.1145,15.75904,0,15.75904,324.647,77.29675,0.1236641,0,12.60723,0,229.8735
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,56.91851,56.91851,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,100.5118,228.2976,0,34.90244,-34.90244,287.8566,68.53715,0.1236641,36.47305,0,0,228.2976
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,54.63107,54.63107,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,139.2923,193.3952,0,31.82097,-31.82097,254.3143,60.55091,0.1236641,33.25291,0,0,193.3952
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,52.26984,52.26984,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,174.6489,161.5742,0,30.38356,-30.38356,222.2873,52.92543,0.1236641,31.75082,0,0,161.5742
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,50.22222,50.22222,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,208.4084,131.1907,0,51.13314,-51.13314,168.3882,40.09235,0.1236641,53.43414,0,0,131.1907
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,48.17459,48.17459,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,265.223,80.05751,0,14.06628,-14.06628,153.561,36.56208,0.1236641,14.69926,0,0,80.05751
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.90174,46.90174,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,280.8522,65.99123,0,13.3657,-13.3657,139.4724,33.20764,0.1236641,13.96715,0,0,65.99123
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.85948,45.85948,57.89915,49.99426,0,-1,0,49.99426,0,0,7.904891,13.69481,0,52.62554,49.99426,0,0,295.703,52.62554,0,52.62554,-52.62554,84.00017,20,0.1236641,63.68907,0,0,52.62554
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,44.79877,44.79877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236641,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236641,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.19387,43.19387,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236641,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,42.40987,42.40987,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236641,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,41.73655,41.73655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236641,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.901202,43.05656,41.3215,0,0,0,0,0,0,0,0,0,0,5.901202,0,0,0,0,354.1758,0,5.901202,0,5.901202,89.59854,21.33294,0.1236554,0,4.720962,0,5.901202
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.17731,48.57564,40.90643,0,0,0,0,0,0,0,0,0,0,25.17731,0,0,0,0,348.2746,5.311082,25.17731,0,25.17731,113.4838,27.01991,0.1236183,0,20.14185,0,30.48839
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,38.66309,54.84069,42.56667,32.29757,32.29757,81,0,22.761,32.29757,119.709,0,0,0,38.66309,0,0,48.70243,46.26731,323.0973,27.97066,84.9304,0,84.9304,194.0559,46.20369,0.1236966,35.52733,30.93047,81,66.63375
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,60.50083,67.84688,46.82795,37.56736,37.56736,0,-1,0,37.56736,161.0463,0,0,0,60.50083,39.54459,37.56736,0,0,238.1669,104.408,20.95625,0,20.95625,213.9367,50.93721,0.1236658,41.32409,48.40067,0,164.9088
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,46.90036,67.19673,50.97855,52.39143,52.39143,0,0,0,52.39143,89.51914,0,0,0,46.90036,55.14887,52.39143,0,0,217.2106,123.2686,0,8.248513,-8.248513,205.242,48.86705,0.1236658,57.63057,37.52029,0,170.169
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,54.86612,73.99617,54.05922,51.13338,51.13338,0,0,0,51.13338,107.3,0,0,0,54.86612,53.82461,51.13338,0,0,226.3757,115.0201,1.041511,0,1.041511,206.2301,49.1023,0.1236642,56.24672,43.8929,0,169.8862
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,68.59785,83.31682,56.54957,31.14266,31.14266,0,0,0,31.14266,220.2697,0,0,0,68.59785,32.78175,31.14266,0,0,225.3342,115.9575,35.81611,0,35.81611,240.2082,57.19232,0.1236116,34.25693,54.87828,0,184.5553
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,63.9523,84.10356,58.99381,34.34375,34.34375,0,0,0,34.34375,186.2123,0,0,0,63.9523,36.15132,34.34375,0,0,189.5181,148.192,27.80098,0,27.80098,266.5826,63.47191,0.1235707,37.77813,51.16184,0,212.1443
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,68.3381,87.82603,60.18365,15.13783,15.13783,0,-1,0,15.13783,451.4392,0,0,0,68.3381,15.93456,15.13783,0,0,161.7171,173.2129,52.40354,0,52.40354,316.2969,75.30864,0.1234937,16.65161,54.67048,0,241.551
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,56.42157,82.15737,60.34045,0,0,0,-1,0,0,0,0,0,0,56.42157,0,0,0,0,109.3135,220.3761,56.42157,0,56.42157,369.8231,88.05295,0.123411,0,45.13725,0,276.7976
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,38.2555,74.49629,60.54337,43.79916,43.79916,0,-1,0,43.79916,87.34301,0,0,0,38.2555,46.10438,43.79916,0,0,52.89196,271.1555,0,7.848875,-7.848875,361.5497,86.08308,0.123411,48.17908,30.6044,0,309.411
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.56482,64.93497,59.29819,24.0207,24.0207,0,-1,0,24.0207,68.96061,0,0,0,16.56482,25.28495,24.0207,0,0,61.61293,263.3066,0,8.720126,-8.720126,352.3578,83.89456,0.123411,26.42277,13.25186,0,279.8714
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.30196,254.5865,0,0,0,352.3578,83.89456,0.123411,0,0,0,254.5865
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,54.68641,54.68641,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,71.30196,254.5865,0,8.815008,-8.815008,343.066,81.68222,0.123411,9.211683,0,0,254.5865
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,52.29752,52.29752,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,81.09641,245.7715,0,11.60658,-11.60658,330.8316,78.76927,0.123411,12.12888,0,0,245.7715
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,50.24989,50.24989,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,93.99261,234.1649,0,43.44128,-43.44128,285.0405,67.86665,0.123411,45.39613,0,0,234.1649
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,48.20226,48.20226,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,142.2607,190.7236,0,39.86386,-39.86386,243.0203,57.86186,0.123411,41.65774,0,0,190.7236
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.87407,46.87407,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,186.5539,150.8597,0,20.28144,-20.28144,221.6418,52.77175,0.123411,21.1941,0,0,150.8597
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.84103,45.84103,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,209.0888,130.5783,0,26.26274,-26.26274,193.9584,46.18048,0.123411,27.44457,0,0,130.5783
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,44.7711,44.7711,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,238.2696,104.3156,0,19.53649,-19.53649,173.3651,41.27733,0.123411,20.41563,0,0,104.3156
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.86719,43.86719,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,259.9768,84.77907,0,5.153842,-5.153842,167.9325,39.98385,0.123411,5.385765,0,0,84.77907
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.13853,43.13853,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,265.7033,79.62522,0,13.88327,-13.88327,153.2983,36.49952,0.123411,14.50802,0,0,79.62522
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,42.36375,42.36375,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,281.1292,65.74195,0,14.76815,-14.76815,137.7313,32.79309,0.123411,15.43272,0,0,65.74195
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,41.66277,41.66277,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,297.5383,50.9738,0,14.10077,-14.10077,122.8677,29.25417,0.123411,14.73531,0,0,50.9738
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.696959,41.74252,41.2477,9.048964,9.048964,0,0,0,9.048964,18.75307,0,1.776357E-15,0,1.696959,9.525225,9.048964,0,0,313.2058,36.87302,0,7.828267,-7.828267,114.616,27.28948,0.123411,9.95386,1.357567,0,38.56998
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.85288,45.20439,40.77731,6.079179,6.079179,0,0,0,6.079179,244.3238,0,0,0,14.85288,6.399136,6.079179,0,0,321.9039,29.04476,8.453744,0,8.453744,122.636,29.19898,0.1233986,6.687097,11.8823,0,43.89764
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.96669,54.55006,42.52055,46.19233,46.19233,81,0,22.761,46.19233,82.19263,0,0,0,37.96669,0,0,34.80767,33.06729,313.4501,36.65313,71.03398,0,71.03398,190.0247,45.24389,0.1234972,50.81156,30.37335,81,74.61981
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,57.69728,66.71056,46.82795,29.89703,29.89703,0,-1,0,29.89703,192.9867,0,0,0,57.69728,31.47056,29.89703,0,0,242.4161,100.5837,26.22672,0,26.22672,214.9056,51.16789,0.1234588,32.88674,46.15783,0,158.281
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,65.98472,75.22211,51.02467,38.00908,38.00908,0,0,0,38.00908,173.6025,0,0,0,65.98472,40.00956,38.00908,0,0,216.1894,124.1878,25.97516,0,25.97516,239.5478,57.03506,0.1234208,41.80999,52.78778,0,190.1725
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,74.50983,83.21053,54.16068,13.8777,13.8777,0,0,0,13.8777,536.9033,0,0,0,74.50983,14.60811,13.8777,0,0,190.2142,147.5654,59.90173,0,59.90173,296.3755,70.56546,0.1233332,15.26547,59.60787,0,222.0752
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,70.94154,84.63065,56.66025,14.0879,14.0879,0,0,0,14.0879,503.5637,0,0,0,70.94154,14.82936,14.0879,0,0,130.3125,201.477,56.11217,0,56.11217,349.6082,83.23988,0.1232512,15.49669,56.75323,0,272.4185
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,58.50695,81.62487,59.09527,0,0,0,0,0,0,0,0,0,0,58.50695,0,0,0,0,74.20035,251.9779,58.50695,0,58.50695,405.1128,96.45523,0.1231659,0,46.80556,0,310.4849
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,57.73903,82.77489,60.34045,4.885242,4.885242,0,-1,0,4.885242,1181.907,36.90327,0,0,57.73903,5.14236,4.885242,0,0,15.6934,304.6342,15.6934,0,15.6934,420.0009,100,0.123143,5.373766,46.19122,0,362.3732
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,40.64918,75.42669,60.49725,34.13764,34.13764,0,-1,0,34.13764,119.0744,4.714822,0,0,40.64918,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.123143,37.55141,32.51934,0,359.4074
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.52516,66.69248,60.65405,15.8909,15.8909,0,-1,0,15.8909,110.2843,0.7978994,0,0,17.52516,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.123143,17.47999,14.02013,0,336.2834
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.39371,63.58644,59.40887,17.50981,17.50981,0,-1,0,17.50981,70.78152,0,0,0,12.39371,18.43138,17.50981,0,0,0,318.7582,0,6.037668,-6.037668,413.6366,98.4847,0.123143,19.26079,9.914966,0,331.1519
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,57.07531,57.07531,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.70852,312.7206,0,10.25574,-10.25574,402.8261,95.91078,0.123143,10.71725,0,0,312.7206
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,54.78787,54.78787,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.10379,302.4648,0,5.58644,-5.58644,396.9374,94.50873,0.123143,5.83783,0,0,302.4648
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31095,296.8784,0,0,0,396.9374,94.50873,0.123143,0,0,0,296.8784
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,50.27756,50.27756,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.31095,296.8784,0,8.623037,-8.623037,387.848,92.34457,0.123143,9.011074,0,0,296.8784
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,48.20226,48.20226,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.8921,288.2553,0,17.35361,-17.35361,369.5557,87.98927,0.123143,18.13453,0,0,288.2553
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.87407,46.87407,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.17389,270.9017,0,9.885153,-9.885153,359.1358,85.50835,0.123143,10.32998,0,0,270.9017
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.84103,45.84103,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.15739,261.0166,0,29.33615,-29.33615,328.2128,78.14574,0.123143,30.65628,0,0,261.0166
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,44.75265,44.75265,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.75312,231.6804,0,10.63571,-10.63571,317.0017,75.47646,0.123143,11.11432,0,0,231.6804
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.81185,43.81185,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.5706,221.0447,0,16.9563,-16.9563,299.1282,71.22086,0.123143,17.71933,0,0,221.0447
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.06474,43.06474,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.4109,204.0884,0,4.334016,-4.334016,294.5598,70.13314,0.123143,4.529047,0,0,204.0884
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,42.28074,42.28074,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.2265,199.7544,0,39.62052,-39.62052,252.7961,60.18942,0.123143,41.40344,0,0,199.7544
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,41.56131,41.56131,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.2493,160.1339,0,16.78918,-16.78918,235.0987,55.97578,0.123143,17.5447,0,0,160.1339
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.582479,41.87222,41.11858,12.12937,12.12937,0,0,0,12.12937,21.29113,0,0,0,2.582479,12.76775,12.12937,0,0,194.9039,143.3447,0,10.18528,-10.18528,224.3625,53.41954,0.123143,13.3423,2.065983,0,145.9272
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.20998,46.7313,40.64817,18.97931,18.97931,0,0,0,18.97931,106.4843,0,0,0,20.20998,19.97822,18.97931,0,0,206.2209,133.1594,0.2317562,0,0.2317562,224.5824,53.47189,0.1231427,20.87724,16.16798,0,153.3694
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,44.06785,56.59336,42.43754,36.96243,36.96243,0,0,0,36.96243,119.2234,0,0,0,44.06785,38.90782,36.96243,0,0,205.9892,133.368,5.160035,0,5.160035,229.4776,54.63742,0.1231352,40.65867,35.25428,0,177.4358
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,57.52448,66.60899,46.80028,36.14432,36.14432,0,-1,0,36.14432,159.1522,0,0,0,57.52448,38.04665,36.14432,0,0,200.8291,138.012,19.47783,0,19.47783,247.9559,59.037,0.1231068,39.75875,46.01958,0,195.5365
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,60.57468,72.88281,51.05234,30.88183,30.88183,0,0,0,30.88183,196.1499,0,0,0,60.57468,32.50719,30.88183,0,0,181.3513,155.5421,28.0675,0,28.0675,274.5831,65.37679,0.1230659,33.97001,48.45975,0,216.1168
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,60.71777,76.80381,54.27135,69.78353,69.78353,81,0,22.761,69.78353,87.00874,0,0,0,60.71777,0,0,11.21647,10.65565,153.2838,180.8028,71.37341,0,71.37341,342.2938,81.49837,0.1231639,76.76188,48.57421,81,241.5206
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,55.88567,77.6314,56.76171,27.23554,27.23554,0,0,0,27.23554,205.1939,0,0,0,55.88567,28.66899,27.23554,0,0,81.91037,245.0389,27.21669,0,27.21669,368.1139,87.64598,0.1231243,29.95909,44.70854,0,300.9246
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,47.08278,76.64877,59.19673,0,0,0,0,0,0,0,0,0,0,47.08278,0,0,0,0,54.69368,269.5339,47.08278,0,47.08278,412.7805,98.28088,0.1230559,0,37.66622,0,316.6167
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,40.82095,75.43542,60.44191,0,0,0,-1,0,0,0,33.21004,0,0,40.82095,0,0,0,0,7.610911,311.9084,7.610911,0,7.610911,420.0009,100,0.1230449,0,32.65676,0,352.7293
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,37.55908,74.27507,60.59871,0,0,0,-1,0,0,0,37.55908,0,0,37.55908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230449,0,30.04727,0,356.3173
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,25.36069,69.68375,60.75551,53.1407,53.1407,0,-1,0,53.1407,47.72366,0,0,0,25.36069,55.93758,53.1407,0,0,0,318.7582,0,30.57689,-30.57689,387.77,92.326,0.1230449,58.45477,20.28855,0,344.1189
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.53095,64.43769,59.51033,35.44634,35.44634,0,-1,0,35.44634,40.99421,0,0,0,14.53095,37.31194,35.44634,0,0,33.97432,288.1813,0,22.78099,-22.78099,363.7567,86.60857,0.1230449,38.99097,11.62476,0,302.7123
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,57.12143,57.12143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.28653,265.4003,0,0,0,363.7567,86.60857,0.1230449,0,0,0,265.4003
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,54.84321,54.84321,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,59.28653,265.4003,0,9.629587,-9.629587,353.6062,84.19179,0.1230449,10.06292,0,0,265.4003
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,52.39898,52.39898,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,69.98608,255.7708,0,40.86272,-40.86272,310.5331,73.93631,0.1230449,42.70154,0,0,255.7708
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,50.29601,50.29601,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,115.3891,214.908,0,26.81759,-26.81759,282.2649,67.2058,0.1230449,28.02438,0,0,214.908
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,48.20226,48.20226,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,145.1864,188.0905,0,7.175464,-7.175464,274.7013,65.40495,0.1230449,7.49836,0,0,188.0905
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.87407,46.87407,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,153.1592,180.915,0,1.198576,-1.198576,273.4379,65.10413,0.1230449,1.252512,0,0,180.915
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,45.81336,45.81336,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,154.4909,179.7164,0,10.71311,-10.71311,262.1453,62.41542,0.1230449,11.1952,0,0,179.7164
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,44.72498,44.72498,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,166.3944,169.0033,0,22.08365,-22.08365,238.8671,56.873,0.1230449,23.07741,0,0,169.0033
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,43.76573,43.76573,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,190.9317,146.9196,0,25.62824,-25.62824,211.8526,50.44098,0.1230449,26.78151,0,0,146.9196
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.0094,43.0094,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,219.4076,121.2914,0,42.52934,-42.52934,167.0227,39.76723,0.1230449,44.44316,0,0,121.2914
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.20695,42.20695,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,266.6624,78.76208,0,16.02179,-16.02179,150.1342,35.74618,0.1230449,16.74277,0,0,78.76208
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,41.45062,41.45062,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,284.4644,62.7403,0,50.4763,-50.4763,96.92756,23.07794,0.1230449,52.74773,0,0,62.7403
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.504705,41.71969,40.98944,14.75616,14.75616,81,0,22.761,14.75616,16.97397,0,0,0,2.504705,0,0,66.24384,62.93165,340.5491,12.264,65.43636,0,65.43636,159.0059,37.85848,0.1231513,16.23177,2.003764,81,14.7687
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.14942,47.84015,40.51905,10.48765,10.48765,81,0,22.761,10.48765,230.2653,0,0,0,24.14942,0,0,70.51235,66.98673,275.1128,71.15672,91.13615,0,91.13615,245.4653,58.444,0.1232203,11.53642,19.31954,81,95.30614
