Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.39971,48.83544,39.5598,49.61671,49.61671,81,0,22.761,49.61671,61.2691,0,0,0,30.39971,0,0,31.38329,29.81413,208.7906,130.8467,60.21384,0,60.21384,279.0486,66.44,0.1227103,54.57838,24.31977,81,161.2464
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,50.79129,61.49606,44.62352,41.64873,41.64873,0,-1,0,41.64873,121.9516,0,0,0,50.79129,43.84076,41.64873,0,0,148.5768,185.0392,6.950523,0,6.950523,285.6424,68.00996,0.1227008,45.8136,40.63303,0,235.8304
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,70.16473,75.34998,49.59502,0,0,0,0,0,0,0,0,0,0,70.16473,0,0,0,0,141.6262,191.2946,70.16473,0,70.16473,352.2065,83.85853,0.122605,0,56.13179,0,261.4594
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,74.679,82.22172,53.33055,1.424744,1.424744,0,0,0,1.424744,5241.573,1.717777,0,0,74.679,1.499731,1.424744,0,0,71.46149,254.4429,71.46149,0,71.46149,420.0009,100,0.1225075,1.567219,59.7432,0,329.1219
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,58.69411,78.0821,56.08839,48.44214,48.44214,0,0,0,48.44214,121.1633,7.702386,0,0,58.69411,50.99173,48.44214,0,0,0,318.7582,0,0,0,420.0009,100,0.1225075,53.28635,46.95529,0,377.4523
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,76.25068,90.02579,58.62487,6.598753,6.598753,0,0,0,6.598753,1155.532,69.30462,0,0,76.25068,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.1225075,7.258629,61.00054,0,395.0089
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,56.96601,81.84367,59.87005,6.672712,6.672712,0,-1,0,6.672712,853.7161,49.94211,0,0,56.96601,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1225075,7.339983,45.57281,0,375.7242
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,28.9665,70.26788,60.02685,36.74203,36.74203,0,-1,0,36.74203,78.83751,0,0,0,28.9665,38.67582,36.74203,0,0,0,318.7582,0,9.709321,-9.709321,409.7663,97.56322,0.1225075,40.41624,23.1732,0,347.7247
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.13619,63.54391,60.12831,40.24017,40.24017,0,-1,0,40.24017,25.18923,0,0,0,10.13619,42.35808,40.24017,0,0,10.78813,309.0489,0,32.22189,-32.22189,375.8015,89.47636,0.1225075,44.26419,8.108951,0,319.1851
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.76677,61.02218,58.78167,0,0,0,-1,0,0,0,0,0,0,6.76677,0,0,0,0,46.59023,276.827,6.76677,0,6.76677,382.221,91.00481,0.1224983,0,5.413416,0,283.5938
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.87625,55.87625,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,39.82346,282.9171,0,23.23003,-23.23003,357.7344,85.17468,0.1224983,24.27538,0,0,282.9171
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,53.33055,53.33055,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,65.63461,259.6871,0,1.223709,-1.223709,356.4445,84.86756,0.1224983,1.278776,0,0,259.6871
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,50.86787,50.86787,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,66.99429,258.4634,0,19.60688,-19.60688,335.777,79.94675,0.1224983,20.48919,0,0,258.4634
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,48.69111,48.69111,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,88.77971,238.8565,0,22.12402,-22.12402,312.4563,74.3942,0.1224983,23.1196,0,0,238.8565
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,46.51435,46.51435,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,113.3619,216.7325,0,31.71428,-31.71428,279.0265,66.43474,0.1224983,33.14143,0,0,216.7325
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.9279,44.9279,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,148.6,185.0182,0,32.61293,-32.61293,244.6494,58.24974,0.1224983,34.08051,0,0,185.0182
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,43.73806,43.73806,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,184.8366,152.4053,0,20.67163,-20.67163,222.8596,53.06171,0.1224983,21.60185,0,0,152.4053
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8051,131.7336,0,0,0,222.8596,53.06171,0.1224983,0,0,0,131.7336
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,41.40451,41.40451,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,207.8051,131.7336,0,0.468309,-0.468309,222.366,52.94417,0.1224983,0.4893829,0,0,131.7336
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,40.49137,40.49137,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,208.3254,131.2653,0,16.0052,-16.0052,205.495,48.92728,0.1224983,16.72544,0,0,131.2653
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,39.53213,39.53213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.109,115.2601,0,0,0,205.495,48.92728,0.1224983,0,0,0,115.2601
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,38.49909,38.49909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.109,115.2601,0,0,0,205.495,48.92728,0.1224983,0,0,0,115.2601
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.934245,40.67551,37.7981,5.234986,5.234986,0,0,0,5.234986,189.7664,0,0,0,9.934245,5.510512,5.234986,0,0,226.109,115.2601,4.423733,0,4.423733,209.6917,49.9265,0.1224923,5.758485,7.947396,0,125.1944
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.9418,43.59826,37.12478,0,0,0,0,0,0,0,0,0,0,21.9418,0,0,0,0,221.6853,119.2415,21.9418,0,21.9418,230.5076,54.88264,0.1224624,0,17.55344,0,141.1833
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.57748,50.62075,39.32921,20.05223,20.05223,0,0,0,20.05223,182.411,0,0,0,36.57748,21.10761,20.05223,0,0,199.7435,138.9891,15.46987,0,15.46987,245.1836,58.37692,0.1224413,22.05745,29.26198,0,175.5666
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,51.58759,61.52411,44.38371,6.587469,6.587469,0,-1,0,6.587469,783.1171,0,0,0,51.58759,6.934178,6.587469,0,0,184.2736,152.912,44.65342,0,44.65342,287.5455,68.46308,0.1223805,7.246216,41.27008,0,204.4996
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,59.8046,70.61742,49.41977,6.723416,6.723416,0,0,0,6.723416,889.4973,0,0,0,59.8046,7.07728,6.723416,0,0,139.6202,193.1001,52.72732,0,52.72732,337.567,80.37294,0.1223089,7.395758,47.84368,0,252.9047
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,66.45527,78.08558,53.18298,7.056162,7.056162,0,0,0,7.056162,941.8047,0,0,0,66.45527,7.427539,7.056162,0,0,86.89286,240.5547,59.02773,0,59.02773,393.5657,93.70592,0.1222287,7.761778,53.16422,0,307.0099
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,60.0631,78.51221,55.93159,23.14741,23.14741,0,0,0,23.14741,259.4808,7.832274,0,0,60.0631,24.3657,23.14741,0,0,27.86513,293.6796,27.86513,0,27.86513,420.0009,100,0.122191,25.46215,48.05048,0,353.7427
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,50.75661,77.38731,58.46807,0,0,0,0,0,0,0,50.75661,0,0,50.75661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122191,0,40.60529,0,369.5148
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,44.51432,76.15151,59.71325,40.32686,40.32686,0,-1,0,40.32686,110.3838,2.064988,0,0,44.51432,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.122191,44.35955,35.61145,0,363.2726
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,37.95731,73.62479,59.87005,0,0,0,-1,0,0,0,37.95731,0,0,37.95731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122191,0,30.36585,0,356.7155
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.70283,67.13671,59.98073,25.08585,25.08585,0,-1,0,25.08585,82.52789,0,0,0,20.70283,26.40616,25.08585,0,0,0,318.7582,0,5.703336,-5.703336,413.989,98.56861,0.122191,27.59444,16.56226,0,339.4611
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.73484,62.55183,58.62487,22.68235,22.68235,0,-1,0,22.68235,51.73555,0,0,0,11.73484,23.87616,22.68235,0,0,6.33704,313.0549,0,12.14132,-12.14132,401.1909,95.52145,0.122191,24.95059,9.387872,0,324.7897
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,55.71945,55.71945,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,19.8274,300.9136,0,14.60422,-14.60422,385.7967,91.85618,0.122191,15.26141,0,0,300.9136
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.05431,286.3094,0,0,0,385.7967,91.85618,0.122191,0,0,0,286.3094
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,50.66495,50.66495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.05431,286.3094,0,0,0,385.7967,91.85618,0.122191,0,0,0,286.3094
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.05431,286.3094,0,0,0,385.7967,91.85618,0.122191,0,0,0,286.3094
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,46.30221,46.30221,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,36.05431,286.3094,0,7.445928,-7.445928,377.948,89.98744,0.122191,7.780994,0,0,286.3094
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,44.72498,44.72498,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,44.32756,278.8634,0,24.59444,-24.59444,352.0232,83.81488,0.122191,25.70119,0,0,278.8634
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,43.52592,43.52592,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,71.65472,254.269,0,41.18986,-41.18986,308.6053,73.4773,0.122191,43.0434,0,0,254.269
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,42.28074,42.28074,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,117.4212,213.0791,0,6.553592,-6.553592,301.6972,71.83252,0.122191,6.848504,0,0,213.0791
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.1647,41.1647,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,124.703,206.5255,0,60.29696,-60.29696,238.1386,56.69955,0.122191,63.01033,0,0,206.5255
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.26078,40.26078,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,191.6996,146.2286,0,23.71657,-23.71657,213.1391,50.74731,0.122191,24.78381,0,0,146.2286
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.27386,39.27386,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,218.0514,122.512,0,27.95685,-27.95685,183.67,43.73088,0.122191,29.21491,0,0,122.512
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.24083,38.24083,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,249.1145,94.55515,0,29.47847,-29.47847,152.597,36.33255,0.122191,30.805,0,0,94.55515
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01127018,37.54304,37.53984,39.87803,39.87803,0,0,0,39.87803,0.02826162,0,7.105427E-15,0,0.01127018,41.97688,39.87803,0,0,281.8684,65.07668,0,41.96561,-41.96561,108.3614,25.80028,0.122191,43.86583,0.009016144,0,65.08795
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.60458,37.89266,36.86652,27.91172,27.91172,81,0,22.761,27.91172,12.91422,0,0,0,3.60458,0,0,53.08828,50.43387,328.4968,23.11107,54.03845,0,54.03845,159.6268,38.00629,0.1222939,30.70289,2.883664,81,26.71565
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.148658,41.14766,39.07095,11.51974,11.51974,81,0,22.761,11.51974,62.05572,0,0,0,7.148658,0,0,69.48026,66.00625,274.4584,71.74568,73.15491,0,73.15491,229.0276,54.53027,0.122384,12.67171,5.718926,81,78.89433
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.5512,52.44888,44.15312,15.35013,15.35013,0,-1,0,15.35013,172.9706,0,0,0,26.5512,16.15803,15.35013,0,0,201.3035,137.5851,10.39317,0,10.39317,238.8874,56.87784,0.1223699,16.88514,21.24096,0,164.1363
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,45.40576,64.65584,49.2353,26.21648,26.21648,0,0,0,26.21648,173.1955,0,0,0,45.40576,27.59629,26.21648,0,0,190.9103,146.9389,17.80947,0,17.80947,255.783,60.90059,0.1223458,28.83813,36.32461,0,192.3447
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,36.26495,65.40799,53.02618,0,0,0,0,0,0,0,0,0,0,36.26495,0,0,0,0,173.1008,162.9675,36.26495,0,36.26495,290.1869,69.09199,0.1222966,0,29.01196,0,199.2324
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,33.92706,67.58563,55.82091,10.88161,10.88161,0,0,0,10.88161,311.7835,0,0,0,33.92706,11.45433,10.88161,0,0,136.8359,195.6059,22.47274,0,22.47274,311.5064,74.16805,0.1222662,11.96977,27.14165,0,229.533
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.73225,66.1115,58.31127,30.1926,30.1926,0,0,0,30.1926,75.29079,0,0,0,22.73225,31.78168,30.1926,0,0,114.3632,215.8314,0,9.049438,-9.049438,301.9675,71.89687,0.1222662,33.21186,18.1858,0,238.5636
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,33.65846,71.63069,59.61179,14.23828,14.23828,0,-1,0,14.23828,236.3942,0,0,0,33.65846,14.98766,14.23828,0,0,124.4181,206.782,18.6708,0,18.6708,319.6801,76.11417,0.122241,15.66211,26.92677,0,240.4404
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.4873,66.11227,59.76859,36.66929,36.66929,0,-1,0,36.66929,50.41629,0,7.105427E-15,0,18.4873,38.59925,36.66929,0,0,105.7473,223.5857,0,20.11196,-20.11196,298.4803,71.0666,0.122241,40.33622,14.78984,0,242.073
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.322817,60.96985,59.87005,2.324851,2.324851,0,-1,0,2.324851,142.926,0,0,0,3.322817,2.447211,2.324851,0,0,128.0939,203.4737,0.8756052,0,0.8756052,299.311,71.26437,0.1222398,2.557336,2.658253,0,206.7965
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.295272,59.54812,58.46807,20.65187,20.65187,0,-1,0,20.65187,15.95629,0,3.552714E-15,0,3.295272,21.73881,20.65187,0,0,127.2183,204.2617,0,18.44354,-18.44354,279.8698,66.63553,0.1222398,22.71706,2.636218,0,207.557
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,55.56265,55.56265,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,147.7111,185.8182,0,22.96502,-22.96502,255.6625,60.8719,0.1222398,23.99845,0,0,185.8182
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,52.94316,52.94316,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,173.2278,162.8532,0,13.43393,-13.43393,241.5019,57.50034,0.1222398,14.03845,0,0,162.8532
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,50.45281,50.45281,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,188.1544,149.4193,0,36.33358,-36.33358,203.203,48.38156,0.1222398,37.96859,0,0,149.4193
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,48.30372,48.30372,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,228.525,113.0857,0,64.00725,-64.00725,135.7334,32.31741,0.1222398,66.88757,0,0,113.0857
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.12696,46.12696,50.51799,46.62453,0,-1,0,46.62453,0,0,3.893461,8.945259,0,49.07845,46.62453,0,0,299.6442,49.07845,0,49.07845,-49.07845,84.00017,20,0.1222398,55.56979,0,0,49.07845
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,44.54051,44.54051,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222398,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,43.323,43.323,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222398,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.07782,42.07782,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222398,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.96178,40.96178,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222398,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.05787,40.05787,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222398,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.07095,39.07095,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222398,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.05636,38.05636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222398,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.181125,37.66346,37.3277,36.15644,36.15644,81,0,22.761,36.15644,3.266707,0,0,0,1.181125,0,0,44.84356,42.60139,354.1758,0,43.78251,0,43.78251,125.5359,29.88944,0.1223235,39.77208,0.9448998,81,1.181125
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.68303,39.73047,36.65438,47.79682,47.79682,81,0,22.761,47.79682,22.35092,0,0,0,10.68303,0,0,33.20318,31.54302,310.3933,39.40426,42.22605,0,42.22605,165.595,39.42731,0.1224011,52.5765,8.546425,81,50.08729
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.94861,47.9441,38.85881,19.98438,19.98438,81,0,22.761,19.98438,149.8601,0,0,0,29.94861,0,0,61.01562,57.96484,268.1672,77.40771,87.91345,0,87.91345,248.9971,59.2849,0.1224709,21.98281,23.95889,81,107.3563
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,53.90653,61.89848,43.94098,2.365885,2.365885,0,-1,0,2.365885,2278.493,0,0,0,53.90653,2.490406,2.365885,0,0,180.2538,156.5298,51.41612,0,51.41612,297.7747,70.8986,0.1224014,2.602474,43.12523,0,210.4363
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,50.18887,66.27384,49.03238,40.4597,40.4597,0,0,0,40.4597,124.0466,0,0,0,50.18887,42.58915,40.4597,0,0,128.8377,202.8043,7.599711,0,7.599711,304.9844,72.61519,0.1223911,44.50566,40.15109,0,252.9932
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,57.54177,73.70589,52.84171,18.66799,18.66799,0,0,0,18.66799,308.2376,0,0,0,57.54177,19.65052,18.66799,0,0,121.238,209.6441,37.89125,0,37.89125,340.9312,81.17393,0.1223399,20.53479,46.03341,0,267.1858
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,56.99347,76.82748,55.67333,18.51557,18.51557,0,0,0,18.51557,307.8138,0,0,0,56.99347,19.49007,18.51557,0,0,83.3467,243.7462,37.5034,0,37.5034,376.5101,89.64507,0.1222893,20.36713,45.59478,0,300.7397
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,39.91743,72.51,58.16369,40.53495,40.53495,0,0,0,40.53495,98.47657,0,0,0,39.91743,42.66837,40.53495,0,0,45.8433,277.4992,0,2.750941,-2.750941,373.6103,88.95466,0.1222893,44.58845,31.93394,0,317.4167
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,26.42682,68.69208,59.45499,30.51223,30.51223,0,-1,0,30.51223,86.61059,0,3.552714E-15,0,26.42682,32.11814,30.51223,0,0,48.89991,274.7483,0,5.691316,-5.691316,367.6111,87.52629,0.1222893,33.56345,21.14146,0,301.1751
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,32.70403,71.25804,59.61179,27.74826,27.74826,0,-1,0,27.74826,117.8597,0,0,0,32.70403,29.20869,27.74826,0,0,55.22359,269.057,3.495334,0,3.495334,370.9271,88.3158,0.1222846,30.52308,26.16322,0,301.761
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.70465,63.66061,59.71325,11.72127,11.72127,0,-1,0,11.72127,99.85821,0,1.776357E-15,0,11.70465,12.33818,11.72127,0,0,51.72826,272.2028,0,0.6335292,-0.6335292,370.2593,88.1568,0.1222846,12.8934,9.363721,0,283.9074
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.291482,59.3889,58.31127,5.856049,5.856049,0,-1,0,5.856049,56.20654,0,8.881784E-16,0,3.291482,6.164262,5.856049,0,0,52.43217,271.5693,0,2.87278,-2.87278,367.2311,87.43581,0.1222846,6.441654,2.633186,0,274.8607
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,55.40585,55.40585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.62415,268.6965,0,0,0,367.2311,87.43581,0.1222846,0,0,0,268.6965
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,52.76791,52.76791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.62415,268.6965,0,0,0,367.2311,87.43581,0.1222846,0,0,0,268.6965
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,50.27756,50.27756,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,55.62415,268.6965,0,13.8519,-13.8519,352.6299,83.95934,0.1222846,14.47523,0,0,268.6965
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.11925,48.11925,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,71.01515,254.8446,0,43.2732,-43.2732,307.016,73.0989,0.1222846,45.2205,0,0,254.8446
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.94249,45.94249,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,119.0965,211.5714,0,35.36169,-35.36169,269.7415,64.22404,0.1222846,36.95296,0,0,211.5714
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3873,176.2097,0,0,0,269.7415,64.22404,0.1222846,0,0,0,176.2097
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.13853,43.13853,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,158.3873,176.2097,0,32.72076,-32.72076,235.2508,56.01198,0.1222846,34.1932,0,0,176.2097
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.89335,41.89335,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,194.7437,143.4889,0,23.30316,-23.30316,210.6871,50.16349,0.1222846,24.3518,0,0,143.4889
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.77731,40.77731,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,220.636,120.1858,0,14.13632,-14.13632,195.7861,46.61565,0.1222846,14.77245,0,0,120.1858
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.84573,39.84573,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,236.3431,106.0495,0,4.725206,-4.725206,190.8053,45.42974,0.1222846,4.937841,0,0,106.0495
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.88648,38.88648,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,241.5933,101.3243,0,14.87127,-14.87127,175.1296,41.69744,0.1222846,15.54048,0,0,101.3243
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.84422,37.84422,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,258.1169,86.45299,0,13.1779,-13.1779,161.2389,38.39014,0.1222846,13.7709,0,0,86.45299
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.94038,37.39165,37.12478,17.0542,17.0542,0,0,0,17.0542,5.514066,0,0,0,0.94038,17.95179,17.0542,0,0,272.759,73.27509,0,17.01141,-17.01141,143.3073,34.12072,0.1222846,18.75962,0.752304,0,74.21547
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.619989,37.47936,36.45146,34.91824,34.91824,0,0,0,34.91824,10.36704,0,7.105427E-15,0,3.619989,36.75604,34.91824,0,0,291.6606,56.26368,0,33.13605,-33.13605,108.3788,25.80443,0.1222846,38.41006,2.895991,0,59.88366
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.0467,47.08969,38.62822,0,0,0,0,0,0,0,0,0,0,28.0467,0,0,0,0,328.4785,23.12762,28.0467,0,28.0467,134.9863,32.13952,0.1222468,0,22.43736,0,51.17433
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.58931,51.04022,43.73806,19.94896,19.94896,0,-1,0,19.94896,118.2483,0,0,0,23.58931,20.99891,19.94896,0,0,300.4317,48.36966,2.590402,0,2.590402,137.4437,32.72463,0.1222433,21.94386,18.87145,0,71.95897
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.44592,57.01768,48.82024,34.27337,34.27337,0,0,0,34.27337,74.244,0,0,0,25.44592,36.07723,34.27337,0,0,297.8413,50.70102,0,10.63131,-10.63131,126.2374,30.05645,0.1222433,37.7007,20.35674,0,76.14694
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.73157,56.09288,52.65723,0,0,0,0,0,0,0,0,0,0,10.73157,0,0,0,0,309.6539,40.06971,10.73157,0,10.73157,136.4182,32.48046,0.1222289,0,8.585253,0,50.80128
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,27.18118,64.69491,55.46119,21.01753,21.01753,0,0,0,21.01753,129.3262,0,0,0,27.18118,22.12372,21.01753,0,0,298.9223,49.72812,5.057456,0,5.057456,141.2161,33.62282,0.1222221,23.11929,21.74494,0,76.9093
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,30.38401,68.62177,58.00689,72.34068,72.34068,81,0,22.761,72.34068,42.00127,0,0,0,30.38401,0,0,8.659317,8.226351,293.8649,54.27983,38.61036,0,38.61036,177.8451,42.34399,0.1222863,79.57475,24.30721,81,84.66384
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.48628,64.20227,59.29819,40.55487,40.55487,0,-1,0,40.55487,35.7202,0,7.105427E-15,0,14.48628,42.68933,40.55487,0,0,255.2545,89.02915,0,28.20306,-28.20306,148.1165,35.26577,0.1222863,44.61036,11.58902,0,103.5154
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.402734,62.60265,59.45499,39.40026,39.40026,0,-1,0,39.40026,23.86465,0,0,0,9.402734,41.47396,39.40026,0,0,286.5912,60.8261,0,32.07123,-32.07123,114.3105,27.21672,0.1222863,43.34029,7.522187,0,70.22884
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.69696,63.84398,59.55645,45.68559,39.37924,0,-1,0,39.37924,32.24278,0,6.306355,20.5246,12.69696,41.45183,39.37924,0,0,322.226,28.75487,0,28.75487,-28.75487,84.00017,20,0.1222863,50.25415,10.15757,0,41.45183
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.574513,59.33355,58.16369,31.54208,3.395787,0,-1,0,3.395787,105.2632,0,28.14629,34.01713,3.574513,3.574513,3.395787,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,34.69629,2.859611,0,3.574513
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,55.20293,55.20293,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,52.55577,52.55577,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.06542,50.06542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.91633,47.91633,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,45.75802,45.75802,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.15312,44.15312,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.93562,42.93562,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,41.69043,41.69043,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,40.57439,40.57439,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,39.63359,39.63359,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,38.65589,38.65589,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,37.61363,37.61363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222863,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.05668,41.26214,36.88497,5.412199,5.412199,77.72799,0,21.93318,5.412199,278.1989,0,0,0,15.05668,0,0,72.31579,68.7,354.1758,0,83.75668,0,83.75668,163.4587,38.91867,0.1223514,5.953419,12.04534,81,15.05668
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.63277,45.32128,36.18398,65.1059,65.1059,81,0,22.761,65.1059,47.05067,0,0,0,30.63277,0,0,15.8941,15.09939,270.4191,75.38101,45.73216,0,45.73216,206.8441,49.24849,0.122429,71.61649,24.50621,81,106.0138
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,50.58728,54.38,38.36996,34.2789,34.2789,81,0,22.761,34.2789,147.5756,0,0,0,50.58728,0,0,46.7211,44.38504,224.687,116.54,94.97233,0,94.97233,296.9427,70.70051,0.1224889,37.70679,40.46983,81,167.1272
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,74.15267,69.5623,43.4798,38.72879,38.72879,0,-1,0,38.72879,191.4665,0,0,0,74.15267,40.76715,38.72879,0,0,129.7146,202.015,33.38552,0,33.38552,328.615,78.24152,0.122444,42.60167,59.32214,0,276.1677
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,79.29895,78.3695,48.58965,53.60186,53.60186,0,0,0,53.60186,147.9407,0,0,0,79.29895,56.42301,53.60186,0,0,96.32912,232.062,22.87594,0,22.87594,350.317,83.40865,0.1224132,58.96204,63.43916,0,311.361
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,64.94672,76.50113,52.45432,0,0,0,0,0,0,0,0,0,0,64.94672,0,0,0,0,73.45318,252.6504,64.94672,0,64.94672,411.9309,98.07859,0.1223259,0,51.95738,0,317.5971
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,69.67941,82.21352,55.25827,25.04256,25.04256,0,0,0,25.04256,278.244,34.81237,0,0,69.67941,26.36059,25.04256,0,0,8.506456,311.1024,8.506456,0,8.506456,420.0009,100,0.1223145,27.54682,55.74353,0,380.7818
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,64.4539,82.85373,57.79475,1.704804,1.704804,0,0,0,1.704804,3780.721,62.65937,0,0,64.4539,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1223145,1.875285,51.56312,0,383.2121
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,61.34276,82.96561,59.09527,16.55286,16.55286,0,-1,0,16.55286,370.5871,43.9187,0,0,61.34276,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1223145,18.20814,49.07421,0,380.101
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,49.80573,77.88753,59.25207,0,0,0,-1,0,0,0,49.80573,0,0,49.80573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223145,0,39.84458,0,368.564
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,31.86495,70.65076,59.35353,5.878911,5.878911,0,-1,0,5.878911,542.0213,25.67662,0,0,31.86495,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1223145,6.466803,25.49196,0,350.6232
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.3252,63.50657,58.00689,24.78678,24.78678,0,-1,0,24.78678,65.86251,0,0,0,16.3252,26.09135,24.78678,0,0,0,318.7582,0,9.766152,-9.766152,409.7064,97.54895,0.1223145,27.26546,13.06016,0,335.0834
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.00002,55.00002,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.85128,308.9921,0,60.84378,-60.84378,345.5714,82.27875,0.1223145,63.58176,0,0,308.9921
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,52.35286,52.35286,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.45548,248.1483,0,64.68056,-64.68056,277.3921,66.04562,0.1223145,67.59119,0,0,248.1483
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,49.88095,49.88095,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.3228,183.4677,0,30.78986,-30.78986,244.9368,58.31816,0.1223145,32.1754,0,0,183.4677
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,47.73186,47.73186,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.5337,152.6779,0,46.82222,-46.82222,195.5818,46.56701,0.1223145,48.92923,0,0,152.6779
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,45.58277,45.58277,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.5584,105.8556,0,14.6081,-14.6081,180.1835,42.90075,0.1223145,15.26546,0,0,105.8556
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.94098,43.94098,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.7896,91.24755,0,41.40804,-41.40804,136.5356,32.50842,0.1223145,43.2714,0,0,91.24755
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,42.72347,42.72347,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.7986,49.83952,0,7.755991,-7.755991,128.3601,30.56187,0.1223145,8.105011,0,0,49.83952
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,41.47829,41.47829,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.4163,42.08352,0,29.78806,-29.78806,96.96072,23.08584,0.1223145,31.12853,0,0,42.08352
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,40.38992,40.38992,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,340.5142,12.29546,0,10.93088,-10.93088,85.43857,20.34248,0.1223145,11.42277,0,0,12.29546
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,39.43067,39.43067,48.7868,1.296355,0,-1,0,1.296355,0,0,47.49045,52.36913,0,1.364584,1.296355,0,0,352.6596,1.364584,0,1.364584,-1.364584,84.00017,20,0.1223145,53.66549,0,0,1.364584
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,38.44375,38.44375,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223145,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,37.42916,37.42916,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1224178,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.314973,37.93844,36.70972,13.615,13.615,81,0,22.761,13.615,31.69279,0,0,0,4.314973,0,0,67.385,64.01575,299.9576,48.79636,68.33072,0,68.33072,200.2603,47.68092,0.1225133,14.9765,3.451979,81,53.11133
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.93081,43.04428,36.00873,25.40073,25.40073,81,0,22.761,25.40073,94.21308,0,0,0,23.93081,0,0,55.59927,52.81931,231.6269,110.294,76.75011,0,76.75011,273.0718,65.01697,0.1225973,27.9408,19.14465,81,134.2248
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,48.15198,53.3172,38.18549,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15198,0,0,72.31579,68.7,154.8768,179.3691,116.852,0,116.852,383.9273,91.41109,0.1226007,0,38.52159,81,227.5211
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,64.48077,65.26006,43.26766,7.209136,7.209136,0,-1,0,7.209136,894.4312,18.86739,0,0,64.48077,7.588564,7.209136,0,0,38.02481,284.5359,38.02481,0,38.02481,420.0009,100,0.1225497,7.93005,51.58461,0,349.0167
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,78.97292,77.93748,48.37751,25.93139,25.93139,0,0,0,25.93139,304.5457,51.67673,0,0,78.97292,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1225497,28.52453,63.17834,0,397.7311
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,69.10921,78.15248,52.24218,3.265334,3.265334,0,0,0,3.265334,2116.451,65.67201,0,0,69.10921,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1225497,3.591867,55.28736,0,387.8674
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,60.71215,77.73627,55.04613,2.882685,2.882685,0,0,0,2.882685,2106.097,57.67775,0,0,60.71215,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1225497,3.170954,48.56972,0,379.4704
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,66.63624,83.66501,57.59183,27.7896,27.7896,0,0,0,27.7896,239.7884,37.38403,0,0,66.63624,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1225497,30.56856,53.30899,0,385.3945
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,73.25719,88.73454,58.88313,53.57275,53.57275,0,-1,0,53.57275,136.7434,16.86481,0,0,73.25719,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1225497,58.93003,58.60575,0,392.0154
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,60.6147,82.55033,59.03993,41.04468,41.04468,0,-1,0,41.04468,147.6798,17.40977,0,0,60.6147,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1225497,45.14915,48.49176,0,379.3729
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,36.73515,72.38741,59.19673,33.11609,33.11609,0,-1,0,33.11609,110.9284,1.876108,0,0,36.73515,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1225497,36.4277,29.38812,0,355.4934
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.8257,63.51887,57.85009,33.62167,33.62167,0,-1,0,33.62167,50.04423,0,0,0,16.8257,35.39123,33.62167,0,0,0,318.7582,0,18.56552,-18.56552,400.4311,95.34054,0.1225497,36.98383,13.46056,0,335.5839
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,54.84321,54.84321,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.62836,300.1927,0,12.73258,-12.73258,387.0097,92.14499,0.1225497,13.30555,0,0,300.1927
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,52.14072,52.14072,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.77567,287.4601,0,36.56927,-36.56927,348.4623,82.96706,0.1225497,38.21488,0,0,287.4601
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,49.7057,49.7057,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.40819,250.8909,0,35.23442,-35.23442,311.322,74.12414,0.1225497,36.81997,0,0,250.8909
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,47.54739,47.54739,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.5575,215.6564,0,63.6595,-63.6595,244.219,58.14727,0.1225497,66.52418,0,0,215.6564
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,45.3983,45.3983,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.2903,151.9969,0,8.493567,-8.493567,235.266,56.0156,0.1225497,8.875776,0,0,151.9969
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,43.76573,43.76573,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.7276,143.5034,0,10.08119,-10.08119,224.6395,53.48549,0.1225497,10.53484,0,0,143.5034
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,42.54823,42.54823,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,205.9289,133.4222,0,9.268255,-9.268255,214.8699,51.1594,0.1225497,9.685328,0,0,133.4222
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,41.29382,41.29382,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.227,124.1539,0,51.62801,-51.62801,160.4492,38.20211,0.1225497,53.95127,0,0,124.1539
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.15932,40.15932,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.5915,72.52592,0,11.74421,-11.74421,148.0697,35.25462,0.1225497,12.2727,0,0,72.52592
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.20008,39.20008,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.6406,60.78171,0,4.142735,-4.142735,143.7029,34.2149,0.1225497,4.329158,0,0,60.78171
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.21316,38.21316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.2436,56.63897,0,0,0,143.7029,34.2149,0.1225497,0,0,0,56.63897
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.19857,37.19857,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.2436,56.63897,0,7.982212,-7.982212,135.2889,32.21158,0.1225497,8.341412,0,0,56.63897
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.62504,40.986,36.45146,11.78346,11.78346,0,0,0,11.78346,132.6015,0,0,0,15.62504,12.40364,11.78346,0,0,300.1127,48.65676,3.221398,0,3.221398,138.345,32.93922,0.1225454,12.9618,12.50003,0,64.2818
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.37975,44.15288,35.75047,0,0,0,0,0,0,0,0,0,0,28.37975,0,0,0,0,296.8914,51.55602,28.37975,0,28.37975,165.2684,39.34953,0.1225074,0,22.7038,0,79.93577
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,56.2586,55.91671,37.92723,0,0,0,0,0,0,0,0,0,0,56.2586,0,0,0,0,268.5116,77.09779,56.2586,0,56.2586,218.64,52.05703,0.1224321,0,45.00688,0,133.3564
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,71.6692,67.95549,43.03708,7.551252,7.551252,0,-1,0,7.551252,949.1036,0,0,0,71.6692,7.948686,7.551252,0,0,212.253,127.7305,63.72052,0,63.72052,279.0906,66.45,0.122347,8.306377,57.33537,0,199.3997
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,84.22179,80.26691,48.17459,10.63875,10.63875,0,0,0,10.63875,791.6511,0,0,0,84.22179,11.19868,10.63875,0,0,148.5325,185.079,73.0231,0,73.0231,348.3664,82.94421,0.1222495,11.70263,67.37743,0,269.3008
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,83.76254,85.25705,52.06693,62.65135,62.65135,54.81084,0,16.13514,62.65135,133.6963,0,0,0,83.76254,8.253171,7.840512,0,0,75.50937,250.7998,75.50937,0,75.50937,420.0009,100,0.1222548,68.91649,67.01003,81,334.5623
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,84.39893,89.49492,54.88933,0,0,0,0,0,0,0,84.39893,0,0,84.39893,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,0,67.51914,0,403.1572
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,83.06425,92.2879,57.43503,2.806027,2.806027,0,0,0,2.806027,2960.208,80.11054,0,0,83.06425,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,3.08663,66.45141,0,401.8225
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,69.93261,86.78683,58.73555,58.62711,58.62711,0,-1,0,58.62711,119.2837,8.219867,0,0,69.93261,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,64.48982,55.94609,0,388.6908
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,59.61209,81.8848,58.88313,3.174619,3.174619,0,-1,0,3.174619,1877.771,56.27039,0,0,59.61209,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,3.492081,47.68968,0,378.3703
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,42.04827,74.3607,59.03993,33.27709,33.27709,0,-1,0,33.27709,126.358,7.019748,0,0,42.04827,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,36.6048,33.63861,0,360.8065
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.88098,63.72638,57.69329,9.018921,9.018921,0,-1,0,9.018921,198.2608,8.387382,0,0,17.88098,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,9.920814,14.30479,0,336.6392
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,54.68641,54.68641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,49.49356,49.49356,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1222548,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,47.37214,47.37214,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1222548,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,45.21383,45.21383,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1222548,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,43.58126,43.58126,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1222548,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,42.33608,42.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1222548,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.06324,41.06324,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1222548,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.91951,39.91951,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1222548,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.98794,38.98794,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1222548,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.98257,37.98257,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1222548,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.99565,36.99565,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1222548,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.61765,40.14284,36.21165,25.95348,25.95348,0,0,0,25.95348,52.46947,0,3.552714E-15,0,13.61765,27.31945,25.95348,0,0,319.1667,31.50818,0,13.7018,-13.7018,102.7697,24.46894,0.1222548,28.54883,10.89412,0,45.12583
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.20676,42.60773,35.51066,33.34089,33.34089,81,0,22.761,33.34089,72.60383,0,0,0,24.20676,0,0,47.65911,45.27615,334.3909,17.80638,69.48292,0,69.48292,168.687,40.16349,0.1223483,36.67498,19.36541,81,42.01314
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,39.92822,49.97014,37.69664,0,0,72.31579,0,20.56389,0,0,0,0,0,39.92822,0,0,72.31579,68.7,264.908,80.341,108.6282,0,108.6282,271.7408,64.70006,0.1223629,0,31.94258,81,120.2692
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,63.56348,64.34669,42.80648,26.6099,26.6099,0,-1,0,26.6099,238.8715,0,0,0,63.56348,28.01042,26.6099,0,0,156.2798,178.1064,35.55305,0,35.55305,305.4694,72.73066,0.1223156,29.27089,50.85078,0,241.6699
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,74.91953,75.49202,47.96245,2.728083,2.728083,0,0,0,2.728083,2746.234,0,0,0,74.91953,2.871666,2.728083,0,0,120.7268,210.1041,72.04787,0,72.04787,373.82,89.00459,0.1222199,3.000891,59.93562,0,285.0237
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,60.42696,73.77663,51.85479,1.3546,1.3546,0,0,0,1.3546,4460.872,10.32218,0,0,60.42696,1.425895,1.3546,0,0,48.67889,274.9472,48.67889,0,48.67889,420.0009,100,0.1221553,1.49006,48.34157,0,335.3742
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,83.18823,88.52759,54.68641,1.478389,1.478389,0,0,0,1.478389,5626.951,81.63203,0,0,83.18823,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1221553,1.626228,66.55058,0,401.9464
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,69.52764,84.70798,57.27823,0,0,0,0,0,0,0,69.52764,0,0,69.52764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221553,0,55.62211,0,388.2859
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,70.29651,86.77281,58.57875,44.08471,44.08471,0,-1,0,44.08471,159.4578,23.89154,0,0,70.29651,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1221553,48.49319,56.23721,0,389.0547
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,56.03571,80.05241,58.73555,47.59159,47.59159,0,-1,0,47.59159,117.7429,5.9393,0,0,56.03571,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1221553,52.35075,44.82857,0,374.7939
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,37.57458,72.37389,58.88313,11.48911,11.48911,0,-1,0,11.48911,327.0451,25.48078,0,0,37.57458,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1221553,12.63803,30.05967,0,356.3328
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.118518,60.54576,57.53649,45.11618,45.11618,0,-1,0,45.11618,20.21119,0,0,0,9.118518,47.49071,45.11618,0,0,0,318.7582,0,38.3722,-38.3722,379.553,90.36958,0.1221553,49.6278,7.294815,0,327.8767
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,54.47427,54.47427,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.63577,280.386,0,31.97159,-31.97159,345.852,82.34554,0.1221553,33.41032,0,0,280.386
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,51.75333,51.75333,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.15977,248.4144,0,41.38877,-41.38877,302.2244,71.95804,0.1221553,43.25127,0,0,248.4144
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,49.31831,49.31831,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.1473,207.0257,0,29.52232,-29.52232,271.1051,64.54871,0.1221553,30.85083,0,0,207.0257
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,47.16,47.16,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.9499,177.5033,0,64.12656,-64.12656,203.5098,48.45462,0.1221553,67.01225,0,0,177.5033
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.01091,45.01091,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.2016,113.3768,0,13.49071,-13.49071,189.2893,45.0688,0.1221553,14.09779,0,0,113.3768
