Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,43.36912,43.36912,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.1913,99.88608,0,1.39693,-1.39693,187.8168,44.7182,0.1221553,1.459792,0,0,99.88608
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.13316,42.13316,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.7434,98.48914,0,32.55327,-32.55327,153.5027,36.54818,0.1221553,34.01817,0,0,98.48914
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.86032,40.86032,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.9137,65.93587,0,20.65779,-20.65779,131.7275,31.36362,0.1221553,21.58739,0,0,65.93587
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.74427,39.74427,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.8668,45.27809,0,22.47118,-22.47118,108.0408,25.72394,0.1221553,23.48238,0,0,45.27809
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.78502,38.78502,24.99272,21.66656,0,-1,0,21.66656,0,0,3.326152,5.825423,0,22.80691,21.66656,0,0,328.8348,22.80691,0,22.80691,-22.80691,84.00017,20,0.1221553,27.49199,0,0,22.80691
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.77043,37.77043,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221553,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.75584,36.75584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221553,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.97926,40.30983,35.98106,4.490319,4.490319,76.80611,0,21.69995,4.490319,333.5901,0,0,0,14.97926,0,0,72.31579,68.7,354.1758,0,83.67926,0,83.67926,163.3853,38.90118,0.1222169,4.939352,11.98341,81,14.97926
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.80049,41.90774,35.2524,21.48976,21.48976,81,0,22.761,21.48976,106.0993,0,0,0,22.80049,0,0,59.51024,56.53473,270.4966,75.31134,79.33521,0,79.33521,238.6493,56.82114,0.1222969,23.63874,18.24039,81,98.11182
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.34403,44.0687,37.45683,39.52341,39.52341,81,0,22.761,39.52341,56.53366,0,0,0,22.34403,0,0,41.47659,39.40276,191.1613,146.713,61.74679,0,61.74679,297.2274,70.7683,0.1224,43.47575,17.87522,81,169.0571
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.90856,54.23642,42.56667,7.160967,7.160967,0,-1,0,7.160967,515.4131,0,0,0,36.90856,7.53786,7.160967,0,0,129.4145,202.2851,29.3707,0,29.3707,325.0909,77.40244,0.1223611,7.877063,29.52685,0,239.1937
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.97409,67.5047,47.75953,1.509286,1.509286,0,0,0,1.509286,3774.904,0,0,0,56.97409,1.588722,1.509286,0,0,100.0438,228.7188,55.38536,0,55.38536,377.6341,89.9127,0.1222878,1.660214,45.57927,0,285.6929
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.58332,64.78587,51.67031,22.035,22.035,0,0,0,22.035,175.1001,0,0,0,38.58332,23.19474,22.035,0,0,44.65847,278.5656,15.38858,0,15.38858,392.233,93.38862,0.1222674,24.2385,30.86665,0,317.1489
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,58.51231,76.13425,54.52961,16.10229,16.10229,0,0,0,16.10229,363.3787,12.29263,0,0,58.51231,16.94978,16.10229,0,0,29.26989,292.4153,29.26989,0,29.26989,420.0009,100,0.1222287,17.71252,46.80985,0,350.9276
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,56.62543,78.33473,57.07531,41.45348,41.45348,0,0,0,41.45348,136.6,12.9902,0,0,56.62543,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1222287,45.59882,45.30035,0,375.3837
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,68.23336,85.44365,58.36661,2.882904,2.882904,0,-1,0,2.882904,2366.827,65.19872,0,0,68.23336,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1222287,3.171194,54.58669,0,386.9916
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,40.43433,73.18325,58.57875,29.7734,29.7734,0,-1,0,29.7734,135.8069,9.09391,0,0,40.43433,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1222287,32.75074,32.34746,0,359.1926
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.69566,67.65002,58.73555,5.451625,5.451625,0,-1,0,5.451625,471.3395,19.95711,0,0,25.69566,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1222287,5.996788,20.55653,0,344.4539
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.90697,63.35993,57.33357,0,0,0,-1,0,0,0,17.90697,0,0,17.90697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222287,0,14.32558,0,336.6652
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,54.31747,54.31747,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1222287,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,51.54119,51.54119,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1222287,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.10617,49.10617,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1222287,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.95708,46.95708,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1222287,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,44.79877,44.79877,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1222287,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1222287,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.92102,41.92102,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1222287,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.64817,40.64817,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1222287,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1222287,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,38.52676,38.52676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1222287,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,37.51217,37.51217,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1222287,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,36.49758,36.49758,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1222287,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.74627,39.3851,35.7228,28.70941,28.70941,0,0,0,28.70941,44.39754,0,3.552714E-15,0,12.74627,30.22043,28.70941,0,0,306.2834,43.1032,0,17.47416,-17.47416,111.0155,26.43222,0.1222287,31.58035,10.19702,0,55.84947
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.61677,40.70477,35.02181,25.05267,25.05267,0,0,0,25.05267,78.30212,0,0,0,19.61677,26.37123,25.05267,0,0,325.6991,25.62903,0,6.754461,-6.754461,103.8957,24.73703,0.1222287,27.55794,15.69342,0,45.24581
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.85667,47.4357,37.19857,33.73376,33.73376,81,0,22.761,33.73376,100.3643,0,0,0,33.85667,0,0,47.26624,44.90293,333.2041,18.87457,78.7596,0,78.7596,178.6136,42.52697,0.1223092,37.10714,27.08534,81,52.73125
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.25213,55.83981,42.33608,28.60426,28.60426,0,-1,0,28.60426,147.7127,0,0,0,42.25213,30.10975,28.60426,0,0,254.4445,89.75821,12.14238,0,12.14238,190.1329,45.26965,0.1222932,31.46469,33.8017,0,132.0103
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,73.22778,74.16158,47.51972,68.2167,68.2167,81,0,22.761,68.2167,107.3458,0,0,0,73.22778,0,0,12.78331,12.14414,242.3021,100.6864,85.37193,0,85.37193,271.1238,64.55316,0.1223648,75.03836,58.58223,81,173.9141
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,80.12105,82.54152,51.4674,55.22211,55.22211,81,0,22.761,55.22211,145.0887,0,0,0,80.12105,0,0,25.77789,24.48899,156.9302,177.5211,104.61,0,104.61,370.3656,88.18211,0.122411,60.74432,64.09684,81,257.6422
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,83.75758,88.33776,54.31747,53.34694,53.34694,0,0,0,53.34694,157.0054,0,0,0,83.75758,56.15467,53.34694,0,0,52.32011,271.6701,27.60292,0,27.60292,396.5521,94.41697,0.1223745,58.68163,67.00607,0,355.4277
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,80.11874,89.79446,56.86317,22.66031,22.66031,0,0,0,22.66031,353.5643,31.5486,0,0,80.11874,23.85295,22.66031,0,0,24.71719,296.5128,24.71719,0,24.71719,420.0009,100,0.1223419,24.92634,64.095,0,376.6315
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.0503,76.78024,58.20981,4.936138,4.936138,0,-1,0,4.936138,1013.957,44.85436,0,0,50.0503,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1223419,5.429752,40.04024,0,368.8085
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.73151,75.5452,58.36661,44.82814,44.82814,0,-1,0,44.82814,104.2459,0,0,0,46.73151,47.18752,44.82814,0,0,0,318.7582,0,0.4560079,-0.4560079,419.5202,99.88555,0.1223419,49.31096,37.38521,0,365.4897
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.02823,70.5815,58.52341,17.093,17.093,0,-1,0,17.093,199.077,15.52892,0,0,34.02823,17.99264,17.093,0,0,0.5066755,318.3022,0.5066755,0,0.5066755,420.0009,100,0.1223413,18.8023,27.22259,0,352.3304
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.51369,61.32893,57.17677,36.32231,36.32231,0,-1,0,36.32231,34.4518,0,0,0,12.51369,38.23401,36.32231,0,0,0,318.7582,0,25.72032,-25.72032,392.8893,93.54487,0.1223413,39.95454,10.01095,0,331.2719
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,54.11456,54.11456,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.57813,293.0379,0,57.65631,-57.65631,332.1142,79.07464,0.1223413,60.25085,0,0,293.0379
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,51.33827,51.33827,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.6407,235.3816,0,12.66738,-12.66738,318.7616,75.89545,0.1223413,13.23742,0,0,235.3816
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.90325,48.90325,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.7156,222.7142,0,39.0389,-39.0389,277.6109,66.09771,0.1223413,40.79565,0,0,222.7142
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.74494,46.74494,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.0921,183.6753,0,18.66262,-18.66262,257.9388,61.41388,0.1223413,19.50244,0,0,183.6753
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,44.62352,44.62352,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.8284,165.0127,0,33.44225,-33.44225,222.6876,53.02075,0.1223413,34.94715,0,0,165.0127
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.95406,42.95406,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.9864,131.5704,0,11.77179,-11.77179,210.279,50.06634,0.1223413,12.30152,0,0,131.5704
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,41.70889,41.70889,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.0662,119.7986,0,23.14666,-23.14666,185.8803,44.25713,0.1223413,24.18826,0,0,119.7986
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.41759,40.41759,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.7847,96.65199,0,17.089,-17.089,167.8669,39.96824,0.1223413,17.85801,0,0,96.65199
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.7725,79.56298,0,0,0,167.8669,39.96824,0.1223413,0,0,0,79.56298
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.28695,38.28695,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.7725,79.56298,0,16.26134,-16.26134,150.726,35.88706,0.1223413,16.9931,0,0,79.56298
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.8406,63.30164,0,0,0,150.726,35.88706,0.1223413,0,0,0,63.30164
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.23932,36.23932,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.8406,63.30164,0,12.75816,-12.75816,137.2777,32.6851,0.1223413,13.33228,0,0,63.30164
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.110349,36.05856,35.46454,14.57734,14.57734,0,0,0,14.57734,14.47692,0,1.776357E-15,0,2.110349,15.34457,14.57734,0,0,298.0164,50.54348,0,13.23422,-13.23422,123.3276,29.36365,0.1223413,16.03507,1.688279,0,52.65383
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.72693,38.66228,34.73588,11.38552,11.38552,0,0,0,11.38552,120.5648,0,0,0,13.72693,11.98475,11.38552,0,0,312.7211,37.30927,1.742176,0,1.742176,124.9804,29.75717,0.122339,12.52407,10.98154,0,51.0362
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.44988,44.5206,36.96798,36.72692,36.72692,0,0,0,36.72692,69.29489,0,0,0,25.44988,38.65992,36.72692,0,0,310.9789,38.87723,0,13.21004,-13.21004,111.0558,26.4418,0.122339,40.39962,20.35991,0,64.32711
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.04934,56.93172,42.1055,22.06627,22.06627,0,-1,0,22.06627,208.6865,0,0,0,46.04934,23.22766,22.06627,0,0,325.6567,25.66719,22.82169,0,22.82169,132.7063,31.59668,0.1223089,24.2729,36.83947,0,71.71653
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.47979,74.02277,47.3168,22.06736,22.06736,0,0,0,22.06736,332.9796,0,0,0,73.47979,23.2288,22.06736,0,0,302.835,46.20671,50.25099,0,50.25099,180.3786,42.9472,0.1222427,24.27409,58.78383,0,119.6865
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,84.21579,84.39828,51.25526,9.916186,9.916186,0,0,0,9.916186,849.276,0,0,0,84.21579,10.43809,9.916186,0,0,252.584,91.43259,73.7777,0,73.7777,250.3703,59.61185,0.1221457,10.90781,67.37263,0,175.6484
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.40541,76.47562,54.11456,7.145542,7.145542,0,0,0,7.145542,845.3579,0,0,0,60.40541,7.521624,7.145542,0,0,178.8063,157.8325,52.88379,0,52.88379,300.5402,71.55705,0.1220762,7.860096,48.32433,0,218.2379
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.11932,73.38972,56.70637,19.78938,19.78938,0,0,0,19.78938,233.0509,0,0,0,46.11932,20.83092,19.78938,0,0,125.9225,205.4279,25.2884,0,25.2884,324.5309,77.26911,0.122043,21.76832,36.89546,0,251.5473
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,53.33167,78.02928,58.05301,0,0,0,-1,0,0,0,0,0,0,53.33167,0,0,0,0,100.6341,228.1875,53.33167,0,53.33167,375.1258,89.31548,0.1219731,0,42.66533,0,281.5192
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.96601,74.62615,58.20981,38.8773,38.8773,0,-1,0,38.8773,115.6614,0,0,0,44.96601,40.92347,38.8773,0,0,47.30248,276.186,4.042543,0,4.042543,378.9608,90.22859,0.1219678,42.76503,35.97281,0,321.152
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.91529,67.76741,58.42195,46.51282,46.51282,0,-1,0,46.51282,57.8664,0,7.105427E-15,0,26.91529,48.96086,46.51282,0,0,43.25994,279.8243,0,22.04557,-22.04557,355.7228,84.69573,0.1219678,51.1641,21.53223,0,306.7396
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.292777,59.40794,57.01997,11.07525,11.07525,0,-1,0,11.07525,65.84753,0,1.776357E-15,0,7.292777,11.65816,11.07525,0,0,67.75501,257.7787,0,4.365379,-4.365379,351.1213,83.60014,0.1219678,12.18277,5.834222,0,265.0715
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,53.95775,53.95775,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,72.60544,253.4133,0,26.76527,-26.76527,322.9082,76.88275,0.1219678,27.96971,0,0,253.4133
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,51.1538,51.1538,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,102.3446,226.6481,0,32.27217,-32.27217,288.8904,68.78328,0.1219678,33.72442,0,0,226.6481
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,48.71878,48.71878,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,138.2026,194.3759,0,66.25667,-66.25667,219.0497,52.15458,0.1219678,69.23822,0,0,194.3759
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.56047,46.56047,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,211.8211,128.1192,0,36.94049,-36.94049,180.111,42.88348,0.1219678,38.60281,0,0,128.1192
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,44.43905,44.43905,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,252.8661,91.17873,0,35.79542,-35.79542,142.3793,33.89977,0.1219678,37.40621,0,0,91.17873
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,42.75114,42.75114,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,292.6388,55.38331,0,9.095579,-9.095579,132.7917,31.61701,0.1219678,9.50488,0,0,55.38331
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,41.50597,41.50597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.745,46.28773,0,0,0,132.7917,31.61701,0.1219678,0,0,0,46.28773
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.20544,40.20544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.745,46.28773,0,0,0,132.7917,31.61701,0.1219678,0,0,0,46.28773
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.04328,39.04328,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,302.745,46.28773,0,15.15257,-15.15257,116.8195,27.81411,0.1219678,15.83444,0,0,46.28773
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.08403,38.08403,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,319.5812,31.13516,0,14.59301,-14.59301,101.4371,24.15165,0.1219678,15.2497,0,0,31.13516
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.04177,37.04177,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,335.7957,16.54215,0,15.02114,-15.02114,85.60345,20.38173,0.1219678,15.6971,0,0,16.54215
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.00873,36.00873,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,352.4858,1.521005,55.5978,0,55.5978,138.3482,32.93997,0.1220716,24.7236,0,81,1.521005
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.890593,36.03828,35.22473,0,0,72.31579,0,20.56389,0,0,0,0,0,2.890593,0,0,72.31579,68.7,296.888,51.55902,71.59059,0,71.59059,206.265,49.1106,0.1221349,0,2.312474,81,54.44962
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.58416,38.09213,34.50529,11.49301,11.49301,81,0,22.761,11.49301,109.4941,0,0,0,12.58416,0,0,69.507,66.03165,225.2974,115.9906,78.61581,0,78.61581,280.8465,66.86807,0.122215,12.64231,10.06733,81,128.5747
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.35968,46.11132,36.70972,10.07226,10.07226,81,0,22.761,10.07226,311.3469,0,0,0,31.35968,0,0,70.92773,67.38135,146.6816,186.7448,98.74103,0,98.74103,374.5204,89.17135,0.1222687,11.07949,25.08774,81,218.1045
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.42845,47.43791,41.86568,25.21993,25.21993,0,-1,0,25.21993,73.07098,0,0,0,18.42845,26.54729,25.21993,0,0,47.94057,275.6117,0,8.118845,-8.118845,365.9624,87.13373,0.1222687,27.74192,14.74276,0,294.0402
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.56482,51.31119,47.10466,8.492719,8.492719,0,0,0,8.492719,159.7229,0,0,0,13.56482,8.939704,8.492719,0,0,56.96151,267.4929,4.625113,0,4.625113,370.3502,88.17844,0.1222626,9.34199,10.85185,0,281.0577
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.85822,54.84463,51.08001,63.98678,63.98678,81,0,22.761,63.98678,18.5323,0,0,0,11.85822,0,0,17.01322,16.16256,52.3364,271.6555,28.02078,0,28.02078,396.933,94.50768,0.1223111,70.38546,9.486575,81,283.5137
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.11653,60.8877,53.90241,11.84601,11.84601,0,0,0,11.84601,178.2586,0,0,0,21.11653,12.46948,11.84601,0,0,24.31562,296.8742,8.647045,0,8.647045,405.1363,96.46084,0.1222997,13.03061,16.89322,0,317.9907
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.73029,70.18854,56.50345,28.79215,28.79215,0,0,0,28.79215,134.5168,0,0,0,38.73029,30.30753,28.79215,0,0,15.66858,304.6565,8.422763,0,8.422763,413.1269,98.36334,0.1222887,31.67137,30.98423,0,343.3868
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.58653,63.08547,57.85009,6.225687,6.225687,0,-1,0,6.225687,250.3584,1.78736,0,0,15.58653,6.553355,6.225687,0,0,7.245814,312.237,7.245814,0,7.245814,420.0009,100,0.1222792,6.848256,12.46922,0,327.8235
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.571768,58.89215,58.05301,4.811909,4.811909,0,-1,0,4.811909,53.4459,0,0,0,2.571768,5.065167,4.811909,0,0,0,318.7582,0,2.493399,-2.493399,417.3726,99.37422,0.1222792,5.2931,2.057414,0,321.33
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.043437,58.54948,58.20981,38.30865,38.30865,0,-1,0,38.30865,2.723763,0,7.105427E-15,0,1.043437,40.3249,38.30865,0,0,2.770444,316.2648,0,39.28146,-39.28146,375.9663,89.5156,0.1222792,42.13952,0.8347494,0,317.3083
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.453108,57.98291,56.86317,0,0,0,-1,0,0,0,0,0,0,3.453108,0,0,0,0,46.41652,276.9834,3.453108,0,3.453108,379.2422,90.29558,0.1222747,0,2.762486,0,280.4365
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,53.74561,53.74561,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,42.96341,280.0912,0,72.31579,-72.31579,303.0146,72.1462,0.1222747,111.64,0,0,280.0912
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.95088,50.95088,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,123.3143,207.7754,0,4.047002,-4.047002,298.7487,71.13051,0.1222747,4.229117,0,0,207.7754
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,48.50664,48.50664,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,127.811,203.7284,0,0.7958193,-0.7958193,297.9099,70.93078,0.1222747,0.8316311,0,0,203.7284
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.38522,46.38522,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,128.6952,202.9326,0,19.01977,-19.01977,277.8613,66.15731,0.1222747,19.87566,0,0,202.9326
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,44.25458,44.25458,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,149.8283,183.9128,0,45.85407,-45.85407,229.5268,54.64914,0.1222747,47.9175,0,0,183.9128
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,42.59435,42.59435,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,200.7772,138.0587,0,60.61963,-60.61963,165.6281,39.43519,0.1222747,63.34752,0,0,138.0587
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,41.3215,41.3215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.1324,77.43908,0,0,0,165.6281,39.43519,0.1222747,0,0,0,77.43908
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.0302,40.0302,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,268.1324,77.43908,0,25.56407,-25.56407,138.6812,33.01928,0.1222747,26.71445,0,0,77.43908
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.85881,38.85881,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,296.5369,51.87501,0,10.77911,-10.77911,127.3191,30.314,0.1222747,11.26417,0,0,51.87501
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.87189,37.87189,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,308.5137,41.09591,0,0.2666056,-0.2666056,127.038,30.24709,0.1222747,0.2786028,0,0,41.09591
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.83885,36.83885,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,308.8099,40.8293,0,19.24248,-19.24248,106.7547,25.41773,0.1222747,20.10839,0,0,40.8293
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.79659,35.79659,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,330.1905,21.58682,0,11.67857,-11.67857,94.44439,22.48671,0.1222747,12.2041,0,0,21.58682
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.170598,36.48101,35.02181,34.58229,34.58229,81,0,22.761,34.58229,14.95158,0,0,0,5.170598,0,0,46.41771,44.09682,343.1666,9.908256,49.26742,0,49.26742,141.1836,33.61507,0.1223646,38.04052,4.136478,81,15.07885
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.76154,39.10062,34.29315,28.93235,28.93235,81,0,22.761,28.93235,57.93356,0,0,0,16.76154,0,0,52.06765,49.46427,293.8992,54.24894,66.22581,0,66.22581,204.0109,48.57392,0.1224605,31.82558,13.40923,81,71.01047
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.18965,48.42325,36.49758,0,0,72.31579,0,20.56389,0,0,0,0,0,39.18965,0,0,72.31579,68.7,227.6734,113.8522,107.8896,0,107.8896,306.364,72.94366,0.1224757,0,31.35172,81,153.0418
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.83282,54.2288,41.63509,43.11295,43.11295,0,-1,0,43.11295,92.39178,0,7.105427E-15,0,39.83282,45.38205,43.11295,0,0,119.7838,210.9529,0,5.549229,-5.549229,300.5146,71.55095,0.1224757,47.42424,31.86626,0,250.7857
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.96267,64.89093,46.87407,9.223259,9.223259,0,0,0,9.223259,574.2295,0,0,0,52.96267,9.708694,9.223259,0,0,125.9496,205.4036,43.25398,0,43.25398,341.5489,81.32101,0.1224192,10.14559,42.37014,0,258.3663
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.41367,72.14543,50.84942,57.41884,57.41884,0,0,0,57.41884,103.4742,0,7.105427E-15,0,59.41367,60.44088,57.41884,0,0,82.69559,244.3322,0,1.027217,-1.027217,340.4661,81.0632,0.1224192,63.16072,47.53093,0,303.7458
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.16052,70.79162,53.69949,43.86059,43.86059,0,0,0,43.86059,109.8036,0,0,0,48.16052,46.16904,43.86059,0,0,83.83694,243.305,1.991476,0,1.991476,342.3554,81.51303,0.1224166,48.24665,38.52842,0,291.4655
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.79746,69.58876,56.29131,12.86792,12.86792,0,0,0,12.86792,293.7341,0,0,0,37.79746,13.54517,12.86792,0,0,81.84546,245.0973,24.25229,0,24.25229,365.3632,86.99105,0.1223849,14.15471,30.23797,0,282.8948
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.39628,63.85031,57.63795,21.67467,21.67467,0,-1,0,21.67467,84.87456,0,0,0,18.39628,22.81544,21.67467,0,0,57.59317,266.9244,0,4.419161,-4.419161,360.705,85.88196,0.1223849,23.84214,14.71703,0,285.3206
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.43501,63.38193,57.85009,54.19201,54.19201,0,-1,0,54.19201,30.32737,0,7.105427E-15,0,16.43501,57.04422,54.19201,0,0,62.50335,262.5052,0,40.60921,-40.60921,317.8991,75.69011,0.1223849,59.61121,13.14801,0,278.9402
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.768,64.41617,58.05301,15.47825,15.47825,0,-1,0,15.47825,121.254,0,0,0,18.768,16.2929,15.47825,0,0,107.6247,221.896,2.475101,0,2.475101,320.2472,76.24918,0.1223817,17.02608,15.0144,0,240.664
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.385989,59.45316,56.70637,41.76661,41.76661,0,-1,0,41.76661,20.07821,0,7.105427E-15,0,8.385989,43.96486,41.76661,0,0,105.1496,224.1236,0,35.57887,-35.57887,282.7437,67.31981,0.1223817,45.94328,6.708791,0,232.5096
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,53.59803,53.59803,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,144.6817,188.5447,0,19.09996,-19.09996,262.6106,62.52621,0.1223817,19.95946,0,0,188.5447
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,50.71107,50.71107,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,165.9039,169.4448,0,42.44469,-42.44469,217.87,51.87371,0.1223817,44.3547,0,0,169.4448
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,48.30372,48.30372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.0646,127.0001,0,0,0,217.87,51.87371,0.1223817,0,0,0,127.0001
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.0646,127.0001,0,0,0,217.87,51.87371,0.1223817,0,0,0,127.0001
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.05166,44.05166,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,213.0646,127.0001,0,1.917661,-1.917661,215.8486,51.39242,0.1223817,2.003956,0,0,127.0001
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,42.39143,42.39143,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,215.1953,125.0824,0,22.91875,-22.91875,191.6901,45.64042,0.1223817,23.95009,0,0,125.0824
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.11858,41.11858,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,240.6606,102.1637,0,13.3546,-13.3546,177.6131,42.28876,0.1223817,13.95556,0,0,102.1637
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.79039,39.79039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4991,88.80906,0,0,0,177.6131,42.28876,0.1223817,0,0,0,88.80906
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,38.65589,38.65589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4991,88.80906,0,0,0,177.6131,42.28876,0.1223817,0,0,0,88.80906
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,37.66897,37.66897,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,255.4991,88.80906,0,30.24195,-30.24195,145.7353,34.69882,0.1223817,31.60284,0,0,88.80906
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1012,58.56711,0,0,0,145.7353,34.69882,0.1223817,0,0,0,58.56711
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,35.59367,35.59367,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,289.1012,58.56711,0,5.499236,-5.499236,139.9386,33.31865,0.1223817,5.746702,0,0,58.56711
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.09363,37.67931,34.80967,29.04002,29.04002,0,0,0,29.04002,34.75766,0,0,0,10.09363,30.56845,29.04002,0,0,295.2115,53.06787,0,20.47481,-20.47481,118.3563,28.18001,0.1223817,31.94403,8.074906,0,63.16151
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.24342,41.40786,34.06256,24.6234,24.6234,0,0,0,24.6234,102.518,0,0,0,25.24342,25.91937,24.6234,0,0,317.9613,32.59306,0,0.6759449,-0.6759449,117.6438,28.01036,0.1223817,27.08574,20.19474,0,57.83648
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.43751,51.6301,36.26699,7.176021,7.176021,0,0,0,7.176021,688.9265,0,0,0,49.43751,7.553706,7.176021,0,0,318.7123,31.91712,41.8838,0,41.8838,157.3782,37.47093,0.122327,7.893623,39.55001,0,81.35462
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.40892,62.63627,41.40451,37.54487,37.54487,0,-1,0,37.54487,168.8884,0,0,0,63.40892,39.52092,37.54487,0,0,276.8286,69.61254,23.88801,0,23.88801,180.0404,42.86667,0.1222959,41.29936,50.72714,0,133.0215
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.5153,75.06323,46.67115,9.071074,9.071074,0,0,0,9.071074,854.5328,0,0,0,77.5153,9.548498,9.071074,0,0,252.9405,91.11175,67.9668,0,67.9668,244.5193,58.21878,0.1222073,9.978181,62.01224,0,168.627
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,89.64537,86.47937,50.60961,22.03028,22.03028,0,0,0,22.03028,406.9188,0,0,0,89.64537,23.18977,22.03028,0,0,184.9737,152.2819,66.4556,0,66.4556,307.5647,73.22954,0.1221209,24.23331,71.71629,0,241.9272
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,89.65762,90.57722,53.48735,36.66121,36.66121,0,0,0,36.66121,244.5571,0,0,0,89.65762,38.59075,36.66121,0,0,118.5181,212.0919,51.06686,0,51.06686,356.011,84.76434,0.1220545,40.32734,71.72609,0,301.7495
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,80.06659,88.77013,56.13451,34.40702,34.40702,0,0,0,34.40702,232.7042,0,0,0,80.06659,36.21792,34.40702,0,0,67.45127,258.0521,43.84867,0,43.84867,397.6094,94.66872,0.1219976,37.84772,64.05328,0,338.1187
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,72.55042,86.52024,57.48115,0,0,0,-1,0,0,0,48.94782,0,0,72.55042,0,0,0,0,23.6026,297.5159,23.6026,0,23.6026,420.0009,100,0.121967,0,58.04033,0,370.0663
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.9416,80.12881,57.69329,26.18361,26.18361,0,-1,0,26.18361,225.1087,31.3799,0,0,58.9416,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.121967,28.80198,47.15328,0,377.6998
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.3067,70.78036,57.89621,45.37143,45.37143,0,-1,0,45.37143,80.02106,0,0,0,36.3067,47.7594,45.37143,0,0,0,318.7582,0,11.4527,-11.4527,407.9286,97.12567,0.121967,49.90857,29.04536,0,355.0649
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.54297,62.71581,56.50345,29.61787,29.61787,0,-1,0,29.61787,62.60736,0,3.552714E-15,0,18.54297,31.17671,29.61787,0,0,12.72522,307.3055,0,12.63374,-12.63374,394.6115,93.95493,0.121967,32.57966,14.83437,0,325.8485
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,53.38589,53.38589,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,26.76271,294.6718,0,72.31579,-72.31579,318.384,75.80556,0.121967,118.2448,0,0,294.6718
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,50.53582,50.53582,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,107.1136,222.356,0,35.95644,-35.95644,280.4825,66.78143,0.121967,37.57448,0,0,222.356
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.11925,48.11925,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,147.0652,186.3996,0,72.31579,-72.31579,204.255,48.63205,0.121967,87.72681,0,0,186.3996
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.97016,45.97016,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,227.4161,114.0838,0,11.31646,-11.31646,192.3264,45.79191,0.121967,11.8257,0,0,114.0838
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.83952,43.83952,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,239.9899,102.7673,0,27.05622,-27.05622,163.8067,39.00151,0.121967,28.27376,0,0,102.7673
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.17928,42.17928,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,270.0524,75.71107,0,11.08757,-11.08757,152.1193,36.21881,0.121967,11.58651,0,0,75.71107
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.87877,40.87877,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,282.3719,64.6235,0,37.76721,-37.76721,112.3092,26.74023,0.121967,39.46673,0,0,64.6235
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,39.58747,39.58747,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,324.3355,26.8563,0,21.99862,-21.99862,89.12061,21.21915,0.121967,22.98855,0,0,26.8563
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,38.41608,38.41608,14.55343,4.614795,0,-1,0,4.614795,0,0,9.938631,11.39397,0,4.857678,4.614795,0,0,348.7784,4.857678,0,4.857678,-4.857678,84.00017,20,0.121967,16.00877,0,0,4.857678
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,37.42916,37.42916,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121967,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,36.36845,36.36845,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121967,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.35386,35.35386,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1220572,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,34.57908,34.57908,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1221488,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.0134,42.63287,33.83197,0,0,72.31579,0,20.56389,0,0,0,0,0,30.0134,0,0,72.31579,68.7,235.8464,106.4965,98.7134,0,98.7134,289.905,69.02487,0.1221762,0,24.01072,81,136.5099
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.70845,54.25757,36.00873,39.34495,39.34495,81,0,22.761,39.34495,146.6731,0,0,0,57.70845,0,0,41.65505,39.5723,137.133,195.3385,97.28075,0,97.28075,382.1937,90.99831,0.1222312,43.27944,46.16676,81,253.047
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.84399,63.71646,41.1647,43.07795,43.07795,0,-1,0,43.07795,155.1698,0,0,0,66.84399,45.34521,43.07795,0,0,39.85226,282.8912,21.49877,0,21.49877,402.5892,95.85438,0.1222034,47.38575,53.47519,0,349.7352
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,75.25215,73.72004,46.43134,37.29381,37.29381,0,0,0,37.29381,201.7819,17.64202,0,0,75.25215,39.25664,37.29381,0,0,18.35349,302.2401,18.35349,0,18.35349,420.0009,100,0.1221796,41.02319,60.20172,0,377.4922
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,85.88298,84.1357,50.40669,6.973438,6.973438,0,0,0,6.973438,1231.573,78.54252,0,0,85.88298,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1221796,7.670782,68.70638,0,404.6412
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,74.0582,81.85319,53.28444,26.48149,26.48149,0,0,0,26.48149,279.6602,46.18295,0,0,74.0582,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1221796,29.12964,59.24657,0,392.8164
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.99056,81.27369,55.93159,0,0,0,0,0,0,0,65.99056,0,0,65.99056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221796,0,52.79245,0,384.7488
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,65.55874,82.74506,57.27823,14.34955,14.34955,0,-1,0,14.34955,456.8696,50.45395,0,0,65.55874,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1221796,15.78451,52.44699,0,384.317
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,57.60342,79.26158,57.48115,21.40485,21.40485,0,-1,0,21.40485,269.1138,35.07199,0,0,57.60342,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1221796,23.54534,46.08273,0,376.3616
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.71796,69.55241,57.69329,31.77374,31.77374,0,-1,0,31.77374,106.1189,0.2719142,0,0,33.71796,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1221796,34.95111,26.97437,0,352.4762
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.07548,61.00661,56.34665,28.7187,28.7187,0,-1,0,28.7187,49.01156,0,0,0,14.07548,30.23021,28.7187,0,0,0,318.7582,0,16.15473,-16.15473,402.9723,95.94559,0.1221796,31.59057,11.26039,0,332.8337
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,53.18298,53.18298,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.9497,302.6035,0,12.62943,-12.62943,389.6597,92.77592,0.1221796,13.19775,0,0,302.6035
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,50.32368,50.32368,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.98239,289.9741,0,3.339183,-3.339183,386.1399,91.93788,0.1221796,3.489446,0,0,289.9741
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.88866,47.88866,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.6926,286.6349,0,38.57771,-38.57771,345.4754,82.25588,0.1221796,40.31371,0,0,286.6349
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,45.73035,45.73035,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.55672,248.0572,0,44.03371,-44.03371,299.0598,71.20457,0.1221796,46.01523,0,0,248.0572
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,43.60893,43.60893,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.4831,204.0235,0,24.11264,-24.11264,273.6428,65.15292,0.1221796,25.19771,0,0,204.0235
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.92102,41.92102,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.2749,179.9108,0,16.88036,-16.88036,255.8494,60.91639,0.1221796,17.63997,0,0,179.9108
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.64817,40.64817,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.0308,163.0305,0,18.64682,-18.64682,236.1939,56.23653,0.1221796,19.48592,0,0,163.0305
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,39.32921,39.32921,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.7495,144.3837,0,21.9158,-21.9158,213.0926,50.73624,0.1221796,22.90201,0,0,144.3837
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.15782,38.15782,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.1004,122.4678,0,9.658978,-9.658978,202.9112,48.31208,0.1221796,10.09363,0,0,122.4678
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.1709,37.1709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8326,112.8089,0,0,0,202.9112,48.31208,0.1221796,0,0,0,112.8089
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.11019,36.11019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8326,112.8089,0,0,0,202.9112,48.31208,0.1221796,0,0,0,112.8089
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.0956,35.0956,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.8326,112.8089,0,16.37408,-16.37408,185.6514,44.20262,0.1221796,17.11091,0,0,112.8089
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.29315,34.29315,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.026,96.43479,0,12.1334,-12.1334,172.8616,41.15745,0.1221796,12.6794,0,0,96.43479
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.43008,37.64774,33.54604,0,0,0,0,0,0,0,0,0,0,14.43008,0,0,0,0,260.5076,84.30139,14.43008,0,14.43008,186.5512,44.41687,0.1221609,0,11.54406,0,98.73147
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.25036,44.74028,35.75047,11.23053,11.23053,0,0,0,11.23053,269.3583,0,0,0,30.25036,11.82161,11.23053,0,0,246.0775,97.28847,18.42875,0,18.42875,204.0343,48.57949,0.1221371,12.35358,24.20029,0,127.5388
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.03577,48.21059,40.90643,53.69987,53.69987,0,-1,0,53.69987,44.75946,0,7.105427E-15,0,24.03577,56.52618,53.69987,0,0,227.6488,113.8743,0,32.49041,-32.49041,169.7864,40.42524,0.1221371,59.06985,19.22861,0,137.9101
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.43067,54.88375,46.17308,60.38329,60.38329,0,0,0,60.38329,45.42758,0,0,0,27.43067,63.56136,60.38329,0,0,263.7492,81.38393,0,36.13069,-36.13069,131.7013,31.35738,0.1221371,66.42162,21.94453,0,108.8146
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.67427,68.15971,50.16688,0.5796354,0.5796354,0,0,0,0.5796354,8914.961,0,0,0,51.67427,0.6101425,0.5796354,0,0,303.8944,45.25324,51.06413,0,51.06413,180.145,42.89157,0.1220711,0.6375989,41.33942,0,96.92751
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,73.7656,81.41227,53.05384,75.71371,75.71371,81,0,22.761,75.71371,97.427,0,0,0,73.7656,0,0,5.286283,5.021969,252.8303,91.21095,78.78757,0,78.78757,254.8894,60.68784,0.12215,83.28509,59.01249,81,164.9766
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,72.25593,84.02598,55.67333,28.27121,28.27121,81,0,22.761,28.27121,255.5813,0,0,0,72.25593,0,0,52.72879,50.09235,174.0427,162.1198,122.3483,0,122.3483,370.9592,88.32344,0.1221725,31.09833,57.80474,81,234.3757
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,54.73362,77.49338,57.07531,19.51874,19.51874,0,-1,0,19.51874,280.4158,0,0,0,54.73362,20.54604,19.51874,0,0,51.69445,272.2332,34.18758,0,34.18758,403.3924,96.04561,0.1221284,21.47061,43.7869,0,326.9669
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,44.11896,73.21764,57.27823,15.26879,15.26879,0,-1,0,15.26879,288.9485,10.53968,0,0,44.11896,16.07241,15.26879,0,0,17.50686,303.002,17.50686,0,17.50686,420.0009,100,0.1221058,16.79567,35.29517,0,347.121
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.97732,70.58456,57.48115,43.72318,43.72318,0,-1,0,43.72318,84.57145,0,0,0,36.97732,46.02439,43.72318,0,0,0,318.7582,0,9.047074,-9.047074,410.4644,97.72942,0.1221058,48.09549,29.58186,0,355.7355
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.56687,59.59911,56.13451,0,0,0,-1,0,0,0,0.5145625,0,0,10.56687,0,0,0,0,10.0523,309.7112,10.0523,0,10.0523,420.0009,100,0.1220929,0,8.453493,0,320.278
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.9985,52.9985,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1220929,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.09309,50.09309,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1220929,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,47.67652,47.67652,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1220929,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,45.49976,45.49976,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1220929,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.36912,43.36912,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1220929,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,41.70889,41.70889,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1220929,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,40.41759,40.41759,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1220929,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.0894,39.0894,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1220929,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.92723,37.92723,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1220929,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1220929,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.85193,35.85193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1220929,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.83734,34.83734,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1220929,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.03489,34.03489,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1220929,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.2017,42.10525,33.27856,14.86177,14.86177,0,0,0,14.86177,203.2175,0,0,0,30.2017,15.64396,14.86177,0,0,202.817,136.2229,14.55774,0,14.55774,241.4024,57.47664,0.1220741,16.34794,24.16136,0,166.4246
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.02295,52.35122,35.48299,38.73534,38.73534,0,0,0,38.73534,139.4668,0,0,0,54.02295,40.77405,38.73534,0,0,188.2593,149.3249,13.24891,0,13.24891,253.9714,60.46926,0.1220571,42.60888,43.21836,0,203.3478
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,66.19242,62.84415,40.64817,0,0,0,-1,0,0,0,0,0,0,66.19242,0,0,0,0,175.0104,161.2489,66.19242,0,66.19242,316.7671,75.42057,0.1219719,0,52.95394,0,227.4413
