Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,37.42916,37.42916,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.121352,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,35.63979,35.63979,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.121352,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.29315,34.29315,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.121352,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.91884,32.91884,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.121352,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.75667,31.75667,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.121352,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.64062,30.64062,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.121352,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,29.4969,29.4969,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.121352,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.61144,28.61144,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.121352,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.809,27.809,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1214045,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.95416,30.17065,26.92354,21.35045,21.35045,81,0,22.761,21.35045,55.99022,0,0,0,11.95416,0,0,59.64955,56.66707,275.0242,71.23647,68.62124,0,68.62124,224.1898,53.37842,0.1214872,23.4855,9.563332,81,83.19064
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.84637,36.04282,28.76825,0,0,72.31579,0,20.56389,0,0,0,0,0,25.84637,0,0,72.31579,68.7,206.4029,132.9956,94.54637,0,94.54637,313.8844,74.73423,0.121517,0,20.6771,81,158.8419
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.70707,45.85842,33.07564,24.5208,24.5208,0,-1,0,24.5208,174.1667,0,0,0,42.70707,25.81137,24.5208,0,0,111.8566,218.0873,16.8957,0,16.8957,329.9131,78.55057,0.1214976,26.97288,34.16565,0,260.7944
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.38166,51.30202,37.53984,29.91225,29.91225,0,0,0,29.91225,148.3729,0,0,0,44.38166,31.48658,29.91225,0,0,94.96087,233.2934,12.89508,0,12.89508,342.1464,81.46326,0.1214828,32.90347,35.50533,0,277.6751
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,55.41027,59.3891,41.2477,45.62938,45.62938,0,0,0,45.62938,121.4355,0,0,0,55.41027,48.03093,45.62938,0,0,82.06579,244.899,7.379345,0,7.379345,349.1471,83.13009,0.1214743,50.19232,44.32822,0,300.3093
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,57.45869,63.8094,44.41138,57.62046,57.62046,0,0,0,57.62046,99.71925,0,0,0,57.45869,60.65311,57.62046,0,0,74.68644,251.5404,0,3.194421,-3.194421,345.7798,82.32837,0.1214743,63.3825,45.96695,0,308.9991
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,63.73453,69.92262,47.44593,54.49586,54.49586,0,0,0,54.49586,116.953,0,0,0,63.73453,57.36407,54.49586,0,0,78.23579,248.346,6.370462,0,6.370462,351.8234,83.76731,0.121467,59.94545,50.98763,0,312.0805
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,44.96082,64.45551,49.20763,54.59734,54.59734,0,-1,0,54.59734,82.34984,0,0,0,44.96082,57.47088,54.59734,0,0,71.86533,254.0794,0,12.51006,-12.51006,338.6366,80.62761,0.121467,60.05707,35.96865,0,299.0403
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.59803,58.51904,49.8625,0,0,0,-1,0,0,0,0,0,0,26.59803,0,0,0,0,85.7654,241.5694,26.59803,0,26.59803,363.8698,86.63548,0.1214365,0,21.27843,0,268.1674
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.05427,54.97381,50.50815,34.06293,34.06293,0,-1,0,34.06293,41.25972,0,0,0,14.05427,35.85572,34.06293,0,0,59.16737,265.5076,0,21.80145,-21.80145,340.889,81.16389,0.1214365,37.46923,11.24342,0,279.5619
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.76885,53.11311,49.41977,39.02394,39.02394,0,-1,0,39.02394,30.15802,0,0,0,11.76885,41.07784,39.02394,0,0,83.3912,243.7061,0,29.30899,-29.30899,309.9946,73.80809,0.1214365,42.92634,9.415078,0,255.475
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,46.41289,46.41289,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,115.9567,214.3972,0,47.03431,-47.03431,260.4161,62.00371,0.1214365,49.15086,0,0,214.3972
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,43.52592,43.52592,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,168.2171,167.3628,0,39.44218,-39.44218,218.8404,52.10475,0.1214365,41.21708,0,0,167.3628
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,41.37683,41.37683,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,212.0417,127.9207,0,43.97982,-43.97982,172.4816,41.06696,0.1214365,45.95891,0,0,127.9207
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,39.35688,39.35688,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,260.9082,83.94084,0,4.933872,-4.933872,167.2808,39.82869,0.1214365,5.155896,0,0,83.94084
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3903,79.00697,0,0,0,167.2808,39.82869,0.1214365,0,0,0,79.00697
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,35.51066,35.51066,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,266.3903,79.00697,0,49.18208,-49.18208,115.4384,27.48527,0.1214365,51.39527,0,0,79.00697
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.16402,34.16402,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,321.037,29.8249,0,18.94914,-18.94914,95.46423,22.72953,0.1214365,19.80185,0,0,29.8249
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.78971,32.78971,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,342.0916,10.87576,0,0.925892,-0.925892,94.48825,22.49716,0.1214365,0.9675571,0,0,10.87576
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.59987,31.59987,36.42211,9.452374,0,-1,0,9.452374,0,0,26.96973,30.61194,0,9.949867,9.452374,0,0,343.1204,9.949867,0,9.949867,-9.949867,84.00017,20,0.1214365,40.06432,0,0,9.949867
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,30.50227,30.50227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214365,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.36777,29.36777,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214365,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.48232,28.48232,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1215064,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.67987,27.67987,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.121591,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.3115,32.36637,26.77596,26.67544,26.67544,81,0,22.761,26.67544,76.1431,0,0,0,20.3115,0,0,54.32457,51.60834,218.6794,121.9468,71.91984,0,71.91984,280.7725,66.85046,0.1216696,29.34298,16.2492,81,142.2583
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.48291,43.17088,28.61144,32.11951,32.11951,81,0,22.761,32.11951,154.0587,0,0,0,49.48291,0,0,48.88049,46.43646,146.7596,186.6746,95.91938,0,95.91938,371.7696,88.5164,0.1217205,35.33146,39.58633,81,236.1575
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,69.75159,55.0684,32.89117,31.2212,31.2212,0,-1,0,31.2212,223.411,0,0,0,69.75159,32.86442,31.2212,0,0,50.84019,273.002,36.88718,0,36.88718,406.7639,96.84834,0.1216782,34.34332,55.80128,0,342.7537
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,81.13997,64.93936,37.3277,17.66425,17.66425,0,0,0,17.66425,459.3457,48.59301,0,0,81.13997,18.59395,17.66425,0,0,13.95302,306.2005,13.95302,0,13.95302,420.0009,100,0.1216622,19.43067,64.91197,0,387.3405
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,86.11761,71.77273,40.98944,42.83293,42.83293,0,0,0,42.83293,201.0547,41.03032,0,0,86.11761,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1216622,47.11622,68.89409,0,404.8758
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,82.91352,74.36447,44.15312,0,0,0,0,0,0,0,82.91352,0,0,82.91352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216622,0,66.33082,0,401.6718
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,71.64245,73.07032,47.21534,0,0,0,0,0,0,0,71.64245,0,0,71.64245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216622,0,57.31396,0,390.4007
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,70.1003,74.59031,49.00471,0,0,0,-1,0,0,0,70.1003,0,0,70.1003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216622,0,56.08023,0,388.8585
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,61.52496,71.61787,49.65036,48.01419,48.01419,0,-1,0,48.01419,128.1391,10.98371,0,0,61.52496,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1216622,52.81561,49.21997,0,380.2832
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.23507,60.63837,50.32368,0.6560212,0.6560212,0,-1,0,0.6560212,4761.289,30.54452,0,0,31.23507,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1216622,0.7216233,24.98805,0,349.9933
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.82811,52.65067,49.26297,27.18992,27.18992,0,-1,0,27.18992,39.82401,0,0,0,10.82811,28.62097,27.18992,0,0,0,318.7582,0,17.79285,-17.79285,401.2455,95.53445,0.1216622,29.90891,8.662492,0,329.5863
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,46.25609,46.25609,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.76984,300.9654,0,38.43188,-38.43188,360.7348,85.88906,0.1216622,40.16132,0,0,300.9654
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,43.39679,43.39679,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.47193,262.5335,0,20.67255,-20.67255,338.944,80.70079,0.1216622,21.60281,0,0,262.5335
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.2477,41.2477,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.44142,241.8609,0,2.574538,-2.574538,336.2302,80.05465,0.1216622,2.690392,0,0,241.8609
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.21852,39.21852,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.30202,239.2864,0,27.71353,-27.71353,307.0175,73.09927,0.1216622,28.96064,0,0,239.2864
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.14323,37.14323,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.0948,211.5729,0,28.43524,-28.43524,277.0442,65.96277,0.1216622,29.71482,0,0,211.5729
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.35386,35.35386,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.6895,183.1376,0,8.587646,-8.587646,267.992,63.8075,0.1216622,8.97409,0,0,183.1376
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.00722,34.00722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2314,174.55,0,0,0,267.992,63.8075,0.1216622,0,0,0,174.55
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.63291,32.63291,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.2314,174.55,0,16.73466,-16.73466,250.3521,59.60753,0.1216622,17.48772,0,0,174.55
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,31.47074,31.47074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8254,157.8153,0,0,0,250.3521,59.60753,0.1216622,0,0,0,157.8153
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.37314,30.37314,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.8254,157.8153,0,55.65482,-55.65482,191.6868,45.63962,0.1216622,58.15929,0,0,157.8153
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.23865,29.23865,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.6641,102.1605,0,48.03693,-48.03693,141.0514,33.5836,0.1216622,50.1986,0,0,102.1605
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.38086,28.38086,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.0385,54.12357,0,28.12949,-28.12949,111.4003,26.52384,0.1216622,29.39532,0,0,54.12357
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.55074,27.55074,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.2935,25.99408,40.77057,0,40.77057,150.0787,35.73295,0.1217291,41.89197,0,81,25.99408
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.89619,32.13371,26.66528,25.92887,25.92887,81,0,22.761,25.92887,76.73372,0,0,0,19.89619,0,0,55.07113,52.31757,284.5229,62.6876,72.21376,0,72.21376,218.5867,52.04435,0.1218071,28.52176,15.91695,81,82.58379
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.92055,40.62024,28.48232,14.91996,14.91996,81,0,22.761,14.91996,280.9696,0,0,0,41.92055,0,0,66.08004,62.77604,212.3092,127.68,104.6966,0,104.6966,317.9106,75.69285,0.1218477,16.41195,33.53644,81,169.6005
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,61.34402,51.80052,32.71592,44.85259,44.85259,0,-1,0,44.85259,136.7681,0,0,0,61.34402,47.21326,44.85259,0,0,107.6126,221.9069,14.13077,0,14.13077,331.3162,78.88465,0.1218315,49.33785,49.07522,0,283.2509
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,76.5274,62.77371,37.12478,12.74269,12.74269,0,0,0,12.74269,600.5592,0,0,0,76.5274,13.41336,12.74269,0,0,93.4818,234.6246,63.11404,0,63.11404,391.1914,93.14063,0.1217593,14.01696,61.22192,0,311.152
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,85.18136,71.03397,40.74963,17.75913,17.75913,0,0,0,17.75913,479.6484,36.11978,0,0,85.18136,18.69382,17.75913,0,0,30.36777,291.4272,30.36777,0,30.36777,420.0009,100,0.1217246,19.53504,68.14509,0,376.6086
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,83.10824,74.15841,43.92253,43.26744,43.26744,0,0,0,43.26744,192.0803,37.56356,0,0,83.10824,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1217246,47.59419,66.4866,0,401.8665
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,73.96774,73.79492,46.95708,29.5852,29.5852,0,0,0,29.5852,250.016,42.82542,0,0,73.96774,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1217246,32.54372,59.17419,0,392.726
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,68.08839,73.40795,48.77412,41.6148,41.6148,0,-1,0,41.6148,163.6158,24.28334,0,0,68.08839,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1217246,45.77628,54.47071,0,386.8466
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,47.70674,65.77864,49.44744,19.23341,19.23341,0,-1,0,19.23341,248.041,27.46104,0,0,47.70674,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1217246,21.15675,38.16539,0,366.465
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.00941,62.50128,50.12076,22.39023,22.39023,0,-1,0,22.39023,165.2926,13.44074,0,0,37.00941,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1217246,24.62926,29.60752,0,355.7676
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.95836,55.44003,49.0785,10.64352,10.64352,0,-1,0,10.64352,187.5165,8.754652,0,0,19.95836,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1217246,11.70788,15.96669,0,338.7166
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.09929,46.09929,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1217246,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,43.26766,43.26766,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1217246,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.11858,41.11858,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1217246,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.0894,39.0894,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1217246,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.0141,37.0141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1217246,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.22473,35.22473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1217246,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.87809,33.87809,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1217246,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,32.50378,32.50378,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1217246,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.31394,31.31394,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1217246,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.22556,30.22556,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1217246,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.12796,29.12796,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1217246,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.25173,28.25173,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1217246,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.42161,27.42161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1217246,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.37174,30.996,26.52692,40.55253,40.55253,0,0,0,40.55253,40.37169,0,0,0,16.37174,42.68687,40.55253,0,0,270.5991,75.21906,0,26.31513,-26.31513,135.5494,32.27361,0.1217246,44.60778,13.09739,0,91.5908
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.38694,41.86169,28.32552,0,0,0,0,0,0,0,0,0,0,46.38694,0,0,0,0,299.8381,48.90392,46.38694,0,46.38694,179.5559,42.75133,0.1216716,0,37.10955,0,95.29086
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,60.40823,51.25782,32.53145,68.86154,68.7,0,-1,0,68.7,87.93047,0,0.161541,7.047695,60.40823,72.31579,68.7,0,0,253.4512,90.65217,0,11.90756,-11.90756,167.0043,39.76284,0.1216716,75.7477,48.32658,0,151.0604
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,77.68061,62.98688,36.91264,21.36143,21.36143,0,0,0,21.36143,363.6489,0,0,0,77.68061,22.48572,21.36143,0,0,266.6818,78.74461,55.19489,0,55.19489,219.3667,52.23007,0.1216086,23.49757,62.14449,0,156.4252
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,84.07767,70.23802,40.51905,2.972493,2.972493,0,0,0,2.972493,2828.524,0,0,0,84.07767,3.12894,2.972493,0,0,211.4869,128.42,80.94874,0,80.94874,296.1615,70.51449,0.1215164,3.269742,67.26214,0,212.4977
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,89.97259,77.16238,43.68272,19.36203,19.36203,0,0,0,19.36203,464.6856,0,0,0,89.97259,20.38109,19.36203,0,0,130.5382,201.2739,69.5915,0,69.5915,362.1817,86.23357,0.1214371,21.29824,71.97807,0,291.2465
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,80.68493,76.61746,46.71727,19.45297,19.45297,0,0,0,19.45297,414.7692,0,0,0,80.68493,20.47681,19.45297,0,0,60.94667,263.9062,60.20811,0,60.20811,419.3002,99.83318,0.1213687,21.39827,64.54794,0,344.5912
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,70.55048,74.2459,48.56198,44.15467,44.15467,0,-1,0,44.15467,159.7803,23.33331,0,0,70.55048,46.47861,44.15467,0,0,0.7385615,318.0935,0.7385615,0,0.7385615,420.0009,100,0.1213679,48.57014,56.44038,0,388.644
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,56.07697,68.89212,49.26297,10.76279,10.76279,0,-1,0,10.76279,521.0264,44.74771,0,0,56.07697,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1213679,11.83907,44.86157,0,374.8352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,35.30339,61.67872,49.93629,0,0,0,-1,0,0,0,35.30339,0,0,35.30339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213679,0,28.24271,0,354.0616
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.76949,53.57084,48.9217,35.16039,35.16039,0,-1,0,35.16039,42.00603,0,0,0,14.76949,37.01094,35.16039,0,0,0,318.7582,0,22.24146,-22.24146,396.5563,94.41798,0.1213679,38.67643,11.81559,0,333.5277
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.94249,45.94249,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.71273,296.5168,0,59.79172,-59.79172,333.5303,79.41181,0.1213679,62.48235,0,0,296.5168
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.11086,43.11086,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.14797,236.7251,0,6.616553,-6.616553,326.5558,77.75123,0.1213679,6.914298,0,0,236.7251
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.98944,40.98944,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.4997,230.1085,0,9.626837,-9.626837,316.4082,75.33514,0.1213679,10.06005,0,0,230.1085
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.94182,38.94182,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.1962,220.4817,0,55.89972,-55.89972,257.4848,61.30577,0.1213679,58.4152,0,0,220.4817
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.86652,36.86652,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.307,164.5819,0,10.99131,-10.99131,245.8989,58.54725,0.1213679,11.48591,0,0,164.5819
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.06793,35.06793,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.5195,153.5906,0,25.1816,-25.1816,219.3552,52.22732,0.1213679,26.31477,0,0,153.5906
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.72129,33.72129,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.4991,128.409,0,15.1788,-15.1788,203.3553,48.41784,0.1213679,15.86185,0,0,128.409
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.37465,32.37465,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.3644,113.2302,0,28.22856,-28.22856,173.5998,41.33321,0.1213679,29.49884,0,0,113.2302
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.20326,31.20326,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.7295,85.00168,0,14.74903,-14.74903,158.053,37.63158,0.1213679,15.41273,0,0,85.00168
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.11488,30.11488,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.1173,70.25266,0,13.45892,-13.45892,143.866,34.25375,0.1213679,14.06457,0,0,70.25266
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.0265,29.0265,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.0717,56.79373,0,10.22733,-10.22733,133.0855,31.68695,0.1213679,10.68756,0,0,56.79373
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.1226,28.1226,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.4354,46.5664,0,10.49645,-10.49645,122.0212,29.05262,0.1213679,10.96879,0,0,46.5664
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.32015,27.32015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.0981,36.06995,0,0,0,122.0212,29.05262,0.1213679,0,0,0,36.06995
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.782911,27.43647,26.42546,37.25388,37.25388,81,0,22.761,37.25388,10.15441,0,0,0,3.782911,0,0,43.74612,41.55882,314.0981,36.06995,45.34173,0,45.34173,165.0362,39.29425,0.1214409,40.97926,3.026329,81,39.85287
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.15999,30.6642,28.16872,27.21969,27.21969,81,0,22.761,27.21969,33.65207,0,0,0,9.15999,0,0,53.7803,51.09129,268.7563,76.87751,60.25128,0,60.25128,222.1956,52.9036,0.1215322,29.94166,7.327992,81,86.03751
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.18789,36.08746,32.37465,4.496207,4.496207,0,-1,0,4.496207,293.3115,0,0,0,13.18789,4.732849,4.496207,0,0,208.5051,131.1037,8.455041,0,8.455041,230.2167,54.8134,0.1215226,4.945827,10.55031,0,144.2915
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.34356,42.98217,36.70972,41.49603,41.49603,0,0,0,41.49603,51.43518,7.105427E-15,0,0,21.34356,43.68003,41.49603,0,0,200.05,138.7132,0,22.33647,-22.33647,206.672,49.20752,0.1215226,45.64563,17.07485,0,160.0568
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.06382,49.53094,40.31613,13.5685,13.5685,0,0,0,13.5685,221.5706,0,0,0,30.06382,14.28263,13.5685,0,0,224.8683,116.3767,15.78118,0,15.78118,221.6434,52.77212,0.1215046,14.92535,24.05105,0,146.4405
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.902,49.58197,43.4798,0,0,0,0,0,0,0,0,0,0,19.902,0,0,0,0,209.0871,130.5798,19.902,0,19.902,240.524,57.26752,0.121482,0,15.9216,0,150.4818
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.384101,48.48553,46.54202,28.44577,28.44577,0,0,0,28.44577,22.44306,0,3.552714E-15,0,6.384101,29.94291,28.44577,0,0,189.1852,148.4916,0,23.55881,-23.55881,215.6909,51.35487,0.121482,31.29034,5.107281,0,154.8757
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4702666,48.5207,48.37751,0,0,0,-1,0,0,0,0,0,0,0.4702666,0,0,0,0,215.3616,124.9328,0.4702666,0,0.4702666,216.137,51.46109,0.1214815,0,0.3762133,0,125.403
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.220681,51.00367,49.0785,47.60267,47.60267,0,-1,0,47.60267,13.06792,0,0,0,6.220681,50.10807,47.60267,0,0,214.8913,125.356,0,43.88739,-43.88739,169.8756,40.4465,0.1214815,52.36294,4.976544,0,131.5767
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3377305,49.88324,49.77949,20.86847,20.86847,0,-1,0,20.86847,1.618377,0,0,0,0.3377305,21.96681,20.86847,0,0,263.6551,81.46863,0,21.62908,-21.62908,147.0766,35.01817,0.1214815,22.95532,0.2701844,0,81.80636
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.153787,49.12683,48.77412,0,0,0,-1,0,0,0,0,0,0,1.153787,0,0,0,0,287.6874,59.83955,1.153787,0,1.153787,148.1712,35.27878,0.1214802,0,0.9230293,0,60.99333
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.5336,60.87795,0,0,0,148.1712,35.27878,0.1214802,0,0,0,60.87795
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.0094,43.0094,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,286.5336,60.87795,0,5.000198,-5.000198,142.9005,34.02386,0.1214802,5.225207,0,0,60.87795
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.86032,40.86032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0894,55.87775,0,0,0,142.9005,34.02386,0.1214802,0,0,0,55.87775
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.83113,38.83113,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,292.0894,55.87775,0,19.716,-19.716,122.118,29.07566,0.1214802,20.60322,0,0,55.87775
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.75584,36.75584,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,313.9961,36.16175,0,3.226084,-3.226084,118.7174,28.26599,0.1214802,3.371258,0,0,36.16175
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.96647,34.96647,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,317.5806,32.93567,0,8.21863,-8.21863,110.0542,26.20333,0.1214802,8.588469,0,0,32.93567
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.61983,33.61983,35.24247,23.48119,0,-1,0,23.48119,0,0,11.76128,15.28552,0,24.71704,23.48119,0,0,326.7124,24.71704,0,24.71704,-24.71704,84.00017,20,0.1214802,38.76671,0,0,24.71704
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.24552,32.24552,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214802,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.07413,31.07413,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214802,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.01342,30.01342,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214802,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.89738,28.89738,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214802,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.99347,27.99347,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.121557,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.1818,27.1818,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1216365,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.14705,31.53058,26.28711,0,0,72.31579,0,20.56389,0,0,0,0,0,19.14705,0,0,72.31579,68.7,238.352,104.2414,87.84705,0,87.84705,277.2193,66.00446,0.1216734,0,15.31764,81,123.3885
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.36864,36.02309,28.03959,35.82642,35.82642,81,0,22.761,35.82642,79.18357,0,0,0,28.36864,0,0,45.17358,42.9149,150.5049,183.3038,71.28354,0,71.28354,344.8448,82.10574,0.1217517,39.40907,22.69491,81,211.6724
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.14789,44.10051,32.21785,0,0,0,-1,0,0,0,0,0,0,40.14789,0,0,0,0,79.22141,247.459,40.14789,0,40.14789,382.9325,91.17421,0.1217062,0,32.11831,0,287.6068
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,56.56675,54.43419,36.52525,2.293325,2.293325,0,0,0,2.293325,2466.583,15.07921,0,0,56.56675,2.414026,2.293325,0,0,39.07351,283.5921,39.07351,0,39.07351,420.0009,100,0.1216619,2.522657,45.2534,0,340.1588
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,53.2496,57.29014,40.10398,36.08432,36.08432,0,0,0,36.08432,147.5699,15.26611,0,0,53.2496,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1216619,39.69275,42.59968,0,372.0078
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,55.57275,61.76277,43.26766,22.58784,22.58784,0,0,0,22.58784,246.0295,31.79608,0,0,55.57275,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1216619,24.84662,44.4582,0,374.331
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,56.70591,65.73583,46.32988,34.89646,34.89646,0,0,0,34.89646,162.4976,19.9728,0,0,56.70591,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1216619,38.38611,45.36473,0,375.4641
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,66.76205,72.12938,48.20226,44.45578,44.45578,0,-1,0,44.45578,150.1763,19.9665,0,0,66.76205,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1216619,48.90136,53.40964,0,385.5203
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,56.49921,68.64497,48.90325,78.36659,68.7,0,-1,0,68.7,82.24049,0,9.666595,17.50325,56.49921,72.31579,68.7,0,0,0,318.7582,0,15.81657,-15.81657,403.3287,96.03045,0.1216619,86.20325,45.19937,0,375.2574
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.37908,58.53436,49.62269,15.12215,15.12215,0,-1,0,15.12215,181.0528,0,0,0,27.37908,15.91806,15.12215,0,0,17.57397,302.9417,11.46102,0,11.46102,414.2016,98.61922,0.1216489,16.63437,21.90326,0,330.3207
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.11429,54.02073,48.61732,0.8212879,0.8212879,0,-1,0,0.8212879,2083.835,10.13682,0,0,17.11429,0.8645136,0.8212879,0,0,6.11295,313.2566,6.11295,0,6.11295,420.0009,100,0.1216419,0.9034167,13.69143,0,330.3708
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,45.68423,45.68423,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1216419,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.88027,42.88027,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1216419,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.77731,40.77731,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1216419,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.72968,38.72968,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1216419,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,36.65438,36.65438,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1216419,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.86501,34.86501,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1216419,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,33.51837,33.51837,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1216419,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,32.14406,32.14406,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1216419,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.97267,30.97267,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1216419,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.91196,29.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1216419,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.79592,28.79592,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1216419,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.88279,27.88279,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1216687,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,27.05267,27.05267,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.1217221,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.749659,28.80325,26.17643,18.83669,18.83669,81,0,22.761,18.83669,51.75886,0,0,0,9.749659,0,0,62.1633,59.05514,254.5134,89.69614,68.80479,0,68.80479,243.8222,58.05278,0.1218031,20.72036,7.799726,81,99.44579
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.10994,32.6271,27.91046,32.71317,32.71317,81,0,22.761,32.71317,52.30292,0,0,0,17.10994,0,0,48.28683,45.87249,185.7086,151.6205,62.98243,0,62.98243,303.5725,72.27903,0.1218906,35.98449,13.68795,81,168.7304
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.31767,43.34797,32.06105,5.733514,5.733514,0,-1,0,5.733514,668.3103,0,0,0,38.31767,6.035278,5.733514,0,0,122.7262,208.3046,32.28239,0,32.28239,334.1983,79.57086,0.121854,6.306866,30.65413,0,246.6223
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,62.27563,56.30674,36.34078,17.20489,17.20489,0,0,0,17.20489,361.9648,0,0,0,62.27563,18.11041,17.20489,0,0,90.44382,237.3588,44.16522,0,44.16522,376.0971,89.54675,0.121804,18.92537,49.8205,0,299.6344
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,66.54836,62.1011,39.90107,55.98763,55.98763,0,0,0,55.98763,118.8626,0,0,0,66.54836,58.93435,55.98763,0,0,46.2786,277.1075,7.614007,0,7.614007,383.3204,91.26658,0.1217953,61.5864,53.23869,0,343.6559
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,61.22496,63.75386,43.09241,0,0,0,0,0,0,0,22.56037,0,0,61.22496,0,0,0,0,38.6646,283.9601,38.6646,0,38.6646,420.0009,100,0.1217516,0,48.97997,0,345.1851
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,53.92204,64.42895,46.14541,26.07807,26.07807,0,0,0,26.07807,206.7716,26.47144,0,0,53.92204,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1217516,28.68588,43.13763,0,372.6803
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,65.86813,71.519,48.01779,15.9635,15.9635,0,-1,0,15.9635,412.6171,49.06445,0,0,65.86813,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1217516,17.55985,52.6945,0,384.6263
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,45.64938,64.20002,48.74645,18.5586,18.5586,0,-1,0,18.5586,245.9743,26.11401,0,0,45.64938,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1217516,20.41446,36.5195,0,364.4076
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.85162,53.83374,49.46589,50.37178,50.37178,0,-1,0,50.37178,27.49877,0,7.105427E-15,0,13.85162,53.02293,50.37178,0,0,0,318.7582,0,39.17131,-39.17131,378.7107,90.16902,0.1217516,55.40896,11.0813,0,332.6098
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.112878,50.34416,48.46052,15.75272,15.75272,0,-1,0,15.75272,38.80522,0,3.552714E-15,0,6.112878,16.58181,15.75272,0,0,43.52367,279.5869,0,10.46894,-10.46894,367.6754,87.5416,0.1217516,17.328,4.890303,0,285.6998
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,45.5551,45.5551,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.15582,269.118,0,38.39702,-38.39702,327.2014,77.90495,0.1217516,40.12489,0,0,269.118
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.77881,42.77881,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.81918,230.721,0,13.89588,-13.89588,312.5539,74.41744,0.1217516,14.5212,0,0,230.721
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,40.67585,40.67585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.259,216.8251,0,0,0,312.5539,74.41744,0.1217516,0,0,0,216.8251
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,38.62822,38.62822,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.259,216.8251,0,15.96198,-15.96198,295.7285,70.4114,0.1217516,16.68027,0,0,216.8251
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,36.55292,36.55292,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.9946,200.8631,0,4.610723,-4.610723,290.8683,69.25423,0.1217516,4.818205,0,0,200.8631
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.76355,34.76355,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.1176,196.2524,0,16.98389,-16.98389,272.9658,64.99171,0.1217516,17.74816,0,0,196.2524
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,33.40769,33.40769,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.9886,179.2685,0,11.2273,-11.2273,261.1311,62.17396,0.1217516,11.73252,0,0,179.2685
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.4634,168.0412,0,0,0,261.1311,62.17396,0.1217516,0,0,0,168.0412
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.87121,30.87121,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.4634,168.0412,0,1.010957,-1.010957,260.0655,61.92023,0.1217516,1.05645,0,0,168.0412
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.8105,29.8105,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.5867,167.0302,0,31.90049,-31.90049,226.4394,53.91404,0.1217516,33.33601,0,0,167.0302
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.71291,28.71291,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.0316,135.1297,0,18.24707,-18.24707,207.2053,49.33451,0.1217516,19.06818,0,0,135.1297
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.78133,27.78133,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.3062,116.8827,0,52.44253,-52.44253,151.9261,36.1728,0.1217516,54.80244,0,0,116.8827
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.95121,26.95121,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.5756,64.44016,0,39.86288,-39.86288,109.9069,26.16826,0.1217516,41.65671,0,0,64.44016
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.29678,29.39983,26.07497,48.254,48.254,81,0,22.761,48.254,25.48345,0,0,0,12.29678,0,0,32.746,31.1087,326.8677,24.57728,43.40548,0,43.40548,151.085,35.97254,0.1218185,53.0794,9.837428,81,36.87407
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.912,36.50642,27.78133,44.38995,44.38995,81,0,22.761,44.38995,69.6374,0,0,0,30.912,0,0,36.61005,34.77955,283.4622,63.64222,65.69155,0,65.69155,213.4054,50.81071,0.1219027,48.82894,24.7296,81,94.55421
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,65.76204,52.45156,31.90425,23.50229,23.50229,0,-1,0,23.50229,279.8112,0,0,0,65.76204,24.73925,23.50229,0,0,217.7707,122.7646,41.02279,0,41.02279,252.3231,60.0768,0.1218563,25.85252,52.60963,0,188.5267
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,79.66096,62.88557,36.16553,42.18162,42.18162,0,0,0,42.18162,188.8523,0,0,0,79.66096,44.4017,42.18162,0,0,176.7479,159.6851,35.25926,0,35.25926,285.7729,68.04104,0.1218165,46.39978,63.72877,0,239.3461
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,67.37029,62.24028,39.74427,41.165,41.165,0,0,0,41.165,163.6592,0,0,0,67.37029,43.33158,41.165,0,0,141.4886,191.4185,24.03872,0,24.03872,308.5781,73.47083,0.1217893,45.2815,53.89624,0,258.7888
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,66.28935,65.56629,42.90794,32.12397,32.12397,0,0,0,32.12397,206.3548,0,0,0,66.28935,33.81471,32.12397,0,0,117.4499,213.0533,32.47464,0,32.47464,339.3862,80.80608,0.1217527,35.33637,53.03148,0,279.3427
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,54.34743,64.39331,45.97016,34.88945,34.88945,0,0,0,34.88945,155.7704,0,0,0,54.34743,36.72574,34.88945,0,0,84.97527,242.2805,17.62169,0,17.62169,356.1036,84.78641,0.1217328,38.3784,43.47794,0,296.6279
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,47.88634,64.02412,47.83332,26.98195,26.98195,0,-1,0,26.98195,177.4754,0,0,0,47.88634,28.40205,26.98195,0,0,67.35358,258.14,19.48428,0,19.48428,374.588,89.18745,0.1217108,29.68015,38.30907,0,306.0263
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,50.77929,66.00002,48.58965,34.31103,34.31103,0,-1,0,34.31103,147.997,0,0,0,50.77929,36.11687,34.31103,0,0,47.86929,275.6759,14.66242,0,14.66242,388.498,92.49934,0.1216943,37.74213,40.62344,0,326.4551
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.70703,58.32377,49.31831,48.9644,48.9644,0,-1,0,48.9644,56.58607,0,7.105427E-15,0,27.70703,51.54147,48.9644,0,0,33.20687,288.872,0,23.83444,-23.83444,363.3743,86.51752,0.1216943,53.86084,22.16562,0,316.5791
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.67869,53.25641,48.33139,0,0,0,-1,0,0,0,0,0,0,15.67869,0,0,0,0,59.68959,265.0376,15.67869,0,15.67869,378.2484,90.05897,0.1216766,0,12.54295,0,280.7163
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,45.44442,45.44442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.0109,279.1484,0,0,0,378.2484,90.05897,0.1216766,0,0,0,279.1484
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,42.67735,42.67735,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,44.0109,279.1484,0,28.01472,-28.01472,348.7183,83.02801,0.1216766,29.27539,0,0,279.1484
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,40.57439,40.57439,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,75.13837,251.1337,0,65.26706,-65.26706,279.9208,66.64767,0.1216766,68.20407,0,0,251.1337
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,38.52676,38.52676,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,147.6573,185.8666,0,5.75659,-5.75659,273.8528,65.20293,0.1216766,6.015637,0,0,185.8666
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,36.45146,36.45146,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,154.0535,180.11,0,24.7891,-24.7891,247.7228,58.98151,0.1216766,25.90461,0,0,180.11
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.65287,34.65287,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,181.597,155.3209,0,42.45676,-42.45676,202.9695,48.32597,0.1216766,44.36732,0,0,155.3209
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.30623,33.30623,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,228.7712,112.8642,0,38.79853,-38.79853,162.0722,38.58855,0.1216766,40.54446,0,0,112.8642
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.93192,31.93192,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,271.8806,74.06565,0,19.3654,-19.3654,141.6593,33.72834,0.1216766,20.23684,0,0,74.06565
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.74208,30.74208,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,293.3977,54.70025,0,17.08456,-17.08456,123.6506,29.44056,0.1216766,17.85336,0,0,54.70025
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.68138,29.68138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.3806,37.6157,0,0,0,123.6506,29.44056,0.1216766,0,0,0,37.6157
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.58377,28.58377,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,312.3806,37.6157,0,5.013811,-5.013811,118.3656,28.18222,0.1216766,5.239432,0,0,37.6157
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.6522,27.6522,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,317.9515,32.60188,0,5.992314,-5.992314,112.0491,26.67831,0.1216766,6.261968,0,0,32.60188
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.82208,26.82208,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,0,23.57946,22.40048,0,0,324.6096,26.60957,0,23.57946,-23.57946,87.19419,20.76048,0.1216766,24.64053,0,0,26.60957
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.17872,31.75346,25.94584,17.88212,17.88212,81,0,22.761,17.88212,118.4352,0,0,0,21.17872,0,0,63.11788,59.96199,350.809,3.030113,81.14072,0,81.14072,164.171,39.08826,0.1217433,19.67033,16.94298,81,24.20884
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.18081,42.33962,27.6522,60.11565,60.11565,81,0,22.761,60.11565,83.47378,0,0,0,50.18081,0,0,20.88435,19.84013,269.6683,76.05676,70.02094,0,70.02094,230.5987,54.90435,0.1218224,66.12722,40.14465,81,126.2376
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,68.25954,53.18888,31.75667,57.70331,57.70331,0,-1,0,57.70331,118.294,0,0,0,68.25954,60.74033,57.70331,0,0,199.6474,139.0756,7.519211,0,7.519211,237.7321,56.60276,0.1218139,63.47364,54.60763,0,207.3351
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,84.3391,64.6506,36.00873,12.36115,12.36115,0,0,0,12.36115,682.2914,0,0,0,84.3391,13.01174,12.36115,0,0,192.1282,145.8429,71.32735,0,71.32735,305.3991,72.71394,0.1217336,13.59727,67.47128,0,230.182
