Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,30.77181,30.77181,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,29.71071,29.71071,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,28.63084,28.63084,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,27.65425,27.65425,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.76218,26.76218,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.105436,27.73487,25.83255,17.45969,17.45969,0,0,0,17.45969,40.69622,0,3.552714E-15,0,7.105436,18.37863,17.45969,0,0,231.6447,110.278,0,11.27319,-11.27319,188.3604,44.84761,0,19.20566,5.684349,0,117.3834
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.62316,31.72164,27.43828,17.89183,17.89183,0,0,0,17.89183,87.32007,0,0,0,15.62316,18.83351,17.89183,0,0,244.1705,99.00476,0,3.210348,-3.210348,184.9763,44.0419,0,19.68102,12.49853,0,114.6279
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.17101,39.94311,31.53242,37.14302,37.14302,0,-1,0,37.14302,78.53699,0,0,0,29.17101,39.09792,37.14302,0,0,247.7376,95.79442,0,9.926906,-9.926906,174.5125,41.55051,0,40.85732,23.33681,0,124.9654
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.192095,37.7758,35.72986,11.18036,11.18036,0,0,0,11.18036,64.32795,0,0,0,7.192095,11.7688,11.18036,0,0,258.7675,85.86751,0,4.576703,-4.576703,169.6882,40.40187,0,12.29839,5.753676,0,93.05961
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.720241,40.95792,39.29815,44.99193,44.99193,0,0,0,44.99193,12.71393,0,7.105427E-15,0,5.720241,47.35993,44.99193,0,0,263.8527,81.29081,0,41.63969,-41.63969,125.7961,29.9514,0,49.49112,4.576192,0,87.01105
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.26139,51.70098,42.60351,39.03371,39.03371,0,0,0,39.03371,74.96442,0,0,0,29.26139,41.08812,39.03371,0,0,310.119,39.65112,0,11.82673,-11.82673,113.3297,26.9832,0,42.93708,23.40911,0,68.91251
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.5374,53.82004,45.76802,29.63541,29.63541,81,0,22.761,29.63541,86.17193,0,0,0,25.5374,0,0,51.36459,48.79636,323.2598,27.8244,74.33376,0,74.33376,183.8489,43.77345,0.2297408,32.59895,20.42992,81,53.3618
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,10.98558,51.1525,47.74936,18.0029,18.0029,0,-1,0,18.0029,61.02117,0,0,0,10.98558,18.95042,18.0029,0,0,248.926,94.72478,0,7.964841,-7.964841,175.4532,41.77448,0.2297408,19.80319,8.788465,0,105.7104
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.247922,50.52198,48.59448,0,0,0,-1,0,0,0,0,0,0,6.247922,0,0,0,0,257.7759,86.75994,6.247922,0,6.247922,181.3805,43.18574,0.2119278,0,4.998337,0,93.00787
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.12975,53.22075,49.41143,24.06969,24.06969,0,-1,0,24.06969,50.39428,0,0,0,12.12975,25.33652,24.06969,0,0,251.528,92.38307,0,13.20677,-13.20677,167.4593,39.87119,0.2119278,26.47666,9.703797,0,104.5128
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.481016,50.51872,48.51936,0,0,0,-1,0,0,0,0,0,0,6.481016,0,0,0,0,266.2021,79.17631,6.481016,0,6.481016,173.6078,41.3351,0.1961517,0,5.184813,0,85.65732
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,45.6929,45.6929,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,259.7211,85.00922,0,22.22518,-22.22518,150.1803,35.75716,0.1961517,23.22532,0,0,85.00922
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,43.02607,43.02607,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,284.4158,62.78403,0,30.73642,-30.73642,117.7813,28.04312,0.1961517,32.11956,0,0,62.78403
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,40.8851,40.8851,40.73093,30.44524,0,-1,0,30.44524,0,0,10.28569,14.35879,0,32.04762,30.44524,0,0,318.5674,32.04762,0,32.04762,-32.04762,84.00017,20,0.1961517,44.80402,0,0,32.04762
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,38.80046,38.80046,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,36.65949,36.65949,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,34.78144,34.78144,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,33.35413,33.35413,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.92681,31.92681,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,30.74364,30.74364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,29.68254,29.68254,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,28.60266,28.60266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1961517,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,27.65425,27.65425,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2160954,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,26.7434,26.7434,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2151622,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.80166,28.72264,25.81377,11.413,11.413,81,0,22.761,11.413,94.64355,0,0,0,10.80166,0,0,69.58701,66.10765,216.7758,123.66,76.90932,0,76.90932,287.3118,68.40744,0.2169192,12.5543,8.641332,81,134.4617
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.86305,35.50714,27.41011,7.556548,7.556548,79.87234,0,22.4757,7.556548,381.9608,0,0,0,28.86305,0,0,72.31579,68.7,139.8665,192.8784,97.56305,0,97.56305,379.8683,90.44465,0.2058828,8.312203,23.09044,81,221.7414
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,50.11377,46.57294,31.50425,8.910165,8.910165,0,-1,0,8.910165,562.4337,0,0,0,50.11377,9.379121,8.910165,0,0,42.30344,280.6851,40.73465,0,40.73465,418.5125,99.64565,0.1868081,9.801181,40.09101,0,330.7989
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,75.01896,60.41875,35.6829,0,0,0,0,0,0,0,73.45017,0,0,75.01896,0,0,0,0,1.568788,317.3463,1.568788,0,1.568788,420.0009,100,0.1861439,0,60.01517,0,392.3653
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,88.90622,70.79542,39.24181,0,0,0,0,0,0,0,88.90622,0,0,88.90622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861439,0,71.12498,0,407.6644
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,91.07361,76.18814,42.54717,24.1902,24.1902,0,0,0,24.1902,376.4897,65.61024,0,0,91.07361,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1861439,26.60922,72.85889,0,409.8318
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,83.14389,76.49455,45.71168,43.95524,43.95524,0,0,0,43.95524,189.1558,36.87522,0,0,83.14389,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1861439,48.35076,66.51511,0,401.9021
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,81.21381,78.17494,47.72119,42.47823,42.47823,0,-1,0,42.47823,191.1892,36.49987,0,0,81.21381,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1861439,46.72606,64.97104,0,399.972
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,60.97207,70.09587,48.56631,11.26202,11.26202,0,-1,0,11.26202,541.3953,49.11731,0,0,60.97207,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1861439,12.38823,48.77766,0,379.7303
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.30942,57.56718,49.38326,26.25131,26.25131,0,-1,0,26.25131,96.41203,0,0,0,25.30942,27.63296,26.25131,0,0,0,318.7582,0,2.323537,-2.323537,417.5516,99.41685,0.1861439,28.87644,20.24754,0,344.0677
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.21544,54.6101,48.51936,36.90159,36.90159,0,-1,0,36.90159,52.07212,0,0,0,19.21544,38.84378,36.90159,0,0,2.581708,316.4347,0,19.62834,-19.62834,396.8615,94.49065,0.1861439,40.59175,15.37235,0,335.6501
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,45.71168,45.71168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39097,296.8063,0,0,0,396.8615,94.49065,0.1861439,0,0,0,296.8063
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,43.02607,43.02607,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,24.39097,296.8063,0,8.707522,-8.707522,387.683,92.30529,0.1861439,9.09936,0,0,296.8063
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,40.91327,40.91327,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,34.066,288.0988,0,22.92944,-22.92944,363.5132,86.5506,0.1861439,23.96127,0,0,288.0988
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,38.81924,38.81924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.54316,265.1694,0,0,0,363.5132,86.5506,0.1861439,0,0,0,265.1694
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,36.65949,36.65949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.54316,265.1694,0,0,0,363.5132,86.5506,0.1861439,0,0,0,265.1694
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,34.80961,34.80961,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,59.54316,265.1694,0,26.21345,-26.21345,335.8818,79.97171,0.1861439,27.39306,0,0,265.1694
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,33.35413,33.35413,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,88.66921,238.9559,0,31.97428,-31.97428,302.178,71.947,0.1861439,33.41312,0,0,238.9559
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,31.92681,31.92681,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,124.1962,206.9817,0,3.410285,-3.410285,298.5832,71.0911,0.1861439,3.563748,0,0,206.9817
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,30.74364,30.74364,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,127.9854,203.5714,0,8.47915,-8.47915,289.6454,68.96306,0.1861439,8.860712,0,0,203.5714
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,29.68254,29.68254,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,137.4067,195.0922,0,46.16068,-46.16068,240.9878,57.37793,0.1861439,48.23791,0,0,195.0922
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,28.63084,28.63084,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,188.6963,148.9315,0,31.98588,-31.98588,207.2717,49.35031,0.1861439,33.42524,0,0,148.9315
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,27.65425,27.65425,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,224.2362,116.9457,0,48.45237,-48.45237,156.1984,37.19003,0.1861439,50.63272,0,0,116.9457
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,26.7434,26.7434,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,278.0721,68.4933,0,18.76503,-18.76503,136.4184,32.4805,0.1861439,19.60945,0,0,68.4933
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.05899,32.14243,25.80437,0,0,0,0,0,0,0,0,0,0,23.05899,0,0,0,0,298.9222,49.72827,23.05899,0,23.05899,158.2941,37.68898,0.1768993,0,18.4472,0,72.78726
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.6408,40.60519,27.39132,24.29147,24.29147,0,0,0,24.29147,187.8882,0,0,0,45.6408,25.56996,24.29147,0,0,275.8632,70.48137,20.07084,0,20.07084,177.3349,42.22252,0.1695691,26.72061,36.51265,0,116.1222
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,63.41409,51.09435,31.4573,32.46776,32.46776,0,-1,0,32.46776,195.314,0,0,0,63.41409,34.17659,32.46776,0,0,255.7923,88.54512,29.2375,0,29.2375,205.0721,48.82658,0.1599162,35.71453,50.73127,0,151.9592
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,84.00576,64.03105,35.62656,21.77166,21.77166,0,0,0,21.77166,385.8492,0,0,0,84.00576,22.91753,21.77166,0,0,226.5548,114.8589,61.08822,0,61.08822,263.0254,62.62498,0.1429176,23.94882,67.20461,0,198.8646
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,94.41579,73.29768,39.16668,62.15334,62.15334,0,0,0,62.15334,151.9078,0,0,0,94.41579,65.42457,62.15334,0,0,165.4666,169.8383,28.99122,0,28.99122,290.5289,69.17342,0.1360541,68.36867,75.53263,0,264.2541
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,95.92227,78.568,42.49083,13.31369,13.31369,0,0,0,13.31369,720.4783,0,0,0,95.92227,14.01441,13.31369,0,0,136.4754,195.9304,81.90785,0,81.90785,368.2335,87.67448,0.1197997,14.64506,76.73782,0,291.8526
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,91.9427,80.8988,45.6929,21.86214,21.86214,0,0,0,21.86214,420.5567,14.36239,0,0,91.9427,23.01278,21.86214,0,0,54.56753,269.6475,54.56753,0,54.56753,420.0009,100,0.1109676,24.04835,73.55415,0,361.5901
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,82.47859,78.75929,47.69302,13.82816,13.82816,0,-1,0,13.82816,596.4538,67.92264,0,0,82.47859,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1109676,15.21098,65.98287,0,401.2368
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,64.79363,71.68396,48.53814,38.28138,38.28138,0,-1,0,38.28138,169.2563,24.49745,0,0,64.79363,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1109676,42.10951,51.83491,0,383.5518
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,45.42921,64.86245,49.41143,32.43414,32.43414,0,-1,0,32.43414,140.066,11.288,0,0,45.42921,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1109676,35.67756,36.34336,0,364.1874
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,21.89439,55.52054,48.53814,77.7363,68.7,0,-1,0,68.7,31.86956,0,9.036301,16.80993,21.89439,72.31579,68.7,0,0,0,318.7582,0,50.4214,-50.4214,366.852,87.34554,0.1109676,85.50993,17.51551,0,340.6526
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,45.73985,45.73985,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,56.02378,268.3368,0,34.46741,-34.46741,330.5202,78.69512,0.1109676,36.01844,0,0,268.3368
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.3209,233.8694,0,0,0,330.5202,78.69512,0.1109676,0,0,0,233.8694
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,40.93205,40.93205,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,94.3209,233.8694,0,33.84739,-33.84739,294.8419,70.20031,0.1109676,35.37053,0,0,233.8694
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,38.81924,38.81924,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,131.9291,200.022,0,37.33125,-37.33125,255.4913,60.83114,0.1109676,39.01116,0,0,200.022
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,36.68766,36.68766,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,173.4083,162.6908,0,51.66924,-51.66924,201.0271,47.86351,0.1109676,53.99435,0,0,162.6908
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,34.83778,34.83778,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,230.8185,111.0215,0,33.65303,-33.65303,165.5537,39.41748,0.1109676,35.16742,0,0,111.0215
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,33.3823,33.3823,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,268.2108,77.36851,0,12.42304,-12.42304,152.4587,36.29962,0.1109676,12.98208,0,0,77.36851
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,31.92681,31.92681,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,282.0142,64.94547,0,46.3258,-46.3258,103.627,24.67305,0.1109676,48.41046,0,0,64.94547
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,30.77181,30.77181,38.04917,17.68868,0,-1,0,17.68868,0,0,20.36048,24.1654,0,18.61967,17.68868,0,0,333.4873,18.61967,0,18.61967,-18.61967,84.00017,20,0.1109676,41.85408,0,0,18.61967
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,29.71071,29.71071,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109676,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,28.65901,28.65901,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109676,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,27.65425,27.65425,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1239851,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,26.7434,26.7434,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1337627,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.217975,27.46646,25.80437,0,0,72.31579,0,20.56389,0,0,0,0,0,6.217975,0,0,72.31579,68.7,245.8954,97.45233,74.91798,0,74.91798,257.7974,61.38021,0.1387608,0,4.97438,81,103.6703
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.70907,33.37474,27.36315,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3912.209,0,0,0,21.70907,0,0,72.31579,68.7,170.9775,164.8785,90.40907,0,90.40907,343.567,81.80149,0.1409773,0.6103963,17.36725,81,186.5876
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.13352,43.91277,31.4573,0,0,0,-1,0,0,0,0,0,0,42.13352,0,0,0,0,80.56839,246.2467,42.13352,0,42.13352,383.5383,91.31847,0.1353519,0,33.70681,0,288.3802
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.71875,45.0428,35.59839,71.8334,71.8334,78.21373,0,22.05607,71.8334,44.15598,0,0,0,31.71875,0,0,6.380323,6.061306,38.43488,284.1668,37.78005,0,37.78005,419.3796,99.85209,0.1400614,79.01675,25.375,81,315.8856
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.12651,42.69581,39.13852,30.93069,30.93069,0,0,0,30.93069,39.20543,0,3.552714E-15,0,12.12651,32.55862,30.93069,0,0,0.6548226,318.1689,0,20.43211,-20.43211,397.8423,94.72417,0.1400614,34.02375,9.701205,0,330.2954
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,30.26562,51.8837,42.46266,8.060841,8.060841,0,0,0,8.060841,375.4648,0,0,0,30.26562,8.485095,8.060841,0,0,23.35717,297.7368,21.78052,0,21.78052,418.5051,99.64388,0.1373265,8.866924,24.2125,0,328.0024
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,49.77277,62.32232,45.6929,25.37591,25.37591,0,0,0,25.37591,196.1418,21.48464,0,0,49.77277,26.71148,25.37591,0,0,1.576642,317.3392,1.576642,0,1.576642,420.0009,100,0.1371327,27.9135,39.81822,0,367.112
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.73928,51.36285,47.72119,34.31303,34.31303,0,-1,0,34.31303,34.21231,0,0,0,11.73928,36.11897,34.31303,0,0,0,318.7582,0,24.3797,-24.3797,394.3024,93.88133,0.1371327,37.74433,9.391421,0,330.4975
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,13.93428,52.93402,48.56631,10.56848,10.56848,0,-1,0,10.56848,131.8475,0,0,0,13.93428,11.12472,10.56848,0,0,27.08855,294.3785,2.809564,0,2.809564,396.9678,94.51595,0.1367887,11.62533,11.14742,0,308.3128
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.918101,52.22183,49.43961,0,0,0,-1,0,0,0,0,0,0,8.918101,0,0,0,0,24.27899,296.9071,8.918101,0,8.918101,405.4282,96.53033,0.1357079,0,7.134481,0,305.8252
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.292233,50.19549,48.56631,9.595729,9.595729,0,-1,0,9.595729,55.15196,0,1.776357E-15,0,5.292233,10.10077,9.595729,0,0,15.36089,304.9334,0,4.808535,-4.808535,400.3596,95.32352,0.1357079,10.5553,4.233787,0,310.2256
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,45.79619,45.79619,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,20.7037,300.1249,0,43.97737,-43.97737,354.0034,84.28635,0.1357079,45.95635,0,0,300.1249
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,43.12936,43.12936,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,69.56745,256.1475,0,27.10443,-27.10443,325.4328,77.48384,0.1357079,28.32413,0,0,256.1475
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,40.98839,40.98839,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,99.68349,229.0431,0,6.415719,-6.415719,318.67,75.87366,0.1357079,6.704426,0,0,229.0431
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,38.87559,38.87559,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,106.8121,222.6274,0,31.89854,-31.89854,285.046,67.86797,0.1357079,33.33397,0,0,222.6274
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,36.70644,36.70644,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,142.2549,190.7288,0,27.26722,-27.26722,256.3038,61.0246,0.1357079,28.49424,0,0,190.7288
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.88474,34.88474,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,172.5518,163.4616,0,27.30731,-27.30731,227.5194,54.17118,0.1357079,28.53614,0,0,163.4616
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,33.43864,33.43864,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,202.8932,136.1543,0,2.760154,-2.760154,224.61,53.47845,0.1357079,2.884362,0,0,136.1543
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.98315,31.98315,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,205.9601,133.3941,0,20.47613,-20.47613,203.0262,48.33948,0.1357079,21.39755,0,0,133.3941
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.81876,30.81876,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,228.7113,112.918,0,13.48674,-13.48674,188.81,44.95466,0.1357079,14.09364,0,0,112.918
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,29.76706,29.76706,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,243.6966,99.43129,0,53.26019,-53.26019,132.6688,31.58774,0.1357079,55.6569,0,0,99.43129
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,28.67779,28.67779,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,302.8746,46.1711,0,8.231144,-8.231144,123.9924,29.52194,0.1357079,8.601545,0,0,46.1711
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,27.67303,27.67303,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,312.0203,37.93995,35.14946,0,35.14946,157.3381,37.46138,0.1405458,48.40062,0,81,37.93995
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,26.75279,26.75279,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,276.8708,69.57447,68.7,0,68.7,222.5126,52.9791,0.14651,9.277013,0,81,69.57447
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.207685,28.27745,25.80437,0,0,72.31579,0,20.56389,0,0,0,0,0,9.207685,0,0,72.31579,68.7,208.1708,131.4045,77.90768,0,77.90768,296.4224,70.57661,0.1489686,0,7.366148,81,140.6122
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.59294,32.76891,27.36315,22.87077,22.87077,81,0,22.761,22.87077,85.66805,0,0,0,19.59294,0,0,58.12923,55.22277,130.2632,201.5214,74.81571,0,74.81571,367.3988,87.47572,0.1532508,25.15785,15.67436,81,221.1143
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.22813,37.45601,31.42913,21.21433,21.21433,0,-1,0,21.21433,100.065,0,0,0,21.22813,22.33088,21.21433,0,0,55.44744,268.8555,0,1.102745,-1.102745,366.2364,87.19897,0.1532508,23.33576,16.9825,0,290.0836
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.19559,45.16404,35.57022,14.7236,14.7236,0,0,0,14.7236,218.6665,0,0,0,32.19559,15.49853,14.7236,0,0,56.67271,267.7528,16.69706,0,16.69706,382.0766,90.97044,0.1514257,16.19596,25.75647,0,299.9484
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,27.95989,47.57193,39.11034,3.327609,3.327609,0,0,0,3.327609,840.2397,0,0,0,27.95989,3.502746,3.327609,0,0,39.97565,282.7802,24.45714,0,24.45714,405.2787,96.49474,0.1488295,3.66037,22.36791,0,310.74
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,42.88505,56.20218,42.46266,0,0,0,0,0,0,0,27.36654,0,0,42.88505,0,0,0,0,15.51851,304.7916,15.51851,0,15.51851,420.0009,100,0.1472279,0,34.30804,0,347.6766
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.650542,48.32362,45.6929,50.24729,50.24729,0,0,0,50.24729,17.21594,0,1.421085E-14,0,8.650542,52.89189,50.24729,0,0,0,318.7582,0,44.24134,-44.24134,373.3664,88.89658,0.1472279,55.27202,6.920434,0,327.4088
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,27.05588,56.401,47.72119,0,0,0,-1,0,0,0,0,0,0,27.05588,0,0,0,0,49.15705,274.5169,27.05588,0,27.05588,399.0338,95.00787,0.1445164,0,21.6447,0,301.5728
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,28.27811,57.74969,48.59448,65.70067,65.70067,0,-1,0,65.70067,43.04082,0,1.421085E-14,3.570738,28.27811,69.1586,65.70067,0,0,22.10117,298.8672,0,40.88049,-40.88049,355.942,84.74792,0.1445164,72.27074,22.62249,0,327.1453
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.2709,56.28643,49.46777,0,0,0,-1,0,0,0,0,0,0,21.2709,0,0,0,0,67.52394,257.9867,21.2709,0,21.2709,376.1214,89.55253,0.1424537,0,17.01672,0,279.2576
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.607617,51.29158,48.62265,18.96126,18.96126,0,-1,0,18.96126,45.39581,0,0,0,8.607617,19.95922,18.96126,0,0,46.25304,277.1305,0,11.3516,-11.3516,364.1557,86.70357,0.1424537,20.85739,6.886094,0,285.7381
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,45.84314,45.84314,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,58.86593,265.7789,0,2.21226,-2.21226,361.8238,86.14835,0.1424537,2.311812,0,0,265.7789
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,43.20449,43.20449,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,61.324,263.5666,0,16.9382,-16.9382,343.9694,81.8973,0.1424537,17.70041,0,0,263.5666
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,41.04473,41.04473,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,80.14421,246.6284,0,14.11956,-14.11956,329.086,78.35366,0.1424537,14.75494,0,0,246.6284
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,38.95071,38.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.83261,232.5089,0,0,0,329.086,78.35366,0.1424537,0,0,0,232.5089
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,36.79095,36.79095,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,95.83261,232.5089,0,17.65567,-17.65567,310.4753,73.92255,0.1424537,18.45018,0,0,232.5089
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,34.94108,34.94108,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,115.45,214.8532,0,23.59739,-23.59739,285.6015,68.00022,0.1424537,24.65928,0,0,214.8532
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,33.48559,33.48559,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,141.6694,191.2558,0,33.87286,-33.87286,249.8964,59.49902,0.1424537,35.39714,0,0,191.2558
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,32.03949,32.03949,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,179.3059,157.3829,0,17.58645,-17.58645,231.3586,55.08528,0.1424537,18.37784,0,0,157.3829
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,30.8751,30.8751,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,198.8464,139.7965,0,25.79646,-25.79646,204.1668,48.61104,0.1424537,26.9573,0,0,139.7965
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,29.81401,29.81401,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,227.5091,114,0,2.004781,-2.004781,202.0535,48.10789,0.1424537,2.094996,0,0,114
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,28.73413,28.73413,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,229.7366,111.9953,0,54.55964,-54.55964,144.5426,34.41484,0.1424537,57.01482,0,0,111.9953
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,27.67303,27.67303,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,290.3585,57.43562,0,38.52123,-38.52123,103.9377,24.74702,0.1424537,40.25468,0,0,57.43562
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,26.75279,26.75279,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,333.1598,18.91439,46.94339,0,46.94339,148.4721,35.35043,0.1471397,34.7445,0,81,18.91439
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.30028,31.07538,25.80437,4.147118,4.147118,76.46291,0,21.61312,4.147118,465.3901,0,0,0,19.30028,0,0,72.31579,68.7,286.2164,61.16344,88.00027,0,88.00027,231.9565,55.22763,0.1488955,4.56183,15.44022,81,80.46372
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.55772,42.14252,27.36315,0,0,72.31579,0,20.56389,0,0,0,0,0,50.55772,0,0,72.31579,68.7,198.2161,140.3637,119.2577,0,119.2577,345.0943,82.16515,0.1471067,0,40.44618,81,190.9214
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,74.68797,55.19624,31.42913,0,0,0,-1,0,0,0,0,0,0,74.68797,0,0,0,0,78.95843,247.6956,74.68797,0,74.68797,415.9495,99.03541,0.1410673,0,59.75038,0,322.3836
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,83.32786,63.67516,35.57022,21.73234,21.73234,0,0,0,21.73234,383.4278,56.18125,0,0,83.32786,22.87615,21.73234,0,0,4.270454,314.9148,4.270454,0,4.270454,420.0009,100,0.1407369,23.90558,66.66228,0,398.2427
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,86.54462,69.54856,39.11034,0,0,0,0,0,0,0,86.54462,0,0,86.54462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407369,0,69.2357,0,405.3029
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,88.1602,74.6926,42.49083,0,0,0,0,0,0,0,88.1602,0,0,88.1602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407369,0,70.52816,0,406.9184
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,89.19228,79.49722,45.71168,31.19044,31.19044,0,0,0,31.19044,285.9604,56.36024,0,0,89.19228,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1407369,34.30948,71.35382,0,407.9505
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,79.62591,77.44171,47.74936,5.491541,5.491541,0,-1,0,5.491541,1449.974,73.84534,0,0,79.62591,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1407369,6.040696,63.70073,0,398.3841
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,68.88625,73.61082,48.65083,45.60799,45.60799,0,-1,0,45.60799,151.0399,20.87785,0,0,68.88625,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1407369,50.16879,55.109,0,387.6445
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,51.78611,67.45563,49.51473,13.69374,13.69374,0,-1,0,13.69374,378.1737,37.37165,0,0,51.78611,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1407369,15.06311,41.42889,0,370.5443
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.29693,56.12984,48.66961,25.08555,25.08555,0,-1,0,25.08555,92.86992,0,0,0,23.29693,26.40584,25.08555,0,0,0,318.7582,0,3.108913,-3.108913,416.7238,99.21974,0.1407369,27.5941,18.63754,0,342.0551
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,45.89949,45.89949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.454348,315.6493,0,0,0,416.7238,99.21974,0.1407369,0,0,0,315.6493
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,43.26083,43.26083,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.454348,315.6493,0,22.11871,-22.11871,393.4086,93.66853,0.1407369,23.11405,0,0,315.6493
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,41.09168,41.09168,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,28.03069,293.5306,0,2.332973,-2.332973,390.9494,93.08301,0.1407369,2.437957,0,0,293.5306
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,39.00705,39.00705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62288,291.1976,0,0,0,390.9494,93.08301,0.1407369,0,0,0,291.1976
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,36.83791,36.83791,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,30.62288,291.1976,0,28.15376,-28.15376,361.2728,86.01715,0.1407369,29.42067,0,0,291.1976
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,35.0162,35.0162,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,61.90483,263.0439,0,9.239231,-9.239231,351.5338,83.69835,0.1407369,9.654996,0,0,263.0439
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,33.5701,33.5701,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.17065,253.8046,0,7.990309,-7.990309,343.1112,81.69299,0.1407369,8.349873,0,0,253.8046
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,32.11462,32.11462,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,81.04877,245.8143,0,17.95246,-17.95246,324.1877,77.18739,0.1407369,18.76031,0,0,245.8143
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,30.95023,30.95023,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,100.9959,227.8619,0,47.08412,-47.08412,274.5567,65.37051,0.1407369,49.2029,0,0,227.8619
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,29.89852,29.89852,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.3116,180.7778,0,8.553263,-8.553263,265.5407,63.22386,0.1407369,8.938159,0,0,180.7778
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,28.80925,28.80925,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,162.8152,172.2245,0,20.71074,-20.71074,243.7097,58.026,0.1407369,21.64273,0,0,172.2245
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,27.72937,27.72937,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,185.8272,151.5138,0,23.06028,-23.06028,219.402,52.23847,0.1407369,24.098,0,0,151.5138
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,26.80913,26.80913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.4497,128.4535,0,0,0,219.402,52.23847,0.1407369,0,0,0,128.4535
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.81828,29.88843,25.87011,0,0,0,0,0,0,0,0,0,0,14.81828,0,0,0,0,211.4497,128.4535,14.81828,0,14.81828,233.4599,55.58557,0.1396025,0,11.85462,0,143.2717
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.86604,37.29938,27.41011,11.68088,11.68088,0,0,0,11.68088,298.4882,0,0,0,34.86604,12.29566,11.68088,0,0,196.6315,141.7899,22.57038,0,22.57038,254.872,60.68369,0.1379092,12.84897,27.89283,0,176.656
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,60.3168,50.02325,31.47608,10.16775,10.16775,0,-1,0,10.16775,593.2166,0,0,0,60.3168,10.7029,10.16775,0,0,174.0611,162.1033,49.6139,0,49.6139,301.9399,71.8903,0.1343279,11.18453,48.25343,0,222.4201
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,81.6602,63.04839,35.62656,50.48217,50.48217,0,0,0,50.48217,161.7605,0,0,0,81.6602,53.13913,50.48217,0,0,124.4472,206.7558,28.52108,0,28.52108,328.9973,78.33255,0.132352,55.53038,65.32816,0,288.416
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,76.01793,65.02233,39.13852,3.213391,3.213391,0,0,0,3.213391,2365.66,0,0,0,76.01793,3.382517,3.213391,0,0,95.92609,232.4247,72.63541,0,72.63541,397.9054,94.73918,0.1275732,3.53473,60.81434,0,308.4427
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,85.59371,73.50941,42.519,0,0,0,0,0,0,0,62.30302,0,0,85.59371,0,0,0,0,23.29069,297.7966,23.29069,0,23.29069,420.0009,100,0.126113,0,68.47497,0,383.3903
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,82.19977,76.11427,45.76802,0,0,0,0,0,0,0,82.19977,0,0,82.19977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126113,0,65.75982,0,400.958
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,77.44326,76.47343,47.8057,7.555202,7.555202,0,-1,0,7.555202,1025.032,69.49042,0,0,77.44326,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.126113,8.310721,61.95461,0,396.2015
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,66.26461,72.47978,48.66961,0.7877414,0.7877414,0,-1,0,0.7877414,8411.976,65.43541,0,0,66.26461,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.126113,0.8665156,53.01169,0,385.0228
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,48.98974,66.41785,49.57107,49.07913,49.07913,0,-1,0,49.07913,99.81787,0,7.105427E-15,0,48.98974,51.66224,49.07913,0,0,0,318.7582,0,2.6725,-2.6725,417.1838,99.32927,0.126113,53.98704,39.19179,0,367.748
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.47973,56.5893,48.72595,6.721564,6.721564,0,-1,0,6.721564,364.197,14.43496,0,0,24.47973,7.07533,6.721564,0,0,2.969445,316.0857,2.969445,0,2.969445,420.0009,100,0.1259293,7.39372,19.58378,0,340.5655
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259293,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,43.33595,43.33595,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1259293,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.17619,41.17619,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1259293,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1259293,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,36.92242,36.92242,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1259293,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,35.10071,35.10071,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1259293,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,33.61705,33.61705,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1259293,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,32.17096,32.17096,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1259293,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.00657,31.00657,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1259293,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,29.94547,29.94547,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1259293,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,28.86559,28.86559,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1259293,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,27.75754,27.75754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1259293,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,26.84669,26.84669,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1259293,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.29749,32.31805,25.90767,7.689863,7.689863,0,0,0,7.689863,302.9636,0,0,0,23.29749,8.094592,7.689863,0,0,197.2282,141.2528,15.20289,0,15.20289,247.3165,58.88475,0.1249968,8.458849,18.63799,0,164.5503
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.29733,40.548,27.43828,23.67754,23.67754,0,0,0,23.67754,191.3093,0,0,0,45.29733,24.92373,23.67754,0,0,182.0253,154.9354,20.3736,0,20.3736,266.6446,63.48667,0.1237686,26.04529,36.23786,0,200.2328
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,54.84138,48.1649,31.50425,24.98467,24.98467,0,-1,0,24.98467,219.5001,0,0,0,54.84138,26.29965,24.98467,0,0,161.6517,173.2717,28.54173,0,28.54173,293.7216,69.93358,0.1220881,27.48314,43.87311,0,228.1131
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,71.94812,59.14273,35.62656,52.60313,52.60313,0,0,0,52.60313,136.7753,0,0,0,71.94812,55.37172,52.60313,0,0,133.11,198.9592,16.5764,0,16.5764,309.4474,73.6778,0.1211328,57.86345,57.55849,0,270.9073
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,75.55225,64.863,39.16668,58.55206,58.55206,0,0,0,58.55206,129.0343,0,0,0,75.55225,61.63374,58.55206,0,0,116.5336,213.878,13.91851,0,13.91851,322.6516,76.82166,0.1203422,64.40726,60.4418,0,289.4302
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,85.49986,73.50187,42.54717,0.9032415,0.9032415,0,0,0,0.9032415,9465.892,0,0,0,85.49986,0.9507805,0.9032415,0,0,102.6151,226.4046,84.54908,0,84.54908,402.8619,95.91931,0.1157529,0.9935656,68.39989,0,311.9045
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,84.97951,77.49856,45.79619,45.8109,45.8109,0,0,0,45.8109,185.5006,18.6915,0,0,84.97951,48.222,45.8109,0,0,18.06601,302.4988,18.06601,0,18.06601,420.0009,100,0.1148174,50.39199,67.9836,0,387.4783
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,77.31985,76.47504,47.85265,35.76892,35.76892,0,-1,0,35.76892,216.1649,39.66835,0,0,77.31985,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1148174,39.34582,61.85588,0,396.0781
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,61.00066,70.29716,48.72595,23.5634,23.5634,0,-1,0,23.5634,258.8788,36.19708,0,0,61.00066,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1148174,25.91974,48.80053,0,379.7589
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,41.60275,63.65751,49.62741,43.12384,43.12384,0,-1,0,43.12384,96.47273,0,0,0,41.60275,45.39351,43.12384,0,0,0,318.7582,0,3.790769,-3.790769,416.005,99.04861,0.1148174,47.43622,33.2822,0,360.361
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.03738,55.84441,48.80107,28.16978,28.16978,0,-1,0,28.16978,78.2306,0,0,0,22.03738,29.6524,28.16978,0,0,4.211965,314.9675,0,7.615011,-7.615011,407.9781,97.13744,0.1148174,30.98675,17.62991,0,337.0049
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.05912,46.05912,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,12.67309,307.3524,0,30.57801,-30.57801,375.746,89.46317,0.1148174,31.95402,0,0,307.3524
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,43.42046,43.42046,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,46.64865,276.7744,0,59.31101,-59.31101,313.2267,74.57764,0.1148174,61.98001,0,0,276.7744
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,41.25132,41.25132,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,112.5498,217.4634,0,51.49568,-51.49568,258.9455,61.65358,0.1148174,53.81298,0,0,217.4634
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,39.13852,39.13852,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,169.7672,165.9677,0,29.56389,-29.56389,227.7825,54.23381,0.1148174,30.89427,0,0,165.9677
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,36.97876,36.97876,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,202.616,136.4039,0,34.69268,-34.69268,191.2132,45.52685,0.1148174,36.25385,0,0,136.4039
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,35.14766,35.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1634,101.7112,0,0,0,191.2132,45.52685,0.1148174,0,0,0,101.7112
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,33.70156,33.70156,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,241.1634,101.7112,0,24.00864,-24.00864,165.9058,39.50131,0.1148174,25.08902,0,0,101.7112
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,32.24608,32.24608,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,267.8397,77.70254,0,26.44863,-26.44863,138.0265,32.8634,0.1148174,27.63882,0,0,77.70254
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,31.05352,31.05352,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,297.227,51.25391,0,29.74652,-29.74652,106.6709,25.39779,0.1148174,31.08512,0,0,51.25391
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,30.00181,30.00181,28.99141,20.43201,0,-1,0,20.43201,0,0,8.559393,11.45853,0,21.50738,20.43201,0,0,330.2787,21.50738,0,21.50738,-21.50738,84.00017,20,0.1148174,31.89055,0,0,21.50738
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,28.92193,28.92193,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148174,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,27.81388,27.81388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148174,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,26.88425,26.88425,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1187269,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.14612,30.05658,25.94523,37.77341,37.77341,81,0,22.761,37.77341,40.09731,0,0,0,15.14612,0,0,43.22659,41.06526,304.8567,44.3872,56.21138,0,56.21138,184.1152,43.83686,0.1227951,41.55075,12.1169,81,59.53332
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.43415,37.83468,27.46645,33.49068,33.49068,81,0,22.761,33.49068,108.7889,0,0,0,36.43415,0,0,47.50932,45.13385,248.6453,94.97744,81.568,0,81.568,261.4974,62.26116,0.1257104,36.83975,29.14732,81,131.4116
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,56.17545,48.65244,31.53242,38.05363,38.05363,0,-1,0,38.05363,147.6218,0,0,0,56.17545,40.05645,38.05363,0,0,167.0773,168.3886,16.11899,0,16.11899,276.7892,65.90206,0.1248793,41.85899,44.94035,0,224.5641
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,81.05582,62.83258,35.65474,9.676367,9.676367,0,0,0,9.676367,837.6679,0,0,0,81.05582,10.18565,9.676367,0,0,150.9583,182.8957,70.87017,0,70.87017,344.0226,81.90997,0.1213523,10.644,64.84466,0,263.9516
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,84.27526,68.6054,39.16668,14.34654,14.34654,0,0,0,14.34654,587.4255,0,0,0,84.27526,15.10163,14.34654,0,0,80.08815,246.6789,69.17364,0,69.17364,409.6464,97.53467,0.1180966,15.7812,67.42021,0,330.9542
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,93.00829,77.23069,42.60351,59.06256,59.06256,0,0,0,59.06256,157.4742,19.92266,0,0,93.00829,62.17112,59.06256,0,0,10.91451,308.9352,10.91451,0,10.91451,420.0009,100,0.1175988,64.96882,74.40662,0,401.9435
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,91.82293,81.0423,45.84314,19.63811,19.63811,0,0,0,19.63811,467.5752,71.15123,0,0,91.82293,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1175988,21.60192,73.45834,0,410.5811
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,79.73467,77.70033,47.909,16.67901,16.67901,0,-1,0,16.67901,478.054,62.17782,0,0,79.73467,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1175988,18.34691,63.78773,0,398.4929
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,65.21927,72.18479,48.80107,55.42307,55.42307,0,-1,0,55.42307,117.6753,6.879191,0,0,65.21927,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1175988,60.96538,52.17542,0,383.9775
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,45.23907,65.11652,49.70253,52.75063,52.75063,0,-1,0,52.75063,85.76025,0,0,0,45.23907,55.52698,52.75063,0,0,0,318.7582,0,10.2879,-10.2879,409.1564,97.41801,0.1175988,58.02569,36.19126,0,363.9973
