Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,39.65497,53.38001,40.91327,26.95327,26.95327,0,0,0,26.95327,147.1249,0,0,0,39.65497,28.37186,26.95327,0,0,310.6151,39.20461,11.28311,0,11.28311,136.0296,32.38792,0.1177036,29.64859,31.72398,0,78.85957
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,49.72886,61.37196,44.86656,0,0,0,0,0,0,0,0,0,0,49.72886,0,0,0,0,299.332,49.35941,49.72886,0,49.72886,183.2065,43.62051,0.1172529,0,39.78308,0,99.08826
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,53.95773,66.95844,48.33156,25.498,25.498,0,0,0,25.498,211.6156,0,0,0,53.95773,26.84,25.498,0,0,249.6032,94.11538,27.11774,0,27.11774,208.9326,49.74577,0.1170086,28.0478,43.16619,0,148.0731
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,53.74768,70.66633,51.60875,12.90143,12.90143,0,0,0,12.90143,416.6027,0,0,0,53.74768,13.58045,12.90143,0,0,222.4854,118.5213,40.16723,0,40.16723,247.0386,58.8186,0.1166485,14.19157,42.99815,0,172.269
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,47.85429,70.69275,53.72155,0,0,0,-1,0,0,0,0,0,0,47.85429,0,0,0,0,182.3182,154.6718,47.85429,0,47.85429,292.4372,69.62776,0.1162225,0,38.28343,0,202.5261
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,42.88012,69.71276,54.61363,5.7591,5.7591,0,-1,0,5.7591,744.5629,0,0,0,42.88012,6.06221,5.7591,0,0,134.4639,197.7407,36.81791,0,36.81791,327.3657,77.94406,0.1158968,6.33501,34.3041,0,240.6208
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.11502,61.88201,55.51509,30.17512,30.17512,0,-1,0,30.17512,63.34696,0,0,0,19.11502,31.76328,30.17512,0,0,97.646,230.8768,0,12.64826,-12.64826,314.0333,74.76968,0.1158968,33.19263,15.29201,0,249.9919
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.496866,57.24851,54.8296,0,0,0,-1,0,0,0,0,0,0,7.496866,0,0,0,0,111.6996,218.2286,7.496866,0,7.496866,321.1454,76.46304,0.1158307,0,5.997493,0,225.7254
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.703109,53.74826,52.26607,68.30992,68.30992,0,-1,0,68.30992,6.884958,0,1.421085E-14,6.440912,4.703109,71.90518,68.30992,0,0,104.2028,224.9758,0,67.20207,-67.20207,250.3082,59.59708,0.1158307,75.14091,3.762487,0,229.6788
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,49.70253,49.70253,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,178.8717,157.7737,0,45.2051,-45.2051,202.6579,48.25177,0.1158307,47.23933,0,0,157.7737
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,47.38314,47.38314,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,229.0996,112.5686,0,11.68674,-11.68674,190.339,45.31871,0.1158307,12.21265,0,0,112.5686
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,45.00741,45.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.0849,100.8818,0,0,0,190.339,45.31871,0.1158307,0,0,0,100.8818
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,42.54717,42.54717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.0849,100.8818,0,0,0,190.339,45.31871,0.1158307,0,0,0,100.8818
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,40.56583,40.56583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.0849,100.8818,0,0,0,190.339,45.31871,0.1158307,0,0,0,100.8818
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,39.00705,39.00705,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,242.0849,100.8818,0,19.83389,-19.83389,169.4322,40.34092,0.1158307,20.72641,0,0,100.8818
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,37.39193,37.39193,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,264.1225,81.04794,0,14.61275,-14.61275,154.029,36.6735,0.1158307,15.27033,0,0,81.04794
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,35.94583,35.94583,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,280.3589,66.43519,0,29.0051,-29.0051,123.4549,29.39398,0.1158307,30.31033,0,0,66.43519
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,34.75327,34.75327,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,312.5868,37.43009,0,24.63019,-24.63019,97.49244,23.21244,0.1158307,25.73855,0,0,37.43009
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,33.5701,33.5701,41.81698,12.1599,0,-1,0,12.1599,0,0,29.65708,33.83878,0,12.79989,12.1599,0,0,339.9537,12.79989,0,12.79989,-12.79989,84.00017,20,0.1158307,45.99868,0,0,12.79989
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,32.46205,32.46205,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1166028,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,31.53242,31.53242,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.117367,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.07428,33.91027,30.55584,31.35288,31.35288,81,0,22.761,31.35288,38.51092,0,0,0,12.07428,0,0,49.64712,47.16477,238.2382,104.3438,59.23905,0,59.23905,250.1873,59.56828,0.118127,34.48816,9.659425,81,116.4181
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.68582,40.94341,32.33059,33.83476,33.83476,81,0,22.761,33.83476,87.73763,0,0,0,29.68582,0,0,47.16524,44.80698,178.9992,157.659,74.49279,0,74.49279,320.8574,76.39445,0.1187449,37.21824,23.74866,81,187.3448
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,57.53351,54.93577,36.65949,29.59907,29.59907,0,-1,0,29.59907,194.3761,0,0,0,57.53351,31.15691,29.59907,0,0,104.5064,224.7025,26.3766,0,26.3766,345.8804,82.35231,0.1185116,32.55897,46.02681,0,282.236
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,66.84334,63.72987,41.17619,40.13023,40.13023,0,0,0,40.13023,166.5661,0,0,0,66.84334,42.24234,40.13023,0,0,78.1298,248.4414,24.60099,0,24.60099,369.219,87.9091,0.1182947,44.14325,53.47467,0,315.2847
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,84.2739,76.29266,45.13887,15.54171,15.54171,0,0,0,15.54171,542.2434,14.38539,0,0,84.2739,16.3597,15.54171,0,0,53.52881,270.5823,53.52881,0,53.52881,420.0009,100,0.1178257,17.09588,67.41911,0,354.8562
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,88.26176,82.96888,48.62265,38.49836,38.49836,0,0,0,38.49836,229.2611,47.73718,0,0,88.26176,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1178257,42.34819,70.60941,0,407.02
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,82.50606,84.36023,51.89985,42.85201,42.85201,0,0,0,42.85201,192.5372,37.39868,0,0,82.50606,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1178257,47.13721,66.00484,0,401.2643
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,77.96886,84.79346,54.01265,20.65604,20.65604,0,-1,0,20.65604,377.4628,56.22566,0,0,77.96886,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1178257,22.72165,62.37509,0,396.7271
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,63.1877,78.72726,54.9329,0,0,0,-1,0,0,0,63.1877,0,0,63.1877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178257,0,50.55016,0,381.9459
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,40.38332,70.0937,55.83435,0,0,0,-1,0,0,0,40.38332,0,0,40.38332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178257,0,32.30665,0,359.1415
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.51725,59.86092,55.09253,0,0,0,-1,0,0,0,14.51725,0,0,14.51725,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178257,0,11.6138,0,333.2755
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.892592,53.12297,52.52899,31.08407,31.08407,0,-1,0,31.08407,6.088622,0,3.552714E-15,0,1.892592,32.72008,31.08407,0,0,0,318.7582,0,30.82749,-30.82749,387.5058,92.26311,0.1178257,34.19248,1.514073,0,320.6508
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,49.99363,49.99363,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.25276,287.9307,0,26.92752,-26.92752,359.1217,85.505,0.1178257,28.13925,0,0,287.9307
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,47.64607,47.64607,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.17223,261.0032,0,30.19224,-30.19224,327.2963,77.92754,0.1178257,31.55089,0,0,261.0032
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,45.27034,45.27034,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.71915,230.811,0,24.01749,-24.01749,301.9796,71.89977,0.1178257,25.09828,0,0,230.811
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.78193,42.78193,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.4053,206.7935,0,19.13616,-19.13616,281.8084,67.0971,0.1178257,19.99729,0,0,206.7935
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,40.80059,40.80059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6677,187.6573,0,0,0,281.8084,67.0971,0.1178257,0,0,0,187.6573
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,39.24181,39.24181,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.6677,187.6573,0,28.32046,-28.32046,251.956,59.9894,0.1178257,29.59488,0,0,187.6573
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,37.66425,37.66425,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1348,159.3369,0,23.89045,-23.89045,226.7732,53.99352,0.1178257,24.96552,0,0,159.3369
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,36.20876,36.20876,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.6798,135.4464,0,12.71419,-12.71419,213.3713,50.80259,0.1178257,13.28632,0,0,135.4464
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,34.99742,34.99742,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.8067,122.7322,0,9.020776,-9.020776,203.8626,48.53861,0.1178257,9.426711,0,0,122.7322
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.83303,33.83303,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8297,113.7115,0,20.19681,-20.19681,182.5733,43.46974,0.1178257,21.10567,0,0,113.7115
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,32.75315,32.75315,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.2706,93.51465,0,61.25527,-61.25527,118.0045,28.09626,0.1178257,64.01176,0,0,93.51465
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,31.79535,31.79535,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3321,32.25938,0,21.15106,-21.15106,95.70936,22.7879,0.1178257,22.10286,0,0,32.25938
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.48234,36.31118,30.81876,2.142611,2.142611,0,0,0,2.142611,909.2803,0,0,0,19.48234,2.25538,2.142611,0,0,341.8332,11.10832,17.22696,0,17.22696,112.0523,26.67906,0.1176756,2.356872,15.58587,0,30.59066
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,40.61067,44.62519,32.56535,3.354033,3.354033,0,0,0,3.354033,1210.801,0,0,0,40.61067,3.53056,3.354033,0,0,324.6063,26.61258,37.08011,0,37.08011,147.2296,35.05459,0.1173537,3.689436,32.48854,0,67.22325
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,62.55401,57.05061,36.89425,0,0,0,-1,0,0,0,0,0,0,62.55401,0,0,0,0,287.5262,59.98468,62.55401,0,62.55401,206.5735,49.18407,0.1168146,0,50.04321,0,122.5387
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,72.33042,66.28972,41.43912,0,0,0,0,0,0,0,0,0,0,72.33042,0,0,0,0,224.9722,116.2833,72.33042,0,72.33042,275.1922,65.52182,0.1161974,0,57.86433,0,188.6137
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,71.83615,70.92036,45.4018,29.66265,29.66265,0,0,0,29.66265,242.1771,0,0,0,71.83615,31.22385,29.66265,0,0,152.6417,181.3807,40.6123,0,40.6123,313.7204,74.69518,0.1158537,32.62892,57.46892,0,253.2168
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,83.6357,80.87708,48.85741,48.12863,48.12863,0,0,0,48.12863,173.7753,0,0,0,83.6357,50.66172,48.12863,0,0,112.0294,217.9317,32.97398,0,32.97398,345.0023,82.14323,0.1155761,52.9415,66.90855,0,301.5674
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,83.92649,85.47587,52.16277,38.84891,38.84891,0,0,0,38.84891,216.0331,0,0,0,83.92649,40.89359,38.84891,0,0,79.05545,247.6083,43.03291,0,43.03291,385.8268,91.86335,0.1152159,42.7338,67.1412,0,331.5348
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,74.02177,83.07664,54.24741,94.15651,68.7,0,-1,0,68.7,107.7464,0,25.45651,34.87216,74.02177,72.31579,68.7,0,0,36.02254,286.338,1.705982,0,1.705982,387.4453,92.2487,0.1152017,103.5722,59.21742,0,360.3597
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,63.62012,79.17981,55.13948,0,0,0,-1,0,0,0,29.30356,0,0,63.62012,0,0,0,0,34.31656,287.8733,34.31656,0,34.31656,420.0009,100,0.1149161,0,50.8961,0,351.4934
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,43.59376,71.6046,56.04094,15.49601,15.49601,0,-1,0,15.49601,281.3225,27.28217,0,0,43.59376,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1149161,17.04561,34.87501,0,362.352
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,26.17801,64.15851,55.29911,0,0,0,-1,0,0,0,26.17801,0,0,26.17801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149161,0,20.94241,0,344.9362
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.09383,54.085,52.79192,8.961478,8.961478,0,-1,0,8.961478,45.68253,0,1.776357E-15,0,4.09383,9.433135,8.961478,0,0,0,318.7582,0,5.339305,-5.339305,414.3727,98.65997,0.1149161,9.857626,3.275064,0,322.8521
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,50.22839,50.22839,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.932561,313.4189,0,37.81084,-37.81084,374.5166,89.17044,0.1149161,39.51233,0,0,313.4189
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,47.909,47.909,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.94461,275.6081,0,14.13035,-14.13035,359.6219,85.62409,0.1149161,14.76622,0,0,275.6081
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,45.53326,45.53326,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.645,261.4777,0,21.48835,-21.48835,336.9712,80.23107,0.1149161,22.45532,0,0,261.4777
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,43.04485,43.04485,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.52094,239.9894,0,32.44633,-32.44633,302.7697,72.08789,0.1149161,33.90642,0,0,239.9894
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,41.06351,41.06351,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.5724,207.543,0,10.51631,-10.51631,291.6846,69.44857,0.1149161,10.98954,0,0,207.543
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,39.50473,39.50473,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.2572,197.0267,0,23.08261,-23.08261,267.3534,63.65544,0.1149161,24.12132,0,0,197.0267
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,37.92717,37.92717,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.9045,173.9441,0,2.381556,-2.381556,264.843,63.05773,0.1149161,2.488726,0,0,173.9441
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,36.44352,36.44352,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.5507,171.5626,0,26.07364,-26.07364,237.359,56.51393,0.1149161,27.24696,0,0,171.5626
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,35.23217,35.23217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.5214,145.4889,0,0,0,237.359,56.51393,0.1149161,0,0,0,145.4889
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,34.06778,34.06778,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.5214,145.4889,0,29.60896,-29.60896,206.1484,49.08285,0.1149161,30.94137,0,0,145.4889
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,32.98791,32.98791,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.4203,115.88,0,26.727,-26.727,177.9756,42.37507,0.1149161,27.92971,0,0,115.88
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,32.05827,32.05827,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.1169,89.15298,0,42.66523,-42.66523,133.0025,31.66721,0.1149161,44.58516,0,0,89.15298
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.93328,36.10277,31.05352,2.158647,2.158647,0,0,0,2.158647,830.7647,0,0,0,17.93328,2.27226,2.158647,0,0,302.5228,46.48775,15.66102,0,15.66102,147.8599,35.20467,0.1147862,2.374512,14.34662,0,64.42102
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,45.91503,46.64045,32.82827,41.36656,41.36656,0,0,0,41.36656,110.9955,0,0,0,45.91503,43.54374,41.36656,0,0,286.8617,60.58266,2.371283,0,2.371283,150.1095,35.74028,0.1147666,45.50321,36.73202,0,106.4977
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,66.66868,58.91361,37.15717,26.22635,26.22635,0,-1,0,26.22635,254.2049,0,0,0,66.66868,27.60668,26.22635,0,0,284.4904,62.71682,39.06199,0,39.06199,187.167,44.56347,0.114444,28.84898,53.33494,0,129.3855
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,78.56165,69.24347,41.67388,37.45744,37.45744,0,0,0,37.45744,209.7357,0,0,0,78.56165,39.42889,37.45744,0,0,245.4285,97.87261,39.13275,0,39.13275,224.2915,53.40264,0.1141227,41.20319,62.84931,0,176.4342
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,88.11593,78.84894,45.63656,96.94049,96.94049,81,0,22.761,96.94049,90.89693,0,0,0,88.11593,16.77946,15.94049,0,0,206.2957,133.0921,71.33646,0,71.33646,291.9673,69.51588,0.1146003,106.6345,70.49274,81,221.208
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,90.03988,84.57762,49.09217,29.75346,29.75346,72.42686,0,20.592,29.75346,302.6198,0,0,0,90.03988,0,0,42.6734,40.53973,134.9592,197.2949,130.5796,0,130.5796,415.8459,99.01074,0.1145793,32.72881,72.0319,81,287.3348
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,77.75478,82.55775,52.39753,92.16343,92.16343,23.46343,0,8.204247,92.16343,84.3662,1.059352,0,0,77.75478,72.31579,68.7,0,0,4.379638,314.8166,4.379638,0,4.379638,420.0009,100,0.1145438,101.3798,62.20382,81,392.5713
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,73.6076,83.13508,54.45399,20.58933,20.58933,0,-1,0,20.58933,357.5036,51.93462,0,0,73.6076,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1145438,22.64826,58.88608,0,392.3658
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,64.54754,79.87724,55.35545,8.045315,8.045315,0,-1,0,8.045315,802.2997,56.07879,0,0,64.54754,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1145438,8.849847,51.63803,0,383.3058
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,44.31299,72.13963,56.25692,14.98214,14.98214,0,-1,0,14.98214,295.7721,28.54231,0,0,44.31299,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1145438,16.48036,35.45039,0,363.0712
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,20.96263,62.58818,55.57143,16.05855,16.05855,0,-1,0,16.05855,130.5387,4.058893,0,0,20.96263,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1145438,17.66441,16.77011,0,339.7209
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.590219,53.82462,53.0079,38.57401,38.57401,0,-1,0,38.57401,6.714934,0,0,0,2.590219,40.60422,38.57401,0,0,0,318.7582,0,38.014,-38.014,379.9306,90.45948,0.1145438,42.43141,2.072176,0,321.3484
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,50.47253,50.47253,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.23778,280.7442,0,25.83434,-25.83434,352.6988,83.97573,0.1145438,26.99688,0,0,280.7442
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,48.11558,48.11558,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.9426,254.9099,0,41.64292,-41.64292,308.8033,73.52444,0.1145438,43.51685,0,0,254.9099
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,45.76802,45.76802,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.2125,213.267,0,22.13003,-22.13003,285.4762,67.97038,0.1145438,23.12588,0,0,213.267
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,43.289,43.289,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.8014,191.1369,0,10.7125,-10.7125,274.1842,65.28183,0.1145438,11.19457,0,0,191.1369
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,41.27949,41.27949,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.7042,180.4244,0,51.51004,-51.51004,219.8879,52.35415,0.1145438,53.82799,0,0,180.4244
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,39.72071,39.72071,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.9376,128.9144,0,18.64707,-18.64707,200.2321,47.67422,0.1145438,19.48619,0,0,128.9144
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,38.13376,38.13376,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.6566,110.2673,0,19.80156,-19.80156,179.3595,42.70455,0.1145438,20.69263,0,0,110.2673
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,36.65949,36.65949,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.6583,90.46577,0,34.90082,-34.90082,142.5708,33.94535,0.1145438,36.47135,0,0,90.46577
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,35.46693,35.46693,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.437,55.56495,0,12.20339,-12.20339,129.7073,30.88262,0.1145438,12.75254,0,0,55.56495
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,34.28376,34.28376,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.9963,43.36156,0,33.25485,-33.25485,94.65357,22.53652,0.1145438,34.75132,0,0,43.36156
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,33.22266,33.22266,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.9461,10.10671,0,6.201208,-6.201208,88.11692,20.98018,0.1145438,6.480262,0,0,10.10671
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.27425,32.27425,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.8364,3.905498,59.35014,0,59.35014,144.4214,34.38598,0.1152675,20.37879,0,81,3.905498
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.78147,36.63108,31.32583,45.71534,45.71534,81,0,22.761,45.71534,41.08352,0,0,0,18.78147,0,0,35.28466,33.52042,290.4862,57.32062,52.3019,0,52.3019,194.0393,46.19975,0.1158921,50.28688,15.02518,81,76.10209
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.57045,45.15146,33.06303,0,0,72.31579,0,20.56389,0,0,0,0,0,40.57045,0,0,72.31579,68.7,238.1843,104.3923,109.2705,0,109.2705,297.7024,70.88138,0.1160295,0,32.45636,81,144.9628
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,64.88348,58.50703,37.39193,25.97758,25.97758,0,-1,0,25.97758,249.7672,0,0,0,64.88348,27.34482,25.97758,0,0,128.9139,202.7357,37.53865,0,37.53865,333.3147,79.36048,0.1157271,28.57534,51.90678,0,267.6192
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,78.74064,69.65086,41.93681,19.86494,19.86494,0,0,0,19.86494,396.38,0,0,0,78.74064,20.91046,19.86494,0,0,91.37523,236.5205,57.83018,0,57.83018,388.1772,92.42296,0.1152643,21.85143,62.99251,0,315.2612
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,88.68021,79.45095,45.87132,11.7678,11.7678,0,0,0,11.7678,753.5839,42.748,0,0,88.68021,12.38715,11.7678,0,0,33.54505,288.5677,33.54505,0,33.54505,420.0009,100,0.1149975,12.94457,70.94417,0,377.2479
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,87.93208,83.77073,49.33631,30.66166,30.66166,0,0,0,30.66166,286.7819,55.65665,0,0,87.93208,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1149975,33.72782,70.34566,0,406.6903
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,81.38962,84.71552,52.60411,43.13042,43.13042,0,0,0,43.13042,188.7058,35.98918,0,0,81.38962,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1149975,47.44346,65.11169,0,400.1479
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,75.09149,84.16846,54.66997,18.80114,18.80114,0,-1,0,18.80114,399.3987,55.30082,0,0,75.09149,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1149975,20.68125,60.07319,0,393.8497
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,62.41053,79.14915,55.57143,15.56849,15.56849,0,-1,0,15.56849,400.8771,46.02264,0,0,62.41053,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1149975,17.12534,49.92842,0,381.1688
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,46.98389,73.46967,56.4635,31.42751,31.42751,0,-1,0,31.42751,149.4992,13.9023,0,0,46.98389,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1149975,34.57026,37.58711,0,365.7421
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,29.1855,65.70757,55.72168,0,0,0,-1,0,0,0,29.1855,0,0,29.1855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149975,0,23.3484,0,347.9437
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.330669,55.22947,53.21448,31.75209,31.75209,0,-1,0,31.75209,19.9378,0,0,0,6.330669,33.42325,31.75209,0,0,0,318.7582,0,27.09258,-27.09258,391.4427,93.20047,0.1149975,34.9273,5.064536,0,325.0889
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,50.67912,50.67912,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.10287,291.6656,0,38.60135,-38.60135,350.7534,83.51254,0.1149975,40.33841,0,0,291.6656
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,48.33156,48.33156,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.99326,253.0643,0,29.03326,-29.03326,320.1496,76.22594,0.1149975,30.33975,0,0,253.0643
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,45.984,45.984,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.2524,224.031,0,41.19407,-41.19407,276.7272,65.88731,0.1149975,43.04781,0,0,224.031
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,43.49558,43.49558,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,151.0236,182.837,0,27.21098,-27.21098,248.0444,59.05806,0.1149975,28.43547,0,0,182.837
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,41.48607,41.48607,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.2581,155.626,0,10.7345,-10.7345,236.7292,56.36398,0.1149975,11.21755,0,0,155.626
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.9273,39.9273,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.1853,144.8915,0,16.83148,-16.83148,218.9873,52.13972,0.1149975,17.58889,0,0,144.8915
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,38.32156,38.32156,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.8869,128.06,0,12.06264,-12.06264,206.2721,49.11231,0.1149975,12.60546,0,0,128.06
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,36.83791,36.83791,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.2899,115.9974,0,11.6413,-11.6413,194.0011,46.19065,0.1149975,12.16515,0,0,115.9974
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,35.65474,35.65474,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.2246,104.3561,0,41.14199,-41.14199,150.6337,35.86509,0.1149975,42.99338,0,0,104.3561
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,34.46218,34.46218,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.938,63.21408,0,0.9128262,-0.9128262,149.6714,35.63599,0.1149975,0.9539034,0,0,63.21408
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,33.41047,33.41047,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.9522,62.30125,0,4.522146,-4.522146,144.9047,34.50105,0.1149975,4.725642,0,0,62.30125
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,32.48083,32.48083,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.9768,57.7791,0,20.93372,-20.93372,122.8386,29.24723,0.1149975,21.87573,0,0,57.7791
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.22322,34.92102,31.50425,4.011865,4.011865,0,0,0,4.011865,304.6769,0,0,0,12.22322,4.223015,4.011865,0,0,313.2365,36.84539,8.000209,0,8.000209,130.4283,31.05429,0.1149341,4.413051,9.77858,0,49.06861
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,37.92329,44.53427,33.279,23.32439,23.32439,0,0,0,23.32439,162.5907,0,0,0,37.92329,24.55198,23.32439,0,0,305.2363,44.04557,13.37131,0,13.37131,143.1134,34.07455,0.1148282,25.65682,30.33863,0,81.96886
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,61.09834,57.36547,37.63607,0,0,0,-1,0,0,0,0,0,0,61.09834,0,0,0,0,291.865,56.07975,61.09834,0,61.09834,201.0764,47.87523,0.1143469,0,48.87867,0,117.1781
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,64.19335,63.86034,42.18095,23.97112,23.97112,0,0,0,23.97112,267.7946,0,0,0,64.19335,25.23275,23.97112,0,0,230.7666,111.0683,38.9606,0,38.9606,238.0377,56.67552,0.1140421,26.36823,51.35468,0,175.2616
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,84.00146,77.43874,46.11546,8.761766,8.761766,0,0,0,8.761766,958.7275,0,0,0,84.00146,9.222912,8.761766,0,0,191.806,146.1328,74.77855,0,74.77855,308.9788,73.56624,0.1134617,9.637943,67.20117,0,230.1342
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,83.37875,81.69596,49.57107,14.92828,14.92828,0,0,0,14.92828,558.5287,0,0,0,83.37875,15.71398,14.92828,0,0,117.0275,213.4335,67.66476,0,67.66476,373.1712,88.85012,0.1129415,16.42111,66.703,0,296.8122
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,81.09203,84.88543,52.84826,0,0,0,0,0,0,0,31.7293,0,0,81.09203,0,0,0,0,49.36273,274.3318,49.36273,0,49.36273,420.0009,100,0.112565,0,64.87363,0,355.4238
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,74.34715,84.13013,54.9329,25.2222,25.2222,0,-1,0,25.2222,294.7687,47.79747,0,0,74.34715,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.112565,27.74442,59.47772,0,393.1054
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,59.57386,78.17322,55.83435,52.46973,52.46973,0,-1,0,52.46973,113.5395,4.342566,0,0,59.57386,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.112565,57.7167,47.65908,0,378.3321
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,36.91307,69.6738,56.67948,6.840831,6.840831,0,-1,0,6.840831,539.5992,29.7122,0,0,36.91307,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.112565,7.524914,29.53046,0,355.6713
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,24.96094,64.4594,55.99399,18.20399,18.20399,0,-1,0,18.20399,137.118,5.798844,0,0,24.96094,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.112565,20.02439,19.96875,0,343.7192
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.548704,54.58326,53.45863,33.01727,33.01727,0,-1,0,33.01727,10.74802,0,7.105427E-15,0,3.548704,34.75502,33.01727,0,0,0,318.7582,0,31.20632,-31.20632,387.1065,92.16803,0.112565,36.319,2.838963,0,322.3069
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,50.89509,50.89509,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.67369,287.5519,0,22.1417,-22.1417,363.7671,86.61104,0.112565,23.13808,0,0,287.5519
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,48.56631,48.56631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.27558,265.4102,0,0,0,363.7671,86.61104,0.112565,0,0,0,265.4102
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,46.19058,46.19058,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.27558,265.4102,0,39.64336,-39.64336,321.9793,76.66159,0.112565,41.42731,0,0,265.4102
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,43.68339,43.68339,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.3238,225.7668,0,0.5970889,-0.5970889,321.3499,76.51173,0.112565,0.6239579,0,0,225.7668
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,41.67388,41.67388,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.9872,225.1698,0,6.396631,-6.396631,314.6073,74.90635,0.112565,6.68448,0,0,225.1698
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,40.1151,40.1151,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.0946,218.7731,0,12.13075,-12.13075,301.8203,71.86185,0.112565,12.67664,0,0,218.7731
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,38.52815,38.52815,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.5732,206.6424,0,35.12834,-35.12834,264.7918,63.04555,0.112565,36.70911,0,0,206.6424
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,37.05388,37.05388,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.6047,171.514,0,27.74267,-27.74267,235.5485,56.08286,0.112565,28.99109,0,0,171.514
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,35.84254,35.84254,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.4298,143.7714,0,63.95243,-63.95243,168.1367,40.03247,0.112565,66.83028,0,0,143.7714
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,34.64998,34.64998,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.4881,79.81894,0,35.27674,-35.27674,130.9518,31.17893,0.112565,36.8642,0,0,79.81894
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,33.61705,33.61705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6845,44.5422,0,0,0,130.9518,31.17893,0.112565,0,0,0,44.5422
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,32.66864,32.66864,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.6845,44.5422,0,38.94225,-38.94225,89.90303,21.40544,0.112565,40.69465,0,0,44.5422
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.85248,37.35297,31.72022,27.23488,27.23488,81,0,22.761,27.23488,72.89357,0,0,0,19.85248,0,0,53.76511,51.07686,347.9536,5.599947,70.92934,0,70.92934,157.1925,37.42671,0.1131761,29.95837,15.88198,81,25.45243
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,46.91987,47.69654,33.48559,28.14216,28.14216,81,0,22.761,28.14216,166.7245,0,0,0,46.91987,0,0,52.85784,50.21495,277.0243,69.43636,97.13482,0,97.13482,249.3427,59.36719,0.1135824,30.95638,37.5359,81,116.3562
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,63.33844,58.47922,37.87083,33.50497,33.50497,0,-1,0,33.50497,189.0419,0,0,0,63.33844,35.26839,33.50497,0,0,179.8895,156.8577,28.07005,0,28.07005,275.9723,65.70755,0.1133699,36.85546,50.67075,0,220.1961
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,80.41596,70.99837,42.41571,32.7251,32.7251,0,0,0,32.7251,245.7318,0,0,0,80.41596,34.44747,32.7251,0,0,151.8194,182.1207,45.96849,0,45.96849,319.5818,76.09076,0.1130236,35.99761,64.33277,0,262.5367
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,86.64436,79.09858,46.37839,35.07397,35.07397,0,0,0,35.07397,247.0332,0,0,0,86.64436,36.91996,35.07397,0,0,105.8509,223.4924,49.72439,0,49.72439,366.7545,87.32233,0.1126514,38.58136,69.31548,0,310.1367
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,80.27111,80.4686,49.834,0,0,0,0,0,0,0,24.14455,0,0,80.27111,0,0,0,0,56.12656,268.2443,56.12656,0,56.12656,420.0009,100,0.1122343,0,64.21689,0,348.5154
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,72.03453,80.63852,53.11119,21.00859,21.00859,0,0,0,21.00859,342.8813,49.92022,0,0,72.03453,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1122343,23.10945,57.62763,0,390.7928
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,66.56756,80.63289,55.19582,18.14015,18.14015,0,-1,0,18.14015,366.9626,47.47267,0,0,66.56756,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1122343,19.95416,53.25405,0,385.3258
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,58.98737,78.22494,56.09728,22.40223,22.40223,0,-1,0,22.40223,263.3103,35.40607,0,0,58.98737,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1122343,24.64245,47.1899,0,377.7456
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,43.71816,72.67367,56.94241,56.29065,56.29065,0,-1,0,56.29065,77.66505,0,0,0,43.71816,59.25331,56.29065,0,0,0,318.7582,0,15.53516,-15.53516,403.6253,96.10108,0.1122343,61.91972,34.97453,0,362.4764
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,22.72776,63.8771,56.20058,0,0,0,-1,0,0,0,5.466476,0,0,22.72776,0,0,0,0,17.26129,303.2231,17.26129,0,17.26129,420.0009,100,0.1121066,0,18.18221,0,325.9508
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.528604,55.13387,53.69338,24.32262,24.32262,0,-1,0,24.32262,18.6189,0,0,0,4.528604,25.60275,24.32262,0,0,0,318.7582,0,21.07415,-21.07415,397.7867,94.71094,0.1121066,26.75488,3.622883,0,323.2868
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.41572,297.6841,0,0,0,397.7867,94.71094,0.1121066,0,0,0,297.6841
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.41572,297.6841,0,0,0,397.7867,94.71094,0.1121066,0,0,0,297.6841
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,46.40656,46.40656,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.41572,297.6841,0,22.83965,-22.83965,373.7116,88.97878,0.1121066,23.86743,0,0,297.6841
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,43.91814,43.91814,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.79311,274.8444,0,3.411538,-3.411538,370.1156,88.12257,0.1121066,3.565057,0,0,274.8444
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,41.90863,41.90863,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.58371,271.4329,0,53.43676,-53.43676,313.7883,74.71134,0.1121066,55.84141,0,0,271.4329
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,40.33107,40.33107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9579,217.9961,0,0,0,313.7883,74.71134,0.1121066,0,0,0,217.9961
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,38.74412,38.74412,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.9579,217.9961,0,10.04274,-10.04274,303.2023,72.19088,0.1121066,10.49466,0,0,217.9961
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.24168,37.24168,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.1165,207.9534,0,16.61147,-16.61147,285.6923,68.02184,0.1121066,17.35899,0,0,207.9534
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,36.02095,36.02095,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.5737,191.3419,0,9.027568,-9.027568,276.1764,65.75615,0.1121066,9.433808,0,0,191.3419
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,34.83778,34.83778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6043,182.3144,0,0,0,276.1764,65.75615,0.1121066,0,0,0,182.3144
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,33.77669,33.77669,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.6043,182.3144,0,35.33175,-35.33175,238.9334,56.8888,0.1121066,36.92167,0,0,182.3144
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,32.85644,32.85644,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.8618,146.9826,0,26.07395,-26.07395,211.4491,50.34492,0.1121066,27.24728,0,0,146.9826
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.88409,35.51318,31.89864,34.59631,34.59631,0,0,0,34.59631,37.24123,0,7.105427E-15,0,12.88409,36.41717,34.59631,0,0,219.8329,120.9087,0,23.53308,-23.53308,186.643,44.43873,0.1121066,38.05594,10.30727,0,133.7927
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.80621,44.31358,33.70156,27.60493,27.60493,0,0,0,27.60493,129.7095,0,0,0,35.80621,29.05782,27.60493,0,0,245.9807,97.37558,6.748394,0,6.748394,193.0451,45.96303,0.1120567,30.36542,28.64497,0,133.1818
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,54.29733,55.38743,38.08681,53.16515,53.16515,0,-1,0,53.16515,102.1296,0,0,0,54.29733,55.96332,53.16515,0,0,239.2323,103.4491,0,1.665987,-1.665987,191.289,45.54491,0.1120567,58.48167,43.43787,0,157.7465
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,65.5923,65.01073,42.67863,0,0,0,0,0,0,0,0,0,0,65.5923,0,0,0,0,241.0834,101.7831,65.5923,0,65.5923,253.5154,60.36068,0.1115746,0,52.47384,0,167.3754
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,77.95235,75.26475,46.66948,17.07331,17.07331,0,0,0,17.07331,456.5743,0,0,0,77.95235,17.97191,17.07331,0,0,175.4911,160.8162,59.98045,0,59.98045,310.4178,73.90885,0.1111374,18.78065,62.36189,0,238.7686
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,85.35284,83.47052,50.12509,13.2904,13.2904,0,0,0,13.2904,642.2144,0,0,0,85.35284,13.98989,13.2904,0,0,115.5107,214.7986,71.36295,0,71.36295,378.1186,90.02807,0.1106216,14.61944,68.28227,0,300.1515
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,80.30283,85.17177,53.37411,35.11805,35.11805,0,0,0,35.11805,228.6654,0,0,0,80.30283,36.96637,35.11805,0,0,44.14772,279.0253,43.33646,0,43.33646,419.2312,99.81676,0.1103107,38.62985,64.24226,0,359.3281
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,73.40934,84.33427,55.45875,30.61435,30.61435,0,-1,0,30.61435,239.7874,40.37244,0,0,73.40934,32.22563,30.61435,0,0,0.8112646,318.0281,0.8112646,0,0.8112646,420.0009,100,0.1103049,33.67578,58.72747,0,391.4374
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,51.21769,75.12936,56.36021,49.91667,49.91667,0,-1,0,49.91667,102.6064,0,0,0,51.21769,52.54386,49.91667,0,0,0,318.7582,0,1.32617,-1.32617,418.6029,99.66717,0.1103049,54.90833,40.97415,0,369.9759
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,40.31908,71.59933,57.20533,28.7001,28.7001,0,-1,0,28.7001,140.4841,8.634935,0,0,40.31908,30.21063,28.7001,0,0,1.473523,317.4321,1.473523,0,1.473523,420.0009,100,0.1102944,31.57011,32.25527,0,357.7511
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.16799,61.84752,56.4635,26.93833,26.93833,0,-1,0,26.93833,60.01854,3.552714E-15,0,0,16.16799,28.35614,26.93833,0,0,0,318.7582,0,12.18815,-12.18815,407.1534,96.94109,0.1102944,29.63216,12.93439,0,334.9262
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.292091,55.00255,53.95631,46.87721,46.87721,0,-1,0,46.87721,7.022796,0,7.105427E-15,0,3.292091,49.34443,46.87721,0,0,13.54238,306.5701,0,46.05234,-46.05234,358.61,85.38316,0.1102944,51.56493,2.633672,0,309.8622
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.71165,260.5177,0,0,0,358.61,85.38316,0.1102944,0,0,0,260.5177
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,49.01704,49.01704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.71165,260.5177,0,0,0,358.61,85.38316,0.1102944,0,0,0,260.5177
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,46.64131,46.64131,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,64.71165,260.5177,0,2.228992,-2.228992,356.2604,84.82374,0.1102944,2.329296,0,0,260.5177
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,44.1529,44.1529,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.18831,258.2888,0,8.368664,-8.368664,347.4391,82.72342,0.1102944,8.745254,0,0,258.2888
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,42.12461,42.12461,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,76.48682,249.9201,0,9.733363,-9.733363,337.1792,80.2806,0.1102944,10.17136,0,0,249.9201
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,40.56583,40.56583,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.30167,240.1867,0,5.075422,-5.075422,331.8293,79.00681,0.1102944,5.303816,0,0,240.1867
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,38.95071,38.95071,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,92.94102,235.1113,0,31.26641,-31.26641,298.8716,71.15975,0.1102944,32.67339,0,0,235.1113
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,37.4201,37.4201,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,127.6815,203.8449,0,3.810396,-3.810396,294.855,70.20344,0.1102944,3.981864,0,0,203.8449
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,36.20876,36.20876,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,131.9153,200.0345,0,29.89464,-29.89464,263.3433,62.70067,0.1102944,31.2399,0,0,200.0345
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,35.0162,35.0162,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165.1315,170.1399,0,22.38018,-22.38018,239.7525,57.08383,0.1102944,23.38729,0,0,170.1399
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,33.96449,33.96449,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,189.9984,147.7597,0,18.48279,-18.48279,220.27,52.44513,0.1102944,19.31451,0,0,147.7597
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,33.03486,33.03486,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.5348,129.2769,0,12.49419,-12.49419,207.1,49.30941,0.1102944,13.05643,0,0,129.2769
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.37491,34.42036,32.08644,68.26341,68.26341,20.25,0,7.39125,68.26341,12.26852,0,0,0,8.37491,50.54043,48.01341,0,0,224.4172,116.7827,0,42.16552,-42.16552,162.6536,38.72697,0.1102944,75.08975,6.699929,81,125.1576
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.67157,44.46209,33.87998,24.38037,24.38037,81,0,22.761,24.38037,146.3127,0,0,0,35.67157,0,0,56.61963,53.78865,271.2678,74.61719,89.46022,0,89.46022,247.523,58.93393,0.1107592,26.81841,28.53726,81,110.2888
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,40.42471,50.81682,38.32156,18.12036,18.12036,0,-1,0,18.12036,223.09,0,0,0,40.42471,19.07406,18.12036,0,0,181.8076,155.1314,21.35065,0,21.35065,267.778,63.75654,0.110607,19.93239,32.33977,0,195.5561
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,72.89619,68.39498,42.96973,70.43658,70.43658,81,0,22.761,70.43658,103.492,0,0,0,72.89619,0,0,10.56342,10.03525,160.457,174.347,82.93144,0,82.93144,346.4537,82.48881,0.1111132,77.48024,58.31695,81,247.2432
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,67.41219,70.92767,46.97936,52.25711,52.25711,0,0,0,52.25711,129.001,0,0,0,67.41219,55.00748,52.25711,0,0,77.52551,248.9853,12.40471,0,12.40471,358.2218,85.29074,0.111025,57.48281,53.92976,0,316.3975
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,56.29832,70.36214,50.44436,23.50529,23.50529,0,0,0,23.50529,239.5134,0,0,0,56.29832,24.74241,23.50529,0,0,65.1208,260.1495,31.5559,0,31.5559,388.1584,92.41848,0.1108013,25.85582,45.03865,0,316.4478
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,57.95805,74.89548,53.69338,19.41775,19.41775,0,0,0,19.41775,298.4797,3.953414,0,0,57.95805,20.43974,19.41775,0,0,33.5649,288.5498,33.5649,0,33.5649,420.0009,100,0.1105643,21.35953,46.36644,0,346.5079
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,64.15213,80.21265,55.77802,1.757887,1.757887,0,-1,0,1.757887,3649.39,62.30172,0,0,64.15213,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.1105643,1.933675,51.3217,0,382.9103
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.4248,64.27489,56.67948,4.922008,4.922008,0,-1,0,4.922008,455.6026,17.24373,0,0,22.4248,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1105643,5.414208,17.93984,0,341.183
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.52033,63.07315,57.5246,17.37638,17.37638,0,-1,0,17.37638,95.07352,0,0,0,16.52033,18.29092,17.37638,0,0,0,318.7582,0,1.770591,-1.770591,418.1345,99.55563,0.1105643,19.11402,13.21627,0,335.2786
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.63818,63.39329,56.78277,16.70316,16.70316,0,-1,0,16.70316,117.5716,0.08858051,0,0,19.63818,17.58228,16.70316,0,0,1.967323,316.9876,1.967323,0,1.967323,420.0009,100,0.1105504,18.37348,15.71054,0,336.6258
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.88378,55.80792,54.24741,28.20313,28.20313,0,-1,0,28.20313,17.31644,0,3.552714E-15,0,4.88378,29.68751,28.20313,0,0,0,318.7582,0,24.80373,-24.80373,393.8554,93.77491,0.1105504,31.02345,3.907024,0,323.642
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,51.71204,51.71204,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.5597,293.9545,0,37.43707,-37.43707,354.3933,84.37918,0.1105504,39.12173,0,0,293.9545
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,49.27997,49.27997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.15644,256.5174,0,0,0,354.3933,84.37918,0.1105504,0,0,0,256.5174
