Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.12448,64.62714,58.47301,0,0,0,-1,0,0,0,0,0,0,18.12448,0,0,0,0,80.8853,245.9615,18.12448,0,18.12448,360.4607,85.82381,0.1050622,0,14.49959,0,264.0859
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.09216,64.02657,59.2618,27.17082,27.17082,0,-1,0,27.17082,51.86506,0,0,0,14.09216,28.60086,27.17082,0,0,62.76082,262.2735,0,14.5087,-14.5087,345.1672,82.1825,0.1050622,29.8879,11.27373,0,276.3657
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.82616,63.71238,60.05996,0,0,0,-1,0,0,0,0,0,0,10.82616,0,0,0,0,78.8816,247.7648,10.82616,0,10.82616,355.4378,84.62788,0.1050007,0,8.660932,0,258.5909
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.42091,60.38954,59.2618,28.89868,28.89868,0,-1,0,28.89868,11.8376,0,0,0,3.42091,30.41966,28.89868,0,0,68.05544,257.5083,0,26.99875,-26.99875,326.9786,77.85189,0.1050007,31.78855,2.736728,0,260.9293
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.799204,57.7359,56.82972,0,0,0,-1,0,0,0,0,0,0,2.799204,0,0,0,0,98.05405,230.5096,2.799204,0,2.799204,329.6342,78.48417,0.1049848,0,2.239363,0,233.3088
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,54.45399,54.45399,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,95.25484,233.0289,0,40.71895,-40.71895,286.7126,68.26477,0.1049848,42.5513,0,0,233.0289
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,52.00314,52.00314,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,140.4981,192.3099,0,11.09528,-11.09528,275.0172,65.48015,0.1049848,11.59457,0,0,192.3099
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,49.62741,49.62741,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,152.8262,181.2146,0,11.05518,-11.05518,263.364,62.70559,0.1049848,11.55266,0,0,181.2146
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.1097,170.1595,0,0,0,263.364,62.70559,0.1049848,0,0,0,170.1595
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,45.08253,45.08253,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,165.1097,170.1595,0,38.971,-38.971,222.2849,52.92488,0.1049848,40.72469,0,0,170.1595
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,43.52375,43.52375,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,208.4109,131.1885,0,13.72651,-13.72651,207.8159,49.47989,0.1049848,14.34421,0,0,131.1885
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,41.88985,41.88985,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,223.6625,117.4619,0,63.03268,-63.03268,141.3737,33.66032,0.1049848,65.86915,0,0,117.4619
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,40.33107,40.33107,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,293.6989,54.42926,0,16.17849,-16.17849,124.32,29.59995,0.1049848,16.90652,0,0,54.42926
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,39.13852,39.13852,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,311.675,38.25077,0,32.73436,-32.73436,89.81497,21.38448,0.1049848,34.20741,0,0,38.25077
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,37.92717,37.92717,27.31996,5.240589,0,-1,0,5.240589,0,0,22.07937,24.81137,0,5.516409,5.240589,0,0,348.0464,5.516409,0,5.516409,-5.516409,84.00017,20,0.1049848,30.05196,0,0,5.516409
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,36.92242,36.92242,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.105568,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,36.02095,36.02095,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1057904,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,17.97838,40.2375,35.04437,23.41007,23.41007,81,0,22.761,23.41007,76.79765,0,0,0,17.97838,0,0,57.58993,54.71043,272.8473,73.19564,72.68882,0,72.68882,230.1138,54.78889,0.106294,25.75108,14.38271,81,91.17403
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,42.79712,50.0571,36.89425,13.6626,13.6626,81,0,22.761,13.6626,313.2428,0,0,0,42.79712,0,0,67.3374,63.97053,200.1585,138.6156,106.7676,0,106.7676,331.4025,78.9052,0.1065996,15.02886,34.23769,81,181.4127
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,59.094,61.00282,41.43912,30.92,30.92,0,-1,0,30.92,191.119,0,0,0,59.094,32.54737,30.92,0,0,93.39085,234.7065,26.54663,0,26.54663,356.5869,84.90146,0.1064488,34.012,47.2752,0,293.8005
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,64.72009,68.71254,46.08729,33.27541,33.27541,0,0,0,33.27541,194.4983,0,0,0,64.72009,35.02674,33.27541,0,0,66.84422,258.5984,29.69335,0,29.69335,384.7564,91.60849,0.1062807,36.60295,51.77607,0,323.3185
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,74.21782,77.86085,50.09692,14.62584,14.62584,0,0,0,14.62584,507.4433,21.67133,0,0,74.21782,15.39562,14.62584,0,0,37.15087,285.3224,37.15087,0,37.15087,420.0009,100,0.1060712,16.08842,59.37426,0,359.5403
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,73.60767,81.87782,53.47741,32.95277,32.95277,0,0,0,32.95277,223.3732,38.92055,0,0,73.60767,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1060712,36.24805,58.88614,0,392.3659
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,73.36909,85.90098,56.67948,53.3341,53.3341,0,0,0,53.3341,137.5651,17.22793,0,0,73.36909,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1060712,58.66751,58.69527,0,392.1273
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,71.48029,87.59547,58.73594,62.20633,62.20633,0,-1,0,62.20633,114.9084,5.999944,0,0,71.48029,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1060712,68.42696,57.18423,0,390.2385
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,65.10808,85.34029,59.52472,8.375221,8.375221,0,-1,0,8.375221,777.3893,56.29205,0,0,65.10808,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1060712,9.212744,52.08646,0,383.8663
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,46.99924,77.84643,60.26655,47.5043,47.5043,0,-1,0,47.5043,98.93682,0,0,0,46.99924,50.00452,47.5043,0,0,0,318.7582,0,3.005281,-3.005281,416.833,99.24575,0.1060712,52.25472,37.59939,0,365.7575
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,24.56163,68.07159,59.52472,19.55775,19.55775,0,-1,0,19.55775,125.5851,0.6353146,0,0,24.56163,20.58711,19.55775,0,0,3.339201,315.7529,3.339201,0,3.339201,420.0009,100,0.1060524,21.51353,19.6493,0,340.3146
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.717852,59.30013,57.10204,19.02196,19.02196,0,-1,0,19.02196,35.31629,0,3.552714E-15,0,6.717852,20.02312,19.02196,0,0,0,318.7582,0,13.30527,-13.30527,405.9759,96.66073,0.1060524,20.92416,5.374282,0,325.4761
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,54.71692,54.71692,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.78363,305.453,0,42.70552,-42.70552,360.9603,85.94276,0.1060524,44.62727,0,0,305.453
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,52.26607,52.26607,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.2342,262.7474,0,26.12206,-26.12206,333.4252,79.3868,0.1060524,27.29755,0,0,262.7474
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,49.89034,49.89034,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.25871,236.6254,0,52.61847,-52.61847,277.9605,66.18093,0.1060524,54.9863,0,0,236.6254
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,47.40192,47.40192,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.7237,184.0069,0,27.38668,-27.38668,249.0924,59.30759,0.1060524,28.61908,0,0,184.0069
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.1533,156.6202,0,0,0,249.0924,59.30759,0.1060524,0,0,0,156.6202
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,43.81485,43.81485,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,180.1533,156.6202,0,12.22526,-12.22526,236.2058,56.23937,0.1060524,12.7754,0,0,156.6202
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,42.18095,42.18095,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.737,144.395,0,53.55251,-53.55251,179.7565,42.79909,0.1060524,55.96237,0,0,144.395
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,40.64095,40.64095,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.2397,90.84245,0,37.97372,-37.97372,139.7287,33.26867,0.1060524,39.68254,0,0,90.84245
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,39.45778,39.45778,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.4328,52.86873,0,28.13968,-28.13968,110.0669,26.20635,0.1060524,29.40597,0,0,52.86873
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,38.23705,38.23705,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.6991,24.72905,0,19.3971,-19.3971,89.62053,21.33818,0.1060524,20.26997,0,0,24.72905
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,37.21351,37.21351,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.2514,5.331946,0,0.3821707,-0.3821707,89.21769,21.24226,0.1060524,22.67437,0,81,5.331946
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,36.31205,36.31205,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.6761,4.949775,68.7,0,68.7,154.3922,36.75998,0.1065117,5.23203,0,81,4.949775
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.25536,39.75702,35.36364,3.581311,3.581311,75.8971,0,21.46997,3.581311,425.9715,0,0,0,15.25536,0,0,72.31579,68.7,279.976,66.77978,83.95536,0,83.95536,234.0393,55.72353,0.1068645,3.939442,12.20429,81,82.03514
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,34.88005,47.75361,37.18534,18.80821,18.80821,81,0,22.761,18.80821,185.4512,0,0,0,34.88005,0,0,62.19179,59.0822,196.0207,142.3396,93.96225,0,93.96225,323.1797,76.9474,0.1072331,20.68904,27.90404,81,177.2197
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,55.13903,59.8708,41.75839,0,0,0,-1,0,0,0,0,0,0,55.13903,0,0,0,0,102.0584,226.9056,55.13903,0,55.13903,375.4892,89.40201,0.1069242,0,44.11123,0,282.0446
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,75.9939,74.02717,46.40656,41.25566,41.25566,0,0,0,41.25566,184.2023,0,0,0,75.9939,43.42701,41.25566,0,0,46.91941,276.5308,32.56688,0,32.56688,406.3848,96.7581,0.1067426,45.38123,60.79512,0,352.5247
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,74.75821,78.48805,50.38802,0,0,0,0,0,0,0,60.40568,0,0,74.75821,0,0,0,0,14.35253,305.8409,14.35253,0,14.35253,420.0009,100,0.1066628,0,59.80657,0,380.5992
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,68.01576,79.5412,53.76851,28.67061,28.67061,0,0,0,28.67061,237.2317,37.83618,0,0,68.01576,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1066628,31.53767,54.41261,0,386.774
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,77.99171,88.71907,56.94241,56.8163,56.8163,0,0,0,56.8163,137.2699,18.18507,0,0,77.99171,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1066628,62.49793,62.39336,0,396.7499
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,65.47015,84.85881,58.99887,39.50356,39.50356,0,-1,0,39.50356,165.7323,23.88746,0,0,65.47015,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1066628,43.45392,52.37613,0,384.2284
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,49.49155,78.38528,59.79704,32.11773,32.11773,0,-1,0,32.11773,154.0942,15.68342,0,0,49.49155,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1066628,35.3295,39.59325,0,368.2498
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,35.76174,73.47414,60.52948,22.04193,22.04193,0,-1,0,22.04193,162.2442,12.55971,0,0,35.76174,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1066628,24.24612,28.60939,0,354.52
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,23.96998,68.08234,59.7407,47.51356,47.51356,0,-1,0,47.51356,50.44872,0,7.105427E-15,0,23.96998,50.01427,47.51356,0,0,0,318.7582,0,26.04429,-26.04429,392.5478,93.46356,0.1066628,52.26492,19.17599,0,342.7282
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.78691,58.59811,57.36496,59.47966,59.47966,0,-1,0,59.47966,6.36673,0,7.105427E-15,0,3.78691,62.61017,59.47966,0,0,28.9381,292.7139,0,58.82327,-58.82327,330.5426,78.70045,0.1066628,65.42764,3.029528,0,296.5009
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,54.9329,54.9329,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,94.29729,233.8907,0,28.14951,-28.14951,300.8704,71.63567,0.1066628,29.41623,0,0,233.8907
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,52.52899,52.52899,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,125.5745,205.7412,0,5.08526,-5.08526,295.5101,70.3594,0.1066628,5.314097,0,0,205.7412
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,50.15326,50.15326,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,131.2248,200.6559,0,0.1668546,-0.1668546,295.3342,70.31752,0.1066628,0.1743631,0,0,200.6559
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,47.67424,47.67424,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,131.4102,200.489,0,11.61508,-11.61508,283.0908,67.40244,0.1066628,12.13776,0,0,200.489
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,45.63656,45.63656,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,144.3158,188.874,0,24.09871,-24.09871,257.6885,61.35429,0.1066628,25.18316,0,0,188.874
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,44.10595,44.10595,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,171.0922,164.7753,0,21.85123,-21.85123,234.6553,55.8702,0.1066628,22.83453,0,0,164.7753
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,42.46266,42.46266,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,195.3713,142.924,0,1.880814,-1.880814,232.6728,55.39817,0.1066628,1.965451,0,0,142.924
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.4611,141.0432,0,0,0,232.6728,55.39817,0.1066628,0,0,0,141.0432
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,39.72071,39.72071,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,197.4611,141.0432,0,40.76029,-40.76029,189.7077,45.1684,0.1066628,42.5945,0,0,141.0432
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.7503,100.2829,0,0,0,189.7077,45.1684,0.1066628,0,0,0,100.2829
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,37.50461,37.50461,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,242.7503,100.2829,0,48.95972,-48.95972,138.0996,32.88079,0.1066628,51.1629,0,0,100.2829
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,36.60315,36.60315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.15,51.32321,0,0,0,138.0996,32.88079,0.1066628,0,0,0,51.32321
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,14.98622,39.97652,35.65474,16.39548,16.39548,0,0,0,16.39548,91.40459,0,0,0,14.98622,17.2584,16.39548,0,0,297.15,51.32321,0,2.272179,-2.272179,135.7045,32.31053,0.1066628,18.03503,11.98898,0,66.30943
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.22134,47.82151,37.44827,22.10398,22.10398,0,0,0,22.10398,154.8199,0,0,0,34.22134,23.26734,22.10398,0,0,299.6747,49.05103,10.954,0,10.954,146.0964,34.78478,0.106602,24.31437,27.37708,0,83.27237
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,61.26477,62.51826,42.02132,49.27502,49.27502,0,-1,0,49.27502,124.3323,0,0,0,61.26477,51.86844,49.27502,0,0,288.7207,58.90963,9.396336,0,9.396336,155.0105,36.90719,0.1065498,54.20252,49.01182,0,120.1744
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,66.17225,70.04548,46.68827,61.9034,61.9034,0,0,0,61.9034,106.896,0,0,0,66.17225,65.16148,61.9034,0,0,279.3243,67.36633,1.01077,0,1.01077,155.9694,37.1355,0.1065442,68.09374,52.9378,0,133.5386
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,66.80951,75.16935,50.67912,63.97377,63.97377,81,0,22.761,63.97377,104.4327,0,0,0,66.80951,0,0,17.02623,16.17492,278.3136,68.27602,82.98443,0,82.98443,234.6954,55.87973,0.106971,70.37115,53.44761,81,135.0855
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,75.23813,83.41166,54.03143,55.44771,55.44771,81,0,22.761,55.44771,135.692,0,0,0,75.23813,0,0,25.55229,24.27468,195.3291,142.962,99.5128,0,99.5128,329.1015,78.35734,0.1073027,60.99248,60.19051,81,218.2001
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,77.75485,88.94344,57.20533,0,0,20.25,0,7.39125,0,0,1.237918,0,0,77.75485,0,0,19.01208,18.06148,95.81633,232.5235,95.81633,0,95.81633,420.0009,100,0.1067752,0,62.20388,81,310.2784
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,65.10596,84.94945,59.21484,12.8701,12.8701,0,-1,0,12.8701,505.8699,51.55849,0,0,65.10596,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1067752,14.15711,52.08477,0,383.8642
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,58.26731,82.615,60.00362,0,0,0,-1,0,0,0,58.26731,0,0,58.26731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067752,0,46.61385,0,377.0255
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,45.12684,77.59242,60.74545,11.61259,11.61259,0,-1,0,11.61259,388.6027,32.90306,0,0,45.12684,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1067752,12.77385,36.10147,0,363.8851
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,21.97641,67.56691,59.94728,12.72672,12.72672,0,-1,0,12.72672,172.6794,8.579871,0,0,21.97641,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1067752,13.99939,17.58113,0,340.7346
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.882105,58.83777,57.57155,29.36015,29.36015,0,-1,0,29.36015,13.22236,0,3.552714E-15,0,3.882105,30.90542,29.36015,0,0,0,318.7582,0,27.02331,-27.02331,391.5158,93.21786,0.1067752,32.29616,3.105684,0,322.6403
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,55.19582,55.19582,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,30.0259,291.7349,0,4.507798,-4.507798,386.7641,92.08652,0.1067752,4.710649,0,0,291.7349
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,52.76375,52.76375,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,35.03456,287.2271,0,67.34325,-67.34325,315.7781,75.18511,0.1067752,70.3737,0,0,287.2271
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,50.38802,50.38802,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.8604,219.8839,0,2.533189,-2.533189,313.1079,74.54935,0.1067752,2.647183,0,0,219.8839
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.909,47.909,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.6751,217.3507,0,28.93401,-28.93401,282.6088,67.28767,0.1067752,30.23604,0,0,217.3507
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,45.87132,45.87132,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.824,188.4167,0,20.7577,-20.7577,260.7282,62.07803,0.1067752,21.6918,0,0,188.4167
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,44.34071,44.34071,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.8881,167.659,0,27.83703,-27.83703,231.3854,55.09166,0.1067752,29.0897,0,0,167.659
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8181,139.8219,0,0,0,231.3854,55.09166,0.1067752,0,0,0,139.8219
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,41.11985,41.11985,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.8181,139.8219,0,2.238286,-2.238286,229.0261,54.5299,0.1067752,2.33901,0,0,139.8219
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,39.95546,39.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3051,137.5836,0,0,0,229.0261,54.5299,0.1067752,0,0,0,137.5836
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,38.74412,38.74412,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.3051,137.5836,0,28.37033,-28.37033,199.1211,47.40969,0.1067752,29.647,0,0,137.5836
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,37.73937,37.73937,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.8277,109.2133,0,26.16592,-26.16592,171.5398,40.84273,0.1067752,27.34338,0,0,109.2133
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,36.83791,36.83791,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.9009,83.04739,0,17.47437,-17.47437,153.1202,36.45712,0.1067752,18.26072,0,0,83.04739
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.08613,40.84363,35.88949,3.181883,3.181883,0,0,0,3.181883,536.9816,0,0,0,17.08613,3.349351,3.181883,0,0,281.3169,65.57302,13.73678,0,13.73678,166.1521,39.55993,0.1067,3.500072,13.6689,0,82.65915
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,43.50877,51.16212,37.68303,47.01192,47.01192,0,0,0,47.01192,92.54838,0,0,0,43.50877,49.48623,47.01192,0,0,267.5801,77.93612,0,5.977462,-5.977462,159.8513,38.05975,0.1067,51.71312,34.80702,0,121.4449
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,63.22671,63.59788,42.28424,6.130656,6.130656,0,-1,0,6.130656,1031.321,0,0,0,63.22671,6.453322,6.130656,0,0,274.2217,71.95866,56.77339,0,56.77339,213.7112,50.88352,0.1063904,6.743721,50.58137,0,135.1854
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,73.19241,73.41403,46.93241,45.8202,45.8202,0,0,0,45.8202,159.7383,0,0,0,73.19241,48.23179,45.8202,0,0,217.4483,123.0547,24.96062,0,24.96062,237.3909,56.52154,0.1062548,50.40222,58.55393,0,196.2471
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,77.53746,80.51606,50.91387,22.62817,22.62817,0,0,0,22.62817,342.659,0,0,0,77.53746,23.81913,22.62817,0,0,192.4877,145.5193,53.71833,0,53.71833,288.3526,68.65525,0.1059642,24.89099,62.02997,0,223.0567
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,75.03019,83.58687,54.24741,54.81195,54.81195,0,0,0,54.81195,136.8866,0,0,0,75.03019,57.69679,54.81195,0,0,138.7694,193.8658,17.3334,0,17.3334,304.7965,72.57046,0.1058707,60.29315,60.02415,0,268.896
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,81.61834,91.40887,57.41192,35.46747,35.46747,0,0,0,35.46747,230.1217,0,0,0,81.61834,37.33418,35.46747,0,0,121.436,209.4658,44.28416,0,44.28416,346.8082,82.57321,0.1056328,39.01422,65.29468,0,291.0842
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,63.75209,84.53896,59.42143,42.25352,42.25352,0,-1,0,42.25352,150.8799,0,0,0,63.75209,44.47739,42.25352,0,0,77.15183,249.3216,19.2747,0,19.2747,365.0938,86.92692,0.1055295,46.47888,51.00167,0,313.0737
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,56.59125,82.09076,60.2196,83.44234,68.7,0,-1,0,68.7,82.37445,0,14.74234,23.08658,56.59125,72.31579,68.7,0,0,57.87713,266.6688,0,15.72454,-15.72454,348.5186,82.98046,0.1055295,91.78658,45.27299,0,323.26
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,34.78634,73.499,60.90509,19.50104,19.50104,0,-1,0,19.50104,178.382,0,0,0,34.78634,20.52741,19.50104,0,0,75.34885,250.9443,14.25893,0,14.25893,362.0459,86.20123,0.1054533,21.45115,27.82907,0,285.7306
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,19.90722,67.03946,60.16326,36.95586,36.95586,0,-1,0,36.95586,53.86757,0,0,0,19.90722,38.9009,36.95586,0,0,61.08992,263.7773,0,18.99368,-18.99368,342.0247,81.4343,0.1054533,40.65144,15.92578,0,283.6845
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.311014,58.86769,57.78753,0,0,0,-1,0,0,0,0,0,0,3.311014,0,0,0,0,82.19401,244.7836,3.311014,0,3.311014,345.1659,82.18218,0.1054356,0,2.648811,0,248.0946
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,55.4118,55.4118,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,78.883,247.7635,0,33.89852,-33.89852,309.4337,73.67454,0.1054356,35.42395,0,0,247.7635
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.548,213.865,0,0,0,309.4337,73.67454,0.1054356,0,0,0,213.865
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,50.60399,50.60399,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,116.548,213.865,0,21.98937,-21.98937,286.2549,68.15578,0.1054356,22.97889,0,0,213.865
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,48.11558,48.11558,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,140.9807,191.8756,0,45.82136,-45.82136,237.9549,56.65582,0.1054356,47.88332,0,0,191.8756
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,46.08729,46.08729,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,191.8933,146.0543,0,5.65134,-5.65134,231.9979,55.23748,0.1054356,5.905651,0,0,146.0543
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,44.57546,44.57546,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,198.1725,140.403,0,45.44673,-45.44673,184.0928,43.83154,0.1054356,47.49183,0,0,140.403
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.94156,42.94156,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,248.6689,94.95622,0,17.09337,-17.09337,166.0748,39.54155,0.1054356,17.86257,0,0,94.95622
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,41.35461,41.35461,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,267.6615,77.86285,0,35.43524,-35.43524,128.7228,30.64822,0.1054356,37.02983,0,0,77.86285
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.17144,40.17144,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,307.034,42.42761,0,16.44234,-16.44234,111.3911,26.52163,0.1054356,17.18224,0,0,42.42761
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,38.95071,38.95071,42.7641,24.68601,0,-1,0,24.68601,0,0,18.07809,22.3545,0,25.98527,24.68601,0,0,325.3033,25.98527,0,25.98527,-25.98527,84.00017,20,0.1054356,47.04051,0,0,25.98527
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,37.95534,37.95534,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.1059858,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.05388,37.05388,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.1065083,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.38991,42.063,36.10546,37.26623,37.26623,81,0,22.761,37.26623,54.71418,0,0,0,20.38991,0,0,43.73377,41.54708,240.9015,101.9469,61.937,0,61.937,250.2202,59.57613,0.1070346,40.99286,16.31193,81,122.3368
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,49.41108,53.47039,37.92717,0,0,72.31579,0,20.56389,0,0,0,0,0,49.41108,0,0,72.31579,68.7,178.9645,157.6902,118.1111,0,118.1111,362.2703,86.25465,0.1071341,0,39.52887,81,207.1013
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,68.62408,66.02344,42.49083,40.28728,40.28728,0,-1,0,40.28728,170.3369,0,0,0,68.62408,42.40767,40.28728,0,0,60.85337,263.9902,26.21642,0,26.21642,387.1413,92.17632,0.1069941,44.31601,54.89927,0,332.6143
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,75.09294,74.57108,47.16717,17.2288,17.2288,0,0,0,17.2288,435.8569,22.3204,0,0,75.09294,18.13558,17.2288,0,0,34.63696,287.585,34.63696,0,34.63696,420.0009,100,0.1068097,18.95168,60.07435,0,362.6779
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,81.16592,82.66875,51.15802,52.69449,52.69449,0,0,0,52.69449,154.0311,25.69803,0,0,81.16592,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1068097,57.96394,64.93273,0,399.9241
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,82.0906,87.59802,54.45399,48.27474,48.27474,0,0,0,48.27474,170.0488,31.27508,0,0,82.0906,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1068097,53.10222,65.67249,0,400.8488
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,73.83549,87.38855,57.62789,34.20799,34.20799,0,0,0,34.20799,215.8429,37.82709,0,0,73.83549,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1068097,37.62878,59.0684,0,392.5937
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,72.5377,89.34258,59.6374,6.552309,6.552309,0,-1,0,6.552309,1107.056,65.64053,0,0,72.5377,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1068097,7.20754,58.03016,0,391.2959
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,67.12189,87.4345,60.36984,25.91066,25.91066,0,-1,0,25.91066,259.0513,39.84752,0,0,67.12189,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1068097,28.50172,53.69751,0,385.8801
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,45.7645,78.28725,61.11167,51.27373,51.27373,0,-1,0,51.27373,89.25526,0,0,0,45.7645,53.97234,51.27373,0,0,0,318.7582,0,8.207847,-8.207847,411.349,97.94005,0.1068097,56.4011,36.6116,0,364.5227
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,28.01917,70.22597,60.32289,38.31127,38.31127,0,-1,0,38.31127,73.13557,0,7.105427E-15,0,28.01917,40.32765,38.31127,0,0,9.11983,310.5504,0,12.30849,-12.30849,398.3747,94.85094,0.1068097,42.1424,22.41533,0,338.5695
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.822008,59.90704,57.99411,42.17059,42.17059,0,-1,0,42.17059,13.80585,0,0,0,5.822008,44.39009,42.17059,0,0,22.79593,298.2419,0,38.56808,-38.56808,357.7204,85.17136,0.1068097,46.38764,4.657606,0,304.0639
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.64935,259.6738,0,0,0,357.7204,85.17136,0.1068097,0,0,0,259.6738
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,53.21448,53.21448,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,65.64935,259.6738,0,12.73896,-12.73896,344.2924,81.97421,0.1068097,13.31221,0,0,259.6738
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.80375,246.9349,0,0,0,344.2924,81.97421,0.1068097,0,0,0,246.9349
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.80375,246.9349,0,0,0,344.2924,81.97421,0.1068097,0,0,0,246.9349
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,46.32204,46.32204,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,79.80375,246.9349,0,19.07706,-19.07706,324.1834,77.18636,0.1068097,19.93553,0,0,246.9349
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,44.79144,44.79144,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,101.0005,227.8578,0,21.02056,-21.02056,302.0258,71.91075,0.1068097,21.96648,0,0,227.8578
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,43.17632,43.17632,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,124.3567,206.8372,0,11.40166,-11.40166,290.0074,69.04923,0.1068097,11.91473,0,0,206.8372
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,41.59875,41.59875,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,137.0252,195.4356,0,26.20965,-26.20965,262.38,62.47129,0.1068097,27.38908,0,0,195.4356
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,40.4062,40.4062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.147,169.2259,0,0,0,262.38,62.47129,0.1068097,0,0,0,169.2259
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,39.19485,39.19485,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,166.147,169.2259,0,29.05593,-29.05593,231.7523,55.17901,0.1068097,30.36345,0,0,169.2259
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,38.16193,38.16193,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,198.4314,140.17,0,12.67616,-12.67616,218.3905,51.99763,0.1068097,13.24659,0,0,140.17
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,37.26047,37.26047,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,212.516,127.4938,0,7.114761,-7.114761,210.8909,50.21201,0.1068097,7.434926,0,0,127.4938
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.80293,40.59757,36.31205,28.68001,28.68001,0,0,0,28.68001,51.6141,0,0,0,14.80293,30.18948,28.68001,0,0,220.4213,120.3791,0,15.38655,-15.38655,194.672,46.35038,0.1068097,31.54801,11.84234,0,135.182
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,43.83497,51.79921,38.16193,14.8849,14.8849,0,0,0,14.8849,294.4929,0,0,0,43.83497,15.66832,14.8849,0,0,237.5175,104.9925,28.16665,0,28.16665,221.3932,52.71257,0.1066601,16.37339,35.06798,0,148.8275
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,56.03194,61.34812,42.75376,36.63838,36.63838,0,-1,0,36.63838,152.9323,0,0,0,56.03194,38.56672,36.63838,0,0,209.3508,130.3425,17.46522,0,17.46522,237.9622,56.65755,0.1065677,40.30222,44.82555,0,186.3745
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,65.67325,70.72638,47.4301,13.67408,13.67408,0,0,0,13.67408,480.2754,0,0,0,65.67325,14.39377,13.67408,0,0,191.8856,146.0612,51.27948,0,51.27948,286.6102,68.24038,0.106297,15.04149,52.5386,0,211.7345
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,75.55486,80.19476,51.42094,0,0,0,0,0,0,0,0,0,0,75.55486,0,0,0,0,140.6061,192.2127,75.55486,0,75.55486,358.2878,85.30645,0.1059007,0,60.44389,0,267.7676
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,83.44642,88.71488,54.71692,41.98242,41.98242,0,0,0,41.98242,198.7652,0,0,0,83.44642,44.19202,41.98242,0,0,65.05124,260.2121,39.2544,0,39.2544,395.5278,94.1731,0.105696,46.18066,66.75714,0,343.6585
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,77.71298,89.84702,57.89082,40.88176,40.88176,0,0,0,40.88176,190.0921,8.882718,0,0,77.71298,43.03342,40.88176,0,0,25.79684,295.5411,25.79684,0,25.79684,420.0009,100,0.1055619,44.96993,62.17039,0,373.2541
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,49.59987,78.48745,59.84399,8.472584,8.472584,0,-1,0,8.472584,585.4161,40.68136,0,0,49.59987,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1055619,9.319841,39.6799,0,368.3581
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,21.41408,68.03548,60.58582,6.998802,6.998802,0,-1,0,6.998802,305.9679,14.04692,0,0,21.41408,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1055619,7.698682,17.13127,0,340.1723
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,20.76587,68.58018,61.32764,31.89334,31.89334,0,-1,0,31.89334,65.11036,0,3.552714E-15,0,20.76587,33.57194,31.89334,0,0,0,318.7582,0,12.80607,-12.80607,406.502,96.78601,0.1055619,35.08268,16.6127,0,339.5241
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.52653,64.78765,60.52948,56.17828,56.17828,0,-1,0,56.17828,22.29781,0,7.105427E-15,0,12.52653,59.13504,56.17828,0,0,14.22897,305.9521,0,46.60851,-46.60851,357.3724,85.08849,0.1055619,61.79611,10.02122,0,318.4787
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.411439,58.99748,58.21009,1.066015,1.066015,0,-1,0,1.066015,226.2107,0,0,0,2.411439,1.122121,1.066015,0,0,66.0162,259.3437,1.289319,0,1.289319,358.5955,85.37971,0.1055552,1.172616,1.929152,0,261.7551
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.72688,260.504,0,0,0,358.5955,85.37971,0.1055552,0,0,0,260.504
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,53.45863,53.45863,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,64.72688,260.504,0,1.217379,-1.217379,357.3123,85.07419,0.1055552,1.272161,0,0,260.504
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,51.07351,51.07351,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,66.07952,259.2867,0,46.6097,-46.6097,308.1814,73.37637,0.1055552,48.70713,0,0,259.2867
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.8681,212.677,0,0,0,308.1814,73.37637,0.1055552,0,0,0,212.677
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,46.5568,46.5568,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,117.8681,212.677,0,7.807013,-7.807013,299.9521,71.41702,0.1055552,8.158328,0,0,212.677
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,45.05436,45.05436,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,126.5425,204.8699,0,8.929193,-8.929193,290.5399,69.17602,0.1055552,9.331007,0,0,204.8699
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,43.44863,43.44863,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,136.4639,195.9408,0,13.87485,-13.87485,275.9145,65.69379,0.1055552,14.49922,0,0,195.9408
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.83351,41.83351,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,151.8804,182.0659,0,19.75305,-19.75305,255.0929,60.73629,0.1055552,20.64194,0,0,182.0659
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,40.66912,40.66912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8282,162.3129,0,0,0,255.0929,60.73629,0.1055552,0,0,0,162.3129
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,39.42961,39.42961,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,173.8282,162.3129,0,9.054529,-9.054529,245.5486,58.46384,0.1055552,9.461983,0,0,162.3129
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,38.42485,38.42485,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,183.8888,153.2583,0,10.34676,-10.34676,234.6422,55.86707,0.1055552,10.81237,0,0,153.2583
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,37.53278,37.53278,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,195.3852,142.9115,0,2.081435,-2.081435,232.4482,55.34468,0.1055552,2.175099,0,0,142.9115
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.011283,38.29047,36.57498,21.06511,21.06511,0,0,0,21.06511,28.53667,0,0,0,6.011283,22.1738,21.06511,0,0,197.6979,140.8301,0,16.16252,-16.16252,215.4113,51.28831,0.1055552,23.17163,4.809026,0,146.8414
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.23418,43.20242,38.42485,36.29085,36.29085,0,0,0,36.29085,44.73352,0,7.105427E-15,0,16.23418,38.20089,36.29085,0,0,215.6562,124.6676,0,21.96672,-21.96672,192.2564,45.77524,0.1055552,39.91994,12.98734,0,140.9018
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,34.73095,54.00946,43.04485,14.27233,14.27233,0,-1,0,14.27233,243.3446,0,0,0,34.73095,15.02351,14.27233,0,0,240.0637,102.7009,19.70744,0,19.70744,210.9525,50.22669,0.105453,15.69957,27.78476,0,137.4318
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,51.83452,65.42043,47.72119,36.83589,36.83589,0,0,0,36.83589,140.7174,0,0,0,51.83452,38.77462,36.83589,0,0,220.3563,120.4376,13.0599,0,13.0599,223.3422,53.17661,0.1053853,40.51948,41.46761,0,172.2721
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,44.84515,67.1907,51.68387,18.40196,18.40196,0,0,0,18.40196,243.6976,0,0,0,44.84515,19.37049,18.40196,0,0,207.2964,132.1915,25.47466,0,25.47466,247.5096,58.93074,0.1052537,20.24216,35.87612,0,177.0366
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,56.74859,75.90684,54.98923,17.76081,17.76081,0,0,0,17.76081,319.5158,0,0,0,56.74859,18.69559,17.76081,0,0,181.8217,155.1187,38.053,0,38.053,283.6099,67.52602,0.1050576,19.53689,45.39887,0,211.8673
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,54.93039,78.80384,58.10679,22.72412,22.72412,0,0,0,22.72412,241.7273,0,0,0,54.93039,23.92012,22.72412,0,0,143.7687,189.3664,31.01026,0,31.01026,313.0288,74.53051,0.1048984,24.99653,43.94431,0,244.2968
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,45.70474,77.05306,60.05996,1.239333,1.239333,0,-1,0,1.239333,3687.851,0,0,0,45.70474,1.304561,1.239333,0,0,112.7585,217.2756,44.40018,0,44.40018,355.1505,84.55947,0.1046712,1.363266,36.56379,0,262.9803
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,51.60046,80.48814,60.7924,28.71218,28.71218,0,-1,0,28.71218,179.7163,0,0,0,51.60046,30.22334,28.71218,0,0,68.35828,257.2358,21.37712,0,21.37712,375.4306,89.38806,0.1045622,31.5834,41.28037,0,308.8362
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.35797,67.85616,61.47789,0,0,0,-1,0,0,0,0,0,0,18.35797,0,0,0,0,46.98116,276.4752,18.35797,0,18.35797,392.8465,93.5347,0.1044688,0,14.68638,0,294.8332
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.842283,62.98577,60.68911,43.17883,43.17883,0,-1,0,43.17883,15.84638,0,0,0,6.842283,45.4514,43.17883,0,0,28.62318,292.9974,0,38.60912,-38.60912,352.1489,83.84481,0.1044688,47.49672,5.473826,0,299.8396
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.758075,59.31924,58.41667,35.78777,35.78777,0,-1,0,35.78777,7.706752,0,0,0,2.758075,37.67134,35.78777,0,0,71.52221,254.3882,0,34.91327,-34.91327,315.3471,75.0825,0.1044688,39.36655,2.20646,0,257.1463
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,56.04094,56.04094,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,110.3147,219.475,0,3.595445,-3.595445,311.5572,74.18013,0.1044688,3.757241,0,0,219.475
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,53.69338,53.69338,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,114.3097,215.8795,0,21.885,-21.885,288.4884,68.68757,0.1044688,22.86982,0,0,215.8795
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,51.28948,51.28948,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,138.6263,193.9945,0,70.46072,-70.46072,214.2162,51.00377,0.1044688,73.63145,0,0,193.9945
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,48.80107,48.80107,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,216.916,123.5338,0,36.27941,-36.27941,175.9744,41.89858,0.1044688,37.91198,0,0,123.5338
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,46.77278,46.77278,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,257.2265,87.2544,0,34.56376,-34.56376,139.541,33.22398,0.1044688,36.11913,0,0,87.2544
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,45.27034,45.27034,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,295.6306,52.69064,0,37.74588,-37.74588,99.75333,23.75075,0.1044688,39.44444,0,0,52.69064
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,43.65522,43.65522,29.73911,14.19752,0,-1,0,14.19752,0,0,15.54159,18.5155,0,14.94476,14.19752,0,0,337.5705,14.94476,0,14.94476,-14.94476,84.00017,20,0.1044688,32.71302,0,0,14.94476
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.0401,42.0401,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044688,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,40.8851,40.8851,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044688,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,39.66437,39.66437,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044688,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,38.64083,38.64083,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.1049638,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,37.73937,37.73937,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1053157,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.76935,42.58626,36.79095,50.77191,50.77191,81,0,22.761,50.77191,38.93758,0,0,0,19.76935,0,0,30.22809,28.71668,250.3029,93.48559,48.48604,0,48.48604,228.5405,54.4143,0.1057346,55.84911,15.81548,81,113.2549
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,47.68551,53.6602,38.64083,32.88475,32.88475,81,0,22.761,32.88475,145.008,0,0,0,47.68551,0,0,48.11525,45.70949,201.8169,137.123,93.395,0,93.395,317.1428,75.51004,0.1060811,36.17322,38.14841,81,184.8085
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,60.94827,63.8745,43.289,67.54137,67.54137,0,-1,0,67.54137,90.23842,0,0,5.595509,60.94827,71.09618,67.54137,0,0,108.4219,221.1785,0,10.14791,-10.14791,306.446,72.96318,0.1060811,74.29551,48.75861,0,282.1268
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,73.73489,74.9381,47.95595,24.68986,24.68986,0,0,0,24.68986,298.6444,0,0,0,73.73489,25.98933,24.68986,0,0,119.6974,211.0306,47.74557,0,47.74557,351.7414,83.74778,0.105838,27.15885,58.98792,0,284.7655
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,72.43423,79.31875,51.91863,61.10393,61.10393,0,0,0,61.10393,118.5427,0,0,0,72.43423,64.31992,61.10393,0,0,71.95178,254.0016,8.114302,0,8.114302,359.4393,85.58061,0.1057968,67.21432,57.94738,0,326.4359
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,83.37402,89.33708,55.19582,44.5382,44.5382,0,0,0,44.5382,187.1966,0,0,0,83.37402,46.88232,44.5382,0,0,63.83749,261.3045,36.49169,0,36.49169,394.0583,93.82323,0.1056119,48.99203,66.69921,0,344.6785
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,78.83332,91.05398,58.31338,14.1866,14.1866,0,0,0,14.1866,555.6888,36.55427,0,0,78.83332,14.93326,14.1866,0,0,27.34579,294.147,27.34579,0,27.34579,420.0009,100,0.1054738,15.60526,63.06666,0,372.9803
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,71.9494,89.92896,60.32289,28.69001,28.69001,0,-1,0,28.69001,250.7821,41.74939,0,0,71.9494,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1054738,31.55901,57.55952,0,390.7076
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,59.83386,84.5921,61.00838,0,0,0,-1,0,0,0,59.83386,0,0,59.83386,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054738,0,47.86709,0,378.5921
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,44.80025,78.54002,61.69387,0,0,0,-1,0,0,0,44.80025,0,0,44.80025,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054738,0,35.8402,0,363.5585
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,23.87386,69.28568,60.90509,0.4437853,0.4437853,0,-1,0,0.4437853,5379.597,23.40671,0,0,23.87386,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1054738,0.4881638,19.09908,0,342.6321
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.608115,60.14925,58.63265,0,0,0,-1,0,0,0,4.608115,0,0,4.608115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054738,0,3.686492,0,323.3663
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,56.25692,56.25692,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1054738,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,53.89997,53.89997,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1054738,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,51.49607,51.49607,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1054738,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,49.01704,49.01704,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1054738,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,46.97936,46.97936,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1054738,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,45.47692,45.47692,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1054738,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.87119,43.87119,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1054738,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,42.28424,42.28424,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1054738,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,41.09168,41.09168,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1054738,14.14553,0,0,110.3111
