Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.88034,39.88034,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1054738,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,38.87559,38.87559,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1054738,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,37.97412,37.97412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1054738,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.21889,41.45541,37.02571,13.35458,13.35458,0,0,0,13.35458,113.9601,0,0,0,15.21889,14.05746,13.35458,0,0,318.1703,32.40501,1.161436,0,1.161436,119.2599,28.39515,0.1054679,14.69004,12.17511,0,47.6239
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,41.9386,51.93456,38.87559,50.97302,50.97302,81,0,22.761,50.97302,82.27608,0,0,0,41.9386,0,0,30.02698,28.52563,317.0088,33.4503,70.46423,0,70.46423,186.1081,44.31137,0.1059277,56.07032,33.55088,81,75.3889
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,66.03493,66.19633,43.52375,29.49018,29.49018,0,-1,0,29.49018,223.9217,0,0,0,66.03493,31.0423,29.49018,0,0,246.5446,96.86811,34.99263,0,34.99263,219.305,52.21538,0.1057513,32.4392,52.82794,0,162.903
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,75.93792,76.30256,48.22826,60.6763,60.6763,0,0,0,60.6763,125.1525,0,0,0,75.93792,63.86979,60.6763,0,0,211.5519,128.3615,12.06813,0,12.06813,230.7539,54.94129,0.1056906,66.74393,60.75033,0,204.2994
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,71.95204,79.42055,52.18156,59.56381,59.56381,0,0,0,59.56381,120.7982,0,0,0,71.95204,62.69875,59.56381,0,0,199.4838,139.2228,9.253287,0,9.253287,239.5323,57.03139,0.1056441,65.5202,57.56163,0,211.1748
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,78.51556,87.00918,55.45875,26.37394,26.37394,0,0,0,26.37394,297.7013,0,0,0,78.51556,27.76204,26.37394,0,0,190.2305,147.5508,50.75352,0,50.75352,287.6813,68.49541,0.1053899,29.01133,62.81245,0,226.0663
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,70.05279,86.64343,58.57631,10.91604,10.91604,0,0,0,10.91604,641.7418,0,0,0,70.05279,11.49057,10.91604,0,0,139.477,193.2289,58.56222,0,58.56222,343.2383,81.72325,0.105098,12.00764,56.04223,0,263.2817
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,47.59771,78.40977,60.52948,43.90089,43.90089,0,-1,0,43.90089,108.4208,0,0,0,47.59771,46.21147,43.90089,0,0,80.91479,245.9349,1.386242,0,1.386242,344.5534,82.03637,0.1050911,48.29098,38.07817,0,293.5326
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,38.61308,75.39301,61.21497,3.636113,3.636113,0,-1,0,3.636113,1061.933,0,0,0,38.61308,3.827488,3.636113,0,0,79.52855,247.1825,34.78559,0,34.78559,377.554,89.89362,0.1049185,3.999725,30.89046,0,285.7956
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,27.88693,71.8764,61.90045,29.81717,29.81717,0,-1,0,29.81717,93.52641,0,0,0,27.88693,31.38649,29.81717,0,0,44.74295,278.4896,0,3.499566,-3.499566,373.8651,89.01532,0.1049185,32.79889,22.30954,0,306.3765
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.181275,63.87494,61.11167,5.495624,5.495624,0,-1,0,5.495624,148.8689,0,0,0,8.181275,5.784867,5.495624,0,0,48.63136,274.99,2.396408,0,2.396408,376.1385,89.55661,0.1049067,6.045186,6.54502,0,283.1713
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.604823,59.69384,58.83923,11.08187,11.08187,0,-1,0,11.08187,23.50528,0,0,0,2.604823,11.66512,11.08187,0,0,46.23495,277.1468,0,9.060298,-9.060298,366.5881,87.28271,0.1049067,12.19005,2.083858,0,279.7516
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,56.51984,56.51984,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,56.30195,268.0865,0,19.21362,-19.21362,346.3352,82.46059,0.1049067,20.07823,0,0,268.0865
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,54.09716,54.09716,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,77.65041,248.8728,0,11.43835,-11.43835,334.2781,79.58987,0.1049067,11.95308,0,0,248.8728
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.3597,237.4345,0,0,0,334.2781,79.58987,0.1049067,0,0,0,237.4345
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,49.23302,49.23302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.3597,237.4345,0,0,0,334.2781,79.58987,0.1049067,0,0,0,237.4345
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,47.19534,47.19534,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,90.3597,237.4345,0,28.48742,-28.48742,304.2497,72.44027,0.1049067,29.76935,0,0,237.4345
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,45.6929,45.6929,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,122.0124,208.9471,0,28.52001,-28.52001,274.187,65.28249,0.1049067,29.80341,0,0,208.9471
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.7013,180.4271,0,0,0,274.187,65.28249,0.1049067,0,0,0,180.4271
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,42.49083,42.49083,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,153.7013,180.4271,0,20.58283,-20.58283,252.4908,60.11674,0.1049067,21.50905,0,0,180.4271
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,41.33583,41.33583,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,176.5711,159.8442,0,32.45263,-32.45263,218.2827,51.97197,0.1049067,33.913,0,0,159.8442
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,40.1151,40.1151,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,212.6296,127.3916,0,12.379,-12.379,205.2341,48.86517,0.1049067,12.93606,0,0,127.3916
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,39.09156,39.09156,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,226.384,115.0126,0,45.15919,-45.15919,157.6321,37.53138,0.1049067,47.19136,0,0,115.0126
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,38.1901,38.1901,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,276.5609,69.85342,0,49.88335,-49.88335,105.0505,25.01197,0.1049067,52.1281,0,0,69.85342
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.894101,39.53068,37.26047,38.62877,38.62877,20.25,0,7.39125,38.62877,20.43581,0,0,0,7.894101,19.34607,18.37877,0,0,331.9868,19.97007,0,11.45197,-11.45197,92.97903,22.13782,0.1049067,42.49164,6.315281,81,27.86417
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.75898,48.13022,39.09156,37.59891,37.59891,81,0,22.761,37.59891,79.14854,0,0,0,29.75898,0,0,43.40109,41.23104,344.7112,8.518099,70.99002,0,70.99002,160.3261,38.1728,0.1053597,41.3588,23.80719,81,38.27708
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,33.2608,54.30812,43.78668,32.55559,32.55559,0,-1,0,32.55559,102.1662,0,0,0,33.2608,34.26904,32.55559,0,0,273.7212,72.40912,0,1.008241,-1.008241,159.2633,37.91976,0.1053597,35.81115,26.60864,0,105.6699
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,65.14851,71.78021,48.49119,20.84055,20.84055,0,0,0,20.84055,312.6046,0,0,0,65.14851,21.93742,20.84055,0,0,274.8415,71.40088,43.21109,0,43.21109,200.2569,47.68013,0.105146,22.92461,52.11881,0,136.5494
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,46.08346,68.54451,52.45387,43.25732,43.25732,0,0,0,43.25732,106.5333,0,0,0,46.08346,45.53402,43.25732,0,0,231.6304,110.2909,0.5494336,0,0.5494336,200.7782,47.80423,0.1051433,47.58305,36.86676,0,156.3743
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,59.4865,77.99804,55.72168,18.95745,18.95745,0,0,0,18.95745,313.7896,0,0,0,59.4865,19.95521,18.95745,0,0,231.081,110.7853,39.53129,0,39.53129,238.2809,56.73342,0.1049485,20.8532,47.5892,0,170.2719
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,65.44146,84.58475,58.79228,45.50555,45.50555,0,0,0,45.50555,143.8098,0,0,0,65.44146,47.90059,45.50555,0,0,191.5497,146.3635,17.54088,0,17.54088,254.9216,60.6955,0.1048623,50.05611,52.35317,0,211.805
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,43.10683,76.73403,60.74545,31.301,31.301,0,-1,0,31.301,137.7171,0,0,0,43.10683,32.94842,31.301,0,0,174.0088,162.1503,10.15841,0,10.15841,264.5587,62.99004,0.1048124,34.4311,34.48546,0,205.2571
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,26.86952,70.98003,61.43094,25.62801,25.62801,0,-1,0,25.62801,104.8443,0,0,0,26.86952,26.97685,25.62801,0,0,163.8504,171.2929,0,0.107337,-0.107337,264.4456,62.9631,0.1048124,28.19081,21.49561,0,198.1624
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,23.00712,70.24944,62.11643,3.831471,3.831471,0,-1,0,3.831471,600.4775,0,0,0,23.00712,4.033128,3.831471,0,0,163.9697,171.1855,18.974,0,18.974,282.4459,67.24889,0.1047195,4.214618,18.4057,0,194.1927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.73538,66.03828,61.32764,11.8136,11.8136,0,-1,0,11.8136,116.2675,0,0,0,13.73538,12.43537,11.8136,0,0,144.9957,188.2621,1.300007,0,1.300007,283.6792,67.54253,0.1047131,12.99496,10.9883,0,201.9975
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.929253,60.68349,59.05521,0,0,0,-1,0,0,0,0,0,0,4.929253,0,0,0,0,143.6957,189.4321,4.929253,0,4.929253,288.3555,68.65593,0.104689,0,3.943402,0,194.3614
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,56.72643,56.72643,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,138.7664,193.8685,0,58.79311,-58.79311,226.3821,53.90039,0.104689,61.4388,0,0,193.8685
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,54.3507,54.3507,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,204.0921,135.0753,0,45.62831,-45.62831,178.2856,42.44887,0.104689,47.68159,0,0,135.0753
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,51.91863,51.91863,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,254.7902,89.44704,0,7.967671,-7.967671,169.887,40.4492,0.104689,8.326216,0,0,89.44704
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.6432,81.47936,0,0,0,169.887,40.4492,0.104689,0,0,0,81.47936
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,47.4301,47.4301,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,263.6432,81.47936,0,21.5971,-21.5971,147.1216,35.02888,0.104689,22.56897,0,0,81.47936
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,45.92765,45.92765,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,287.64,59.88226,0,28.1496,-28.1496,117.4493,27.96407,0.104689,29.41633,0,0,59.88226
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,44.29375,44.29375,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,2.161156,0,30.91597,29.37017,0,0,318.9173,31.73267,0,30.91597,-30.91597,84.86104,20.20497,0.104689,32.30719,0,0,31.73267
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,42.73497,42.73497,16.06524,0.7758613,0,-1,0,0.7758613,0,0,15.28938,16.89591,0,0.8166961,0.7758613,0,0,353.2684,0.8166961,0,0.8166961,-0.8166961,84.00017,20,0.104689,17.67177,0,0,0.8166961
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,41.57058,41.57058,9.068736,0,0,-1,0,0,0,0,9.068736,9.97561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104689,9.97561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104689,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,39.29815,39.29815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104689,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,38.42485,38.42485,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1050362,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.48951,43.82563,37.47644,19.13323,19.13323,81,0,22.761,19.13323,112.3151,0,0,0,21.48951,0,0,61.86677,58.77343,285.4758,61.83,80.26294,0,80.26294,225.3188,53.64723,0.1054376,21.04655,17.1916,81,83.3195
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,44.04721,53.15302,39.32632,12.46015,12.46015,81,0,22.761,12.46015,353.5047,0,0,0,44.04721,0,0,68.53985,65.11285,205.2129,134.0667,109.1601,0,109.1601,328.8772,78.30392,0.1056948,13.70616,35.23777,81,178.1139
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,63.37576,65.70524,44.02144,0,0,0,-1,0,0,0,0,0,0,63.37576,0,0,0,0,96.0528,232.3107,63.37576,0,63.37576,389.0007,92.61903,0.1053863,0,50.7006,0,295.6865
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,61.62287,70.59224,48.75412,35.11676,35.11676,0,0,0,35.11676,175.4799,0,0,0,61.62287,36.96501,35.11676,0,0,32.67704,289.3489,24.65786,0,24.65786,412.3932,98.18865,0.1052668,38.62843,49.29829,0,350.9717
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,57.9259,73.72292,52.7168,0,0,0,0,0,0,0,49.90672,0,0,57.9259,0,0,0,0,8.019183,311.541,8.019183,0,8.019183,420.0009,100,0.105228,0,46.34072,0,369.4669
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,65.8709,81.22405,55.93765,29.92784,29.92784,0,0,0,29.92784,220.0991,34.36791,0,0,65.8709,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.105228,32.92063,52.69672,0,384.6291
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,83.0019,94.54979,59.05521,40.88312,40.88312,0,0,0,40.88312,203.0224,39.96703,0,0,83.0019,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.105228,44.97143,66.40152,0,401.7601
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,77.74178,94.05988,60.95204,20.96063,20.96063,0,-1,0,20.96063,370.8944,55.67797,0,0,77.74178,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.105228,23.05669,62.19343,0,396.5
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,53.14245,82.19205,61.63752,9.65215,9.65215,0,-1,0,9.65215,550.5762,42.98229,0,0,53.14245,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.105228,10.61736,42.51396,0,371.9007
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,40.54014,77.45078,62.3324,35.504,35.504,0,-1,0,35.504,114.1847,3.167504,0,0,40.54014,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.105228,39.05441,32.43211,0,359.2984
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,22.38614,69.33929,61.47789,10.14877,10.14877,0,-1,0,10.14877,220.58,11.70323,0,0,22.38614,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.105228,11.16364,17.90891,0,341.1444
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.647187,61.13304,59.2618,9.537382,9.537382,0,-1,0,9.537382,59.21107,0,0,0,5.647187,10.03935,9.537382,0,0,0,318.7582,0,4.392163,-4.392163,415.3711,98.89768,0.105228,10.49112,4.517749,0,324.4054
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,56.94241,56.94241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.880181,314.3661,0,0,0,415.3711,98.89768,0.105228,0,0,0,314.3661
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,54.51033,54.51033,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.880181,314.3661,0,15.7793,-15.7793,398.7383,94.93749,0.105228,16.48937,0,0,314.3661
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,52.10643,52.10643,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.41273,298.5868,0,21.79079,-21.79079,375.7687,89.46857,0.105228,22.77138,0,0,298.5868
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,49.62741,49.62741,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.62473,276.796,0,47.99403,-47.99403,325.1786,77.42332,0.105228,50.15376,0,0,276.796
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,47.6179,47.6179,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.95142,228.8019,0,8.824621,-8.824621,315.8766,75.20857,0.105228,9.221729,0,0,228.8019
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7566,219.9773,0,0,0,315.8766,75.20857,0.105228,0,0,0,219.9773
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,44.47217,44.47217,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.7566,219.9773,0,25.50504,-25.50504,288.9919,68.80747,0.105228,26.65277,0,0,219.9773
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.0955,194.4723,0,0,0,288.9919,68.80747,0.105228,0,0,0,194.4723
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,41.75839,41.75839,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.0955,194.4723,0,42.44696,-42.44696,244.2489,58.15439,0.105228,44.35707,0,0,194.4723
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,40.53766,40.53766,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.2588,152.0253,0,18.9157,-18.9157,224.31,53.40704,0.105228,19.76691,0,0,152.0253
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,39.48595,39.48595,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.2762,133.1096,0,9.096423,-9.096423,214.7216,51.12408,0.105228,9.505762,0,0,133.1096
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,38.61266,38.61266,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.3834,124.0132,0,42.62883,-42.62883,169.7868,40.42535,0.105228,44.54713,0,0,124.0132
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.170402,39.74791,37.68303,10.52513,10.52513,0,0,0,10.52513,68.1265,0,0,0,7.170402,11.07908,10.52513,0,0,263.7487,81.38436,0,3.908681,-3.908681,165.6667,39.44437,0.105228,11.57764,5.736321,0,88.55476
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.05566,47.09212,39.53291,56.02029,56.02029,0,0,0,56.02029,44.72604,0,0,0,25.05566,58.96873,56.02029,0,0,268.0917,77.47569,0,33.91307,-33.91307,129.9192,30.93308,0.105228,61.62232,20.04453,0,102.5313
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,47.02529,59.69398,44.26558,8.863356,8.863356,0,-1,0,8.863356,530.5586,0,0,0,47.02529,9.329847,8.863356,0,0,305.7729,43.56261,37.69544,0,37.69544,165.6802,39.4476,0.1050459,9.749691,37.62023,0,90.58791
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,44.59624,64.07238,48.98887,28.0696,28.0696,0,0,0,28.0696,158.8774,0,0,0,44.59624,29.54694,28.0696,0,0,268.0775,77.48852,15.0493,0,15.0493,179.9573,42.84688,0.1049734,30.87656,35.67699,0,122.0848
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,36.2647,65.32611,52.95155,45.80383,45.80383,0,0,0,45.80383,79.17393,0,0,0,36.2647,48.21456,45.80383,0,0,253.0282,91.03288,0,11.94986,-11.94986,167.361,39.84777,0.1049734,50.38421,29.01176,0,127.2976
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,49.18236,74.08385,56.20058,16.85395,16.85395,0,0,0,16.85395,291.815,0,0,0,49.18236,17.741,16.85395,0,0,266.3058,79.08302,31.44136,0,31.44136,197.1889,46.94964,0.1048222,18.53934,39.34589,0,128.2654
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,52.74725,79.19604,59.2618,9.954427,9.954427,0,0,0,9.954427,529.8873,0,0,0,52.74725,10.47834,9.954427,0,0,234.8644,107.3802,42.2689,0,42.2689,237.2887,56.49719,0.1046196,10.94987,42.1978,0,160.1275
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,69.35262,89.63744,61.16801,51.59421,51.59421,0,-1,0,51.59421,134.4194,0,0,0,69.35262,54.30969,51.59421,0,0,192.5955,145.4223,15.04293,0,15.04293,251.5597,59.89504,0.1045477,56.75363,55.4821,0,214.7749
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,59.40249,85.42215,61.8535,40.06245,40.06245,0,-1,0,40.06245,148.2747,0,0,0,59.40249,42.17101,40.06245,0,0,177.5526,158.9609,17.23149,0,17.23149,267.9069,63.78723,0.1044655,44.0687,47.522,0,218.3634
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,41.12135,77.86624,62.48265,33.10594,33.10594,0,-1,0,33.10594,124.2114,0,0,0,41.12135,34.84836,33.10594,0,0,160.3211,174.4692,6.272986,0,6.272986,273.858,65.20415,0.1044356,36.41654,32.89708,0,215.5906
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,24.20124,70.24897,61.69387,37.34874,37.34874,0,-1,0,37.34874,64.79801,0,0,0,24.20124,39.31446,37.34874,0,0,154.0481,180.1149,0,15.11322,-15.11322,257.9272,61.41113,0.1044356,41.08362,19.36099,0,204.3162
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,3.981405,60.73709,59.42143,55.92927,55.92927,0,-1,0,55.92927,7.118644,0,7.105427E-15,0,3.981405,58.87291,55.92927,0,0,170.8406,165.0017,0,54.89151,-54.89151,200.0665,47.63478,0.1044356,61.5222,3.185124,0,168.9831
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,57.10204,57.10204,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,231.8311,110.1102,0,35.14759,-35.14759,163.0177,38.81366,0.1044356,36.72923,0,0,110.1102
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,54.71692,54.71692,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,270.884,74.96261,0,8.550363,-8.550363,154.0048,36.66774,0.1044356,8.935128,0,0,74.96261
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,52.32241,52.32241,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,280.3844,66.41225,0,37.44402,-37.44402,114.5354,27.27027,0.1044356,39.129,0,0,66.41225
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,49.80582,49.80582,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,321.9889,28.96823,0,19.27853,-19.27853,94.21401,22.43186,0.1044356,20.14606,0,0,28.96823
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,47.8057,47.8057,46.9694,9.205218,0,-1,0,9.205218,0,0,37.76418,42.46112,0,9.689703,9.205218,0,0,343.4095,9.689703,0,9.689703,-9.689703,84.00017,20,0.1044356,51.66634,0,0,9.689703
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,46.29388,46.29388,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044356,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,44.68814,44.68814,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044356,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,43.12936,43.12936,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044356,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,41.96497,41.96497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044356,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044356,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,39.69254,39.69254,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.1047564,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,38.81924,38.81924,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.1052571,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.00913,41.99032,37.899,40.91035,40.91035,81,0,22.761,40.91035,34.2435,0,0,0,14.00913,0,0,40.08965,38.08517,259.5516,85.1618,52.0943,0,52.0943,223.1896,53.14027,0.105689,45.00138,11.20731,81,99.17094
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,39.55853,52.07845,39.74888,2.409928,2.409928,74.72572,0,21.17361,2.409928,1641.482,0,0,0,39.55853,0,0,72.31579,68.7,207.4573,132.0467,108.2585,0,108.2585,325.8926,77.59333,0.1058637,2.650921,31.64683,81,171.6052
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,60.72009,65.20152,44.50034,49.58213,49.58213,0,-1,0,49.58213,122.4637,0,0,0,60.72009,52.19171,49.58213,0,0,99.19875,229.4794,8.528375,0,8.528375,333.9834,79.51969,0.105823,54.54034,48.57607,0,290.1994
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,66.79951,73.42181,49.2518,14.96164,14.96164,0,0,0,14.96164,446.4718,0,0,0,66.79951,15.7491,14.96164,0,0,90.67037,237.1549,51.05041,0,51.05041,382.414,91.05078,0.1055799,16.45781,53.4396,0,303.9544
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,81.68282,85.69326,53.21448,54.54275,54.54275,0,0,0,54.54275,149.7593,0,0,0,81.68282,57.41342,54.54275,0,0,39.61996,283.1003,24.2694,0,24.2694,405.438,96.53267,0.1054647,59.99702,65.34626,0,364.7831
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,80.1256,89.17473,56.40716,40.07985,40.07985,0,0,0,40.07985,199.9149,22.58571,0,0,80.1256,42.18932,40.07985,0,0,15.35056,304.9427,15.35056,0,15.35056,420.0009,100,0.105392,44.08784,64.10048,0,385.0683
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,79.33796,92.9524,59.47777,24.94167,24.94167,0,0,0,24.94167,318.094,53.08357,0,0,79.33796,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.105392,27.43583,63.47037,0,398.0962
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,65.88995,88.08202,61.3746,36.83812,36.83812,0,-1,0,36.83812,178.8635,27.11298,0,0,65.88995,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.105392,40.52193,52.71196,0,384.6482
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,44.99261,78.98991,62.01313,29.50742,29.50742,0,-1,0,29.50742,152.479,13.93217,0,0,44.99261,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.105392,32.45816,35.99409,0,363.7508
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,45.40643,79.95959,62.69862,25.67858,25.67858,0,-1,0,25.67858,176.8261,18.37634,0,0,45.40643,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.105392,28.24644,36.32515,0,364.1646
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,20.55088,69.05562,61.8535,60.47223,60.47223,0,-1,0,60.47223,33.98399,0,7.105427E-15,0,20.55088,63.65498,60.47223,0,0,0,318.7582,0,43.1041,-43.1041,374.5651,89.182,0.105392,66.51945,16.4407,0,339.3091
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.629451,60.8376,59.6374,31.46732,31.46732,0,-1,0,31.46732,11.53403,0,0,0,3.629451,33.12349,31.46732,0,0,47.89344,275.6541,0,29.49404,-29.49404,343.4757,81.77976,0.105392,34.61405,2.90356,0,279.2836
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,57.30862,57.30862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.6646,246.1601,0,0,0,343.4757,81.77976,0.105392,0,0,0,246.1601
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,54.9329,54.9329,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,80.6646,246.1601,0,33.06129,-33.06129,308.626,73.48224,0.105392,34.54905,0,0,246.1601
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,52.50082,52.50082,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,117.3994,213.0988,0,30.86206,-30.86206,276.0945,65.73666,0.105392,32.25085,0,0,213.0988
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,49.99363,49.99363,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,151.6906,182.2367,0,53.62457,-53.62457,219.5693,52.2783,0.105392,56.03768,0,0,182.2367
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.98412,47.98412,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,211.2734,128.6122,0,19.81595,-19.81595,198.6814,47.30501,0.105392,20.70767,0,0,128.6122
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,46.50985,46.50985,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,233.2911,108.7962,0,33.25076,-33.25076,163.6321,38.95994,0.105392,34.74705,0,0,108.7962
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,44.89473,44.89473,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,270.2364,75.54545,0,16.82287,-16.82287,145.8992,34.73783,0.105392,17.5799,0,0,75.54545
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,43.33595,43.33595,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,288.9285,58.72258,0,14.46535,-14.46535,130.6514,31.10741,0.105392,15.11629,0,0,58.72258
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,42.18095,42.18095,42.63491,42.04437,0,-1,0,42.04437,0,0,0.5905463,4.854038,0,44.25723,42.04437,0,0,305.0011,44.25723,0,44.25723,-44.25723,84.00017,20,0.105392,46.8984,0,0,44.25723
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,40.96022,40.96022,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105392,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,39.9273,39.9273,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.1054431,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,39.09156,39.09156,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.1059345,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.83424,41.87934,38.13376,17.74803,17.74803,81,0,22.761,17.74803,72.31359,0,0,0,12.83424,0,0,63.25197,60.08937,290.3276,57.46336,72.92361,0,72.92361,213.7533,50.89354,0.106352,19.52284,10.26739,81,70.29761
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.32445,48.00058,40.01181,74.19978,74.19978,81,0,22.761,74.19978,35.4778,0,0,0,26.32445,0,0,6.800218,6.460207,217.404,123.0946,32.78466,0,32.78466,244.8555,58.29882,0.1065951,81.61976,21.05956,81,149.4191
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,33.5761,55.46728,44.76327,4.483593,4.483593,0,-1,0,4.483593,748.866,0,0,0,33.5761,4.719571,4.483593,0,0,184.6194,152.6008,28.85653,0,28.85653,272.2313,64.81683,0.1064582,4.931952,26.86088,0,186.1769
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,57.37867,69.75327,49.5429,35.55575,35.55575,0,0,0,35.55575,161.3766,0,0,0,57.37867,37.42711,35.55575,0,0,155.7628,178.5717,19.95156,0,19.95156,291.159,69.32343,0.1063637,39.11133,45.90294,0,235.9504
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,74.42709,82.28545,53.47741,43.11622,43.11622,0,0,0,43.11622,172.6197,0,0,0,74.42709,45.38549,43.11622,0,0,135.8113,196.5281,29.0416,0,29.0416,318.7102,75.88324,0.1062265,47.42784,59.54168,0,270.9552
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,68.14373,83.25703,56.67948,30.75738,30.75738,0,0,0,30.75738,221.5524,0,0,0,68.14373,32.37619,30.75738,0,0,106.7697,222.6655,35.76754,0,35.76754,352.6423,83.96229,0.106058,33.83312,54.51499,0,290.8093
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,71.04805,88.67877,59.7407,19.86744,19.86744,0,0,0,19.86744,357.6106,0,0,0,71.04805,20.91309,19.86744,0,0,71.00212,254.8563,50.13496,0,50.13496,400.2045,95.2866,0.1058227,21.85418,56.83844,0,325.9044
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,50.12384,80.76346,61.59057,26.83305,26.83305,0,-1,0,26.83305,186.7989,1.011363,0,0,50.12384,28.24532,26.83305,0,0,20.86716,299.9778,20.86716,0,20.86716,420.0009,100,0.1057251,29.51636,40.09908,0,350.1016
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,46.92651,80.07431,62.21972,24.2408,24.2408,0,-1,0,24.2408,193.5848,21.40987,0,0,46.92651,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.1057251,26.66488,37.5412,0,365.6847
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,24.77132,71.70876,62.85825,0,0,0,-1,0,0,0,24.77132,0,0,24.77132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057251,0,19.81706,0,343.5295
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.47745,66.70423,62.06009,42.73942,42.73942,0,-1,0,42.73942,31.53399,0,7.105427E-15,0,13.47745,44.98886,42.73942,0,0,0,318.7582,0,31.51142,-31.51142,386.7849,92.09145,0.1057251,47.01337,10.78196,0,332.2357
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.437395,61.31623,59.84399,38.66959,38.66959,0,-1,0,38.66959,11.47515,0,7.105427E-15,0,4.437395,40.70483,38.66959,0,0,35.01269,287.2468,0,36.26744,-36.26744,348.5557,82.98927,0.1057251,42.53655,3.549916,0,291.6842
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,57.5246,57.5246,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.30984,250.9794,0,44.8209,-44.8209,301.3103,71.7404,0.1057251,46.83783,0,0,250.9794
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,55.13948,55.13948,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,125.1108,206.1585,0,32.23067,-32.23067,267.3362,63.65134,0.1057251,33.68105,0,0,206.1585
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,52.7168,52.7168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.9227,173.9278,0,0,0,267.3362,63.65134,0.1057251,0,0,0,173.9278
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,50.2096,50.2096,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,160.9227,173.9278,0,32.35442,-32.35442,233.2316,55.53123,0.1057251,33.81038,0,0,173.9278
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,48.20009,48.20009,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,196.8721,141.5734,0,17.80596,-17.80596,214.4625,51.06239,0.1057251,18.60723,0,0,141.5734
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,46.71644,46.71644,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,216.6564,123.7674,0,27.62699,-27.62699,185.3411,44.12874,0.1057251,28.87021,0,0,123.7674
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,45.1107,45.1107,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,247.3531,96.14043,0,40.94587,-40.94587,142.1803,33.85239,0.1057251,42.78843,0,0,96.14043
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,43.55193,43.55193,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.8485,55.19456,0,43.1916,-43.1916,96.6524,23.01243,0.1057251,45.13522,0,0,55.19456
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,42.38754,42.38754,41.49881,11.40281,0,-1,0,11.40281,0,0,30.09599,34.24587,0,12.00296,11.40281,0,0,340.8392,12.00296,0,12.00296,-12.00296,84.00017,20,0.1057251,45.64869,0,0,12.00296
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,41.17619,41.17619,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057251,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,40.17144,40.17144,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.1061672,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,39.29815,39.29815,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.1064664,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.29288,42.26681,38.3779,8.968528,8.968528,81,0,22.761,8.968528,148.217,0,0,0,13.29288,0,0,72.03147,68.4299,251.6951,92.23265,81.72279,0,81.72279,258.7509,61.60725,0.1068337,9.865381,10.63431,81,105.5255
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,37.34443,51.87003,40.24656,5.871565,5.871565,78.18736,0,22.0494,5.871565,636.0217,0,0,0,37.34443,0,0,72.31579,68.7,169.9723,165.7832,106.0444,0,106.0444,359.3535,85.5602,0.1070501,6.458722,29.87554,81,203.1276
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,60.15815,65.57069,45.00741,0,0,0,-1,0,0,0,0,0,0,60.15815,0,0,0,0,63.92787,261.2231,60.15815,0,60.15815,416.4246,99.14851,0.1067697,0,48.12652,0,321.3813
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,59.87199,71.10267,49.80582,17.78786,17.78786,0,0,0,17.78786,336.5889,37.37819,0,0,59.87199,18.72407,17.78786,0,0,3.769723,315.3655,3.769723,0,3.769723,420.0009,100,0.1067522,19.56665,47.89759,0,375.2375
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,73.27803,82.05197,53.74033,0,0,0,0,0,0,0,73.27803,0,0,73.27803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067522,0,58.62243,0,392.0363
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,84.15736,92.23977,56.94241,18.0866,18.0866,0,0,0,18.0866,465.3022,65.11884,0,0,84.15736,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.1067522,19.89526,67.32589,0,402.9156
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,81.12475,94.67631,59.94728,25.66243,25.66243,0,0,0,25.66243,316.1226,54.11166,0,0,81.12475,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.1067522,28.22868,64.8998,0,399.883
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,70.70659,91.19747,61.79716,0,0,0,-1,0,0,0,70.70659,0,0,70.70659,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067522,0,56.56527,0,389.4648
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,51.62332,82.44163,62.4357,49.43081,49.43081,0,-1,0,49.43081,104.4355,0,0,0,51.62332,52.03243,49.43081,0,0,0,318.7582,0,0.4091119,-0.4091119,419.5696,99.89732,0.1067522,54.37389,41.29866,0,370.3815
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,30.04459,73.98106,63.06484,30.74543,30.74543,0,-1,0,30.74543,97.72051,0,3.552714E-15,0,30.04459,32.36361,30.74543,0,0,0.4545688,318.3491,0,2.31902,-2.31902,417.1251,99.31531,0.1067522,33.81998,24.03568,0,348.3937
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.90387,66.72316,62.27606,54.40184,54.40184,0,-1,0,54.40184,23.71955,0,0,0,12.90387,57.2651,54.40184,0,0,3.031258,316.0301,0,44.36123,-44.36123,370.3643,88.1818,0.1067522,59.84203,10.3231,0,328.934
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.359779,61.50838,60.05996,23.63121,23.63121,0,-1,0,23.63121,18.44925,0,3.552714E-15,0,4.359779,24.87496,23.63121,0,0,52.32151,271.6689,0,20.51518,-20.51518,348.7394,83.03303,0.1067522,25.99433,3.487824,0,276.0287
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,57.78753,57.78753,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,75.11615,251.1537,0,42.84704,-42.84704,303.5746,72.27953,0.1067522,44.77516,0,0,251.1537
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,55.35545,55.35545,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,122.724,208.3066,0,30.363,-30.363,271.5692,64.65921,0.1067522,31.72934,0,0,208.3066
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,52.92339,52.92339,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,156.4606,177.9436,0,1.165681,-1.165681,270.3405,64.36665,0.1067522,1.218136,0,0,177.9436
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,50.41619,50.41619,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,157.7558,176.778,0,37.57876,-37.57876,230.729,54.93537,0.1067522,39.26981,0,0,176.778
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,48.40668,48.40668,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,199.51,139.1992,0,26.97045,-26.97045,202.2997,48.16649,0.1067522,28.18412,0,0,139.1992
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,46.93241,46.93241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4772,112.2287,0,0,0,202.2997,48.16649,0.1067522,0,0,0,112.2287
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,45.31729,45.31729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4772,112.2287,0,0,0,202.2997,48.16649,0.1067522,0,0,0,112.2287
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,43.73034,43.73034,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,229.4772,112.2287,0,26.36989,-26.36989,174.5033,41.54833,0.1067522,27.55654,0,0,112.2287
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,42.60351,42.60351,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,258.7771,85.85886,0,11.1667,-11.1667,162.7326,38.74578,0.1067522,11.6692,0,0,85.85886
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,41.35461,41.35461,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,271.1845,74.69215,0,7.456386,-7.456386,154.8729,36.87442,0.1067522,7.791923,0,0,74.69215
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,40.34985,40.34985,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,279.4694,67.23577,0,5.869377,-5.869377,148.686,35.40136,0.1067522,6.133499,0,0,67.23577
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,39.50473,39.50473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.9909,61.36639,0,0,0,148.686,35.40136,0.1067522,0,0,0,61.36639
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.87345,43.86668,38.58449,14.49509,14.49509,0,0,0,14.49509,123.3069,0,0,0,17.87345,15.25799,14.49509,0,0,285.9909,61.36639,2.615463,0,2.615463,151.1673,35.99213,0.1067401,15.9446,14.29876,0,79.23985
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.41859,50.79042,40.46254,25.71286,25.71286,0,0,0,25.71286,129.9684,0,0,0,33.41859,27.06617,25.71286,0,0,283.3755,63.72031,6.352417,0,6.352417,157.1937,37.427,0.1067106,28.28415,26.73487,0,97.1389
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,61.84013,66.5241,45.24217,50.66895,50.66895,0,-1,0,50.66895,122.0474,0,0,0,61.84013,53.33573,50.66895,0,0,277.023,69.43748,8.504395,0,8.504395,165.2617,39.34794,0.1066711,55.73584,49.4721,0,131.2776
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,61.40538,72.06579,50.06875,9.932293,9.932293,0,0,0,9.932293,618.2397,0,0,0,61.40538,10.45505,9.932293,0,0,268.5186,77.09144,50.95033,0,50.95033,213.5974,50.85642,0.1064352,10.92552,49.1243,0,138.4968
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,72.8869,82.23142,54.03143,35.33735,35.33735,0,0,0,35.33735,206.2603,0,0,0,72.8869,37.1972,35.33735,0,0,217.5683,122.9467,35.6897,0,35.6897,247.4556,58.91789,0.1062706,38.87108,58.30952,0,195.8336
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,68.18207,83.94161,57.20533,6.722623,6.722623,0,0,0,6.722623,1014.218,0,0,0,68.18207,7.076445,6.722623,0,0,181.8786,155.0675,61.10562,0,61.10562,305.4255,72.72021,0.10599,7.394885,54.54565,0,223.2495
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,67.23747,87.30186,60.2196,0,0,0,0,0,0,0,0,0,0,67.23747,0,0,0,0,120.773,210.0625,67.23747,0,67.23747,369.2126,87.90758,0.1056829,0,53.78997,0,277.3
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,64.95795,88.47353,62.06009,2.469748,2.469748,0,-1,0,2.469748,2630.144,8.822679,0,0,64.95795,2.599735,2.469748,0,0,53.53553,270.5762,53.53553,0,53.53553,420.0009,100,0.1054397,2.716723,51.96636,0,335.5342
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,41.05458,78.08254,62.69862,46.34834,46.34834,0,-1,0,46.34834,88.57833,0,0,0,41.05458,48.78772,46.34834,0,0,0,318.7582,0,7.733139,-7.733139,411.8494,98.05918,0.1054397,50.98317,32.84367,0,359.8128
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,20.35447,70.53822,63.32777,0.2902877,0.2902877,0,-1,0,0.2902877,7011.827,11.45653,0,0,20.35447,0.305566,0.2902877,0,0,8.592377,311.0251,8.592377,0,8.592377,420.0009,100,0.1054007,0.3193165,16.28358,0,331.3795
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,12.93042,66.94599,62.48265,56.50869,56.50869,0,-1,0,56.50869,22.88217,0,7.105427E-15,0,12.93042,59.48283,56.50869,0,0,0,318.7582,0,46.55241,-46.55241,370.9303,88.31656,0.1054007,62.15956,10.34433,0,331.6886
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.346846,61.37744,60.26655,49.98277,49.98277,0,-1,0,49.98277,6.696,0,0,0,3.346846,52.61344,49.98277,0,0,51.72491,272.2058,0,49.26659,-49.26659,318.9987,75.95193,0.1054007,54.98104,2.677477,0,275.5526
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4656,222.9392,0,0,0,318.9987,75.95193,0.1054007,0,0,0,222.9392
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,55.61838,55.61838,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.4656,222.9392,0,27.67022,-27.67022,289.8318,69.00742,0.1054007,28.91537,0,0,222.9392
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,53.13936,53.13936,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,137.2103,195.269,0,28.45524,-28.45524,259.8373,61.86591,0.1054007,29.73572,0,0,195.269
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,50.63216,50.63216,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.8272,166.8138,0,15.12229,-15.12229,243.897,58.0706,0.1054007,15.80279,0,0,166.8138
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.6297,151.6915,0,0,0,243.897,58.0706,0.1054007,0,0,0,151.6915
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,47.139,47.139,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.6297,151.6915,0,55.3544,-55.3544,185.5484,44.17809,0.1054007,57.84535,0,0,151.6915
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,45.5051,45.5051,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,247.1346,96.33707,0,11.44875,-11.44875,173.4803,41.30476,0.1054007,11.96394,0,0,96.33707
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,43.94632,43.94632,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.8554,84.88832,0,15.84512,-15.84512,156.7781,37.32804,0.1054007,16.55816,0,0,84.88832
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.78193,42.78193,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.4612,69.0432,0,33.6211,-33.6211,121.3383,28.89002,0.1054007,35.13404,0,0,69.0432
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,41.57058,41.57058,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.696788,0,34.78257,33.04344,0,0,314.8179,35.4221,0,34.78257,-34.78257,84.67429,20.16051,0.1054007,36.34779,0,0,35.4221
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,40.53766,40.53766,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.4652,0.6395332,59.79379,0,59.79379,141.3997,33.66652,0.1058626,19.86509,0,81,0.6395332
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,39.69254,39.69254,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.6714,54.45394,57.81371,0,57.81371,196.2466,46.72528,0.1063311,22.15782,0,81,54.45394
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.73529,45.25277,38.77229,12.06541,12.06541,81,0,22.761,12.06541,180.1455,0,0,0,21.73529,0,0,68.93459,65.48786,235.8577,106.4863,87.22315,0,87.22315,278.9937,66.42694,0.1066636,13.27195,17.38823,81,128.2216
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,45.27538,55.03262,40.64095,30.0512,30.0512,81,0,22.761,30.0512,150.6608,7.105427E-15,0,0,45.27538,0,0,50.9488,48.40136,148.6346,184.9871,93.67674,0,93.67674,367.8633,87.58632,0.1069642,33.05632,36.2203,81,230.2625
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,65.05475,68.1228,45.47692,9.443073,9.443073,0,-1,0,9.443073,688.915,0.1568384,0,0,65.05475,9.940077,9.443073,0,0,54.95783,269.2962,54.95783,0,54.95783,420.0009,100,0.1067154,10.38738,52.0438,0,334.3509
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,71.00745,76.62913,50.3129,24.57476,24.57476,0,0,0,24.57476,288.9445,45.13927,0,0,71.00745,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.1067154,27.03224,56.80595,0,389.7657
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,85.22826,89.13832,54.29436,44.24988,44.24988,0,0,0,44.24988,192.6068,38.64944,0,0,85.22826,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.1067154,48.67487,68.18261,0,403.9865
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,81.72456,91.54902,57.46826,34.28043,34.28043,0,0,0,34.28043,238.4,45.6399,0,0,81.72456,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.1067154,37.70848,65.37965,0,400.4828
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,69.71308,88.86319,60.42618,26.11912,26.11912,0,0,0,26.11912,266.9044,42.21926,0,0,69.71308,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.1067154,28.73104,55.77046,0,388.4713
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,55.84254,84.22224,62.27606,28.19819,28.19819,0,-1,0,28.19819,198.0359,26.16023,0,0,55.84254,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1067154,31.01801,44.67403,0,374.6008
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,23.96715,71.45232,62.90521,27.66997,27.66997,0,-1,0,27.66997,86.61792,0,0,0,23.96715,29.12628,27.66997,0,0,0,318.7582,0,5.159132,-5.159132,414.5627,98.70519,0.1067154,30.43696,19.17372,0,342.7254
