Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.56815,72.80038,67.55338,0,0,0,-1,0,0,0,14.56815,0,0,14.56815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127738,0,11.65452,0,333.3264
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.211306,66.31312,65.55325,46.53298,46.53298,0,-1,0,46.53298,4.752125,0,7.105427E-15,0,2.211306,48.98209,46.53298,0,0,0,318.7582,0,46.77078,-46.77078,370.7001,88.26176,0.1127738,51.18628,1.769045,0,320.9695
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,63.75033,63.75033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.96753,271.9875,0,0,0,370.7001,88.26176,0.1127738,0,0,0,271.9875
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,61.47789,61.47789,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.96753,271.9875,0,15.47605,-15.47605,354.3869,84.37767,0.1127738,16.17248,0,0,271.9875
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,58.94253,58.94253,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.16315,256.5114,0,31.83719,-31.83719,320.8276,76.38737,0.1127738,33.26986,0,0,256.5114
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,56.36021,56.36021,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.5378,224.6742,0,35.9977,-35.9977,282.8827,67.35288,0.1127738,37.6176,0,0,224.6742
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,54.29436,54.29436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.5352,188.6765,0,0,0,282.8827,67.35288,0.1127738,0,0,0,188.6765
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,52.82009,52.82009,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.5352,188.6765,0,24.55168,-24.55168,257.0029,61.19105,0.1127738,25.65651,0,0,188.6765
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,51.28948,51.28948,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.8149,164.1248,0,27.75523,-27.75523,227.7463,54.22521,0.1127738,29.00422,0,0,164.1248
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,50.0218,50.0218,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.654,136.3696,0,12.4444,-12.4444,214.6288,51.10199,0.1127738,13.00439,0,0,136.3696
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,48.94192,48.94192,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.4812,123.9252,0,25.26667,-25.26667,187.9954,44.76072,0.1127738,26.40367,0,0,123.9252
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,47.82449,47.82449,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.5552,98.65852,0,25.03755,-25.03755,161.6035,38.47694,0.1127738,26.16424,0,0,98.65852
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,46.90424,46.90424,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.3747,73.62098,0,49.46238,-49.46238,109.4656,26.06318,0.1127738,51.68818,0,0,73.62098
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.18969,46.86826,46.50985,29.49557,29.49557,20.25,0,7.39125,29.49557,4.033454,0,3.552714E-15,0,1.18969,9.732174,9.245565,0,0,327.3329,24.1586,0,8.542484,-8.542484,100.461,23.91924,0.1127738,32.44512,0.9517522,81,25.34829
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.48709,52.0275,45.95583,61.78354,61.78354,81,0,22.761,61.78354,31.5409,0,0,0,19.48709,0,0,19.21646,18.25563,336.8246,15.61612,37.74272,0,37.74272,136.2669,32.44443,0.1129571,67.9619,15.58967,81,35.10321
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,43.51204,62.31439,47.77753,42.52073,42.52073,81,0,22.761,42.52073,102.3314,0,0,0,43.51204,0,0,38.47927,36.55531,299.0818,49.58457,80.06734,0,80.06734,212.2254,50.52977,0.1131885,46.7728,34.80963,81,93.09661
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,45.14911,68.29305,52.55716,21.86983,21.86983,0,-1,0,21.86983,206.4447,0,0,0,45.14911,23.02088,21.86983,0,0,219.0145,121.6452,22.12824,0,22.12824,233.2181,55.52802,0.1131164,24.05682,36.11929,0,166.7943
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,55.25869,77.43446,56.82972,54.59441,54.59441,0,0,0,54.59441,101.2168,0,0,0,55.25869,57.4678,54.59441,0,0,196.8863,141.5606,0,2.209105,-2.209105,230.8895,54.97359,0.1131164,60.05385,44.20695,0,196.8193
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,52.3485,80.45933,60.48252,0,0,0,0,0,0,0,0,0,0,52.3485,0,0,0,0,199.3408,139.3515,52.3485,0,52.3485,280.5517,66.79788,0.1129462,0,41.8788,0,191.7
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,65.95831,90.56362,63.28082,9.268597,9.268597,0,0,0,9.268597,711.6322,0,0,0,65.95831,9.756417,9.268597,0,0,146.9923,186.4651,56.2019,0,56.2019,333.8695,79.49258,0.1127641,10.19546,52.76665,0,252.4234
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,67.49057,94.93044,65.97581,11.97796,11.97796,0,0,0,11.97796,563.4563,0,0,0,67.49057,12.60838,11.97796,0,0,90.79043,237.0468,54.88219,0,54.88219,385.9353,91.88918,0.1125867,13.17576,53.99245,0,304.5374
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,66.68598,96.56457,67.55338,25.42741,25.42741,0,-1,0,25.42741,262.2602,4.012049,0,0,66.68598,26.76569,25.42741,0,0,35.90824,286.4408,35.90824,0,35.90824,420.0009,100,0.112471,27.97015,53.34878,0,353.1268
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,55.237,90.88457,67.97594,0.3840003,0.3840003,0,-1,0,0.3840003,14384.62,54.83279,0,0,55.237,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.112471,0.4224004,44.1896,0,373.9952
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,28.13725,79.07893,68.45483,32.47178,32.47178,0,-1,0,32.47178,86.65141,0,0,0,28.13725,34.18082,32.47178,0,0,0,318.7582,0,6.043567,-6.043567,413.6304,98.48322,0.112471,35.71895,22.5098,0,346.8955
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,17.53285,73.97994,67.60972,51.05713,51.05713,0,-1,0,51.05713,34.33968,0,0,0,17.53285,53.74435,51.05713,0,0,6.715074,312.7147,0,36.21149,-36.21149,375.4601,89.39508,0.112471,56.16284,14.02628,0,330.2475
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.210889,66.36018,65.6002,59.77274,59.77274,0,-1,0,59.77274,3.698826,0,7.105427E-15,0,2.210889,62.91867,59.77274,0,0,46.95007,276.5032,0,60.70778,-60.70778,311.4685,74.15901,0.112471,65.75001,1.768711,0,278.7141
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,63.80667,63.80667,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,114.4032,215.7954,0,32.39648,-32.39648,277.3196,66.02834,0.112471,33.85432,0,0,215.7954
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,61.59057,61.59057,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,150.3992,183.3989,0,15.4902,-15.4902,260.9915,62.14071,0.112471,16.18725,0,0,183.3989
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,59.05521,59.05521,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,167.6106,167.9087,0,9.559461,-9.559461,250.9149,59.74153,0.112471,9.989636,0,0,167.9087
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,56.4635,56.4635,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,178.2322,158.3493,0,0.9662626,-0.9662626,249.8964,59.49902,0.112471,1.009744,0,0,158.3493
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,54.40704,54.40704,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,179.3058,157.383,0,16.15935,-16.15935,232.863,55.44345,0.112471,16.88652,0,0,157.383
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,52.92339,52.92339,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,197.2607,141.2236,0,16.30098,-16.30098,215.6802,51.35233,0.112471,17.03452,0,0,141.2236
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,51.42094,51.42094,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,215.3728,124.9227,0,9.464449,-9.464449,205.7038,48.977,0.112471,9.890349,0,0,124.9227
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,50.15326,50.15326,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,225.8889,115.4582,0,11.74576,-11.74576,193.3227,46.02912,0.112471,12.27432,0,0,115.4582
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,49.07338,49.07338,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,238.9397,103.7125,0,24.30579,-24.30579,167.7021,39.929,0.112471,25.39956,0,0,103.7125
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.98412,47.98412,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,265.9462,79.40666,0,20.19799,-20.19799,146.4116,34.85983,0.112471,21.1069,0,0,79.40666
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,47.06387,47.06387,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,288.3884,59.20867,0,11.62101,-11.62101,134.162,31.94326,0.112471,12.14395,0,0,59.20867
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.798312,47.2313,46.68827,23.02491,23.02491,0,0,0,23.02491,7.810287,0,0,0,1.798312,24.23675,23.02491,0,0,301.3006,47.58767,0,22.43844,-22.43844,110.5098,26.3118,0.112471,25.3274,1.438649,0,49.38597
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.93681,50.09535,46.11546,17.72014,17.72014,0,0,0,17.72014,73.00623,0,0,0,12.93681,18.65278,17.72014,0,0,326.2322,25.14923,0,5.715975,-5.715975,104.4846,24.87724,0.112471,19.49216,10.34945,0,38.08604
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,37.63257,60.33884,47.93716,0,0,0,0,0,0,0,0,0,0,37.63257,0,0,0,0,332.5833,19.43325,37.63257,0,37.63257,140.186,33.37756,0.11235,0,30.10606,0,57.06583
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,34.59508,64.418,52.68863,16.95608,16.95608,0,-1,0,16.95608,204.0276,0,0,0,34.59508,17.8485,16.95608,0,0,294.9507,53.30257,16.74657,0,16.74657,156.0732,37.16021,0.1122963,18.65168,27.67606,0,87.89764
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,44.88203,73.0853,56.88606,38.34993,38.34993,0,0,0,38.34993,117.0329,0,0,0,44.88203,40.36835,38.34993,0,0,278.2042,68.37449,4.513683,0,4.513683,160.3553,38.17975,0.1122818,42.18492,35.90562,0,113.2565
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,62.36785,85.30865,60.58582,8.312476,8.312476,0,0,0,8.312476,750.2921,0,0,0,62.36785,8.749974,8.312476,0,0,273.6905,72.4368,53.61787,0,53.61787,211.2216,50.29077,0.11211,9.143723,49.89428,0,134.8046
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,62.17815,88.64645,63.32777,9.544212,9.544212,0,0,0,9.544212,651.475,0,0,0,62.17815,10.04654,9.544212,0,0,220.0726,120.6929,52.13161,0,52.13161,260.678,62.06607,0.1119435,10.49863,49.74252,0,182.871
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,67.56068,95.03262,66.02277,6.074038,6.074038,0,0,0,6.074038,1112.286,0,0,0,67.56068,6.393724,6.074038,0,0,167.941,167.6113,61.16695,0,61.16695,318.7061,75.88226,0.1117488,6.681442,54.04854,0,235.172
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,47.12822,86.46493,67.60972,0,0,0,-1,0,0,0,0,0,0,47.12822,0,0,0,0,106.774,222.6616,47.12822,0,47.12822,363.4159,86.52741,0.1115993,0,37.70258,0,269.7898
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,39.70596,83.55479,68.03228,11.76541,11.76541,0,-1,0,11.76541,337.4806,0,0,0,39.70596,12.38464,11.76541,0,0,59.64581,265.077,27.32132,0,27.32132,389.3351,92.69865,0.1115127,12.94195,31.76477,0,304.783
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,22.04065,76.68304,68.51118,7.49026,7.49026,0,-1,0,7.49026,294.2574,0,0,0,22.04065,7.884484,7.49026,0,0,32.32449,289.6662,14.15616,0,14.15616,402.7649,95.8962,0.111468,8.239285,17.63252,0,311.7068
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.49561,71.40775,67.66605,16.25089,16.25089,0,-1,0,16.25089,64.58479,0,0,0,10.49561,17.1062,16.25089,0,0,18.16833,302.4067,0,6.6106,-6.6106,395.7967,94.23711,0.111468,17.87598,8.396484,0,312.9023
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.253098,66.47864,65.7035,29.34445,29.34445,0,-1,0,29.34445,7.678106,0,3.552714E-15,0,2.253098,30.88889,29.34445,0,0,25.51344,295.7961,0,28.6358,-28.6358,365.6119,87.05028,0.111468,32.27889,1.802478,0,298.0492
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,63.90996,63.90996,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,57.33099,267.1603,0,42.91283,-42.91283,320.3778,76.28027,0.111468,44.84391,0,0,267.1603
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.0119,224.2475,0,0,0,320.3778,76.28027,0.111468,0,0,0,224.2475
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,59.10216,59.10216,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,105.0119,224.2475,0,57.96354,-57.96354,259.2789,61.73294,0.111468,60.57189,0,0,224.2475
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,56.5668,56.5668,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,169.4158,166.284,0,33.37975,-33.37975,224.0935,53.35549,0.111468,34.88184,0,0,166.284
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,54.51033,54.51033,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,206.5045,132.9042,0,32.41046,-32.41046,189.9299,45.22131,0.111468,33.86893,0,0,132.9042
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,53.05485,53.05485,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,242.5161,100.4938,0,6.512403,-6.512403,183.0652,43.58687,0.111468,6.805461,0,0,100.4938
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.7521,93.98135,0,0,0,183.0652,43.58687,0.111468,0,0,0,93.98135
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,50.28473,50.28473,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,249.7521,93.98135,0,56.02515,-56.02515,124.0095,29.52602,0.111468,58.54628,0,0,93.98135
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,49.20485,49.20485,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,312.0023,37.9562,0,16.70496,-16.70496,106.4009,25.33351,0.111468,17.45669,0,0,37.9562
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,48.11558,48.11558,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,330.5633,21.25124,0,15.87215,-15.87215,89.67022,21.35001,0.111468,16.5864,0,0,21.25124
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,47.22351,47.22351,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,348.199,5.379086,68.7,0,68.7,154.8448,36.86773,0.1117304,8.971038,0,81,5.379086
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.797993,47.3914,46.8479,0,0,72.31579,0,20.56389,0,0,0,0,0,1.797993,0,0,72.31579,68.7,279.4991,67.20908,70.49799,0,70.49799,221.725,52.79157,0.1119214,0,1.438394,81,69.00708
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.50853,49.82819,46.29388,22.02136,22.02136,81,0,22.761,22.02136,52.26077,0,0,0,11.50853,0,0,58.97863,56.02971,209.0011,130.6573,67.53824,0,67.53824,285.7974,68.04688,0.1121898,24.2235,9.206827,81,142.1658
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,34.13908,59.26443,48.0968,17.57731,17.57731,81,0,22.761,17.57731,194.2225,0,0,0,34.13908,0,0,63.42269,60.25156,141.4628,191.4417,94.39064,0,94.39064,375.3443,89.3675,0.1123723,19.33504,27.31127,81,225.5808
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,46.27189,69.03365,52.82009,27.14023,27.14023,0,-1,0,27.14023,170.4919,0,0,0,46.27189,28.56866,27.14023,0,0,47.07217,276.3933,17.70323,0,17.70323,392.139,93.36625,0.1123164,29.85425,37.01751,0,322.6652
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,61.07616,80.2611,56.98936,44.15,44.15,0,0,0,44.15,138.3379,0,0,0,61.07616,46.47368,44.15,0,0,29.36894,292.3262,14.60248,0,14.60248,405.9921,96.6646,0.1122703,48.56499,48.86093,0,353.4023
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,69.17812,88.78712,60.58582,0,0,0,0,0,0,0,54.41165,0,0,69.17812,0,0,0,0,14.76647,305.4684,14.76647,0,14.76647,420.0009,100,0.1122237,0,55.34249,0,374.6465
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,68.74601,92.21063,63.38411,0,0,0,0,0,0,0,68.74601,0,0,68.74601,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122237,0,54.99681,0,387.5042
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,60.82505,91.41651,66.07911,0,0,0,0,0,0,0,60.82505,0,0,60.82505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122237,0,48.66004,0,379.5833
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,56.14782,90.9686,67.66605,18.43604,18.43604,0,-1,0,18.43604,304.5547,36.74146,0,0,56.14782,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1122237,20.27964,44.91825,0,374.906
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,34.17765,81.20692,68.08862,21.84943,21.84943,0,-1,0,21.84943,156.4235,11.17825,0,0,34.17765,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1122237,24.03437,27.34212,0,352.9359
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,16.98341,74.76492,68.55813,24.35413,24.35413,0,-1,0,24.35413,69.73521,0,0,0,16.98341,25.63593,24.35413,0,0,0,318.7582,0,8.652524,-8.652524,410.8803,97.82845,0.1122237,26.78955,13.58673,0,335.7416
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.4219,72.2244,67.76935,0,0,0,-1,0,0,0,2.807983,0,0,12.4219,0,0,0,0,9.613915,310.1057,9.613915,0,9.613915,420.0009,100,0.1121934,0,9.937518,0,322.5276
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.00752,66.45036,65.75984,0.7095022,0.7095022,0,-1,0,0.7095022,282.9477,1.260676,0,0,2.00752,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1121934,0.7804524,1.606016,0,320.7657
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121934,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,61.79716,61.79716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121934,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,59.21484,59.21484,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1121934,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,56.62314,56.62314,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1121934,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1121934,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1121934,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,51.6557,51.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1121934,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1121934,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,49.33631,49.33631,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1121934,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,48.24705,48.24705,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1121934,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,47.35497,47.35497,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1121934,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.757363,47.51099,46.97936,5.258966,5.258966,0,0,0,5.258966,33.4165,0,0,0,1.757363,5.535754,5.258966,0,0,147.221,186.2594,0,3.778391,-3.778391,276.352,65.79796,0.1121934,5.784863,1.40589,0,188.0167
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.11207,52.07019,46.42534,0,0,0,0,0,0,0,0,0,0,18.11207,0,0,0,0,151.4192,182.481,18.11207,0,18.11207,293.5346,69.88905,0.1121364,0,14.48965,0,200.593
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,35.47412,59.88191,48.22826,0,0,0,0,0,0,0,0,0,0,35.47412,0,0,0,0,133.3071,198.7818,35.47412,0,35.47412,327.1883,77.90182,0.1120249,0,28.3793,0,234.2559
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,56.75727,73.43341,52.89521,34.08881,34.08881,0,-1,0,34.08881,166.4983,0,0,0,56.75727,35.88296,34.08881,0,0,97.833,230.7085,20.87432,0,20.87432,346.9914,82.61684,0.1119593,37.49769,45.40582,0,287.4658
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,57.11846,78.52067,57.0457,21.24295,21.24295,0,0,0,21.24295,268.882,0,0,0,57.11846,22.361,21.24295,0,0,76.95869,249.4954,34.75746,0,34.75746,379.9652,90.46774,0.1118504,23.36725,45.69477,0,306.6139
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,65.79575,87.08888,60.63277,5.6795,5.6795,0,0,0,5.6795,1158.478,17.6161,0,0,65.79575,5.978421,5.6795,0,0,42.20123,280.7771,42.20123,0,42.20123,420.0009,100,0.1117184,6.247449,52.6366,0,346.5729
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,69.04147,92.37395,63.38411,0,0,0,0,0,0,0,69.04147,0,0,69.04147,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117184,0,55.23317,0,387.7997
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,61.24587,91.63889,66.07911,63.84408,63.84408,20.25,0,7.39125,63.84408,95.93038,15.35737,0,0,61.24587,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1117184,70.22849,48.9967,81,380.0041
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,53.80288,89.77766,67.66605,25.0316,25.0316,0,-1,0,25.0316,214.9398,27.45382,0,0,53.80288,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1117184,27.53476,43.0423,0,372.5611
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,39.86367,83.74285,68.13557,0,0,0,-1,0,0,0,39.86367,0,0,39.86367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117184,0,31.89094,0,358.6219
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,35.31316,82.21954,68.55813,12.45045,12.45045,0,-1,0,12.45045,283.6295,22.20741,0,0,35.31316,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1117184,13.6955,28.25052,0,354.0714
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,21.02369,75.49477,67.76935,25.23547,25.23547,0,-1,0,25.23547,83.31008,0,3.552714E-15,0,21.02369,26.56365,25.23547,0,0,0,318.7582,0,5.539963,-5.539963,414.1612,98.60961,0.1117184,27.75902,16.81895,0,339.7819
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.493449,66.32943,65.81618,22.09801,22.09801,0,-1,0,22.09801,6.758297,0,0,0,1.493449,23.26106,22.09801,0,0,6.155514,313.2183,0,21.76762,-21.76762,391.2161,93.14651,0.1117184,24.30781,1.194759,0,314.7117
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,64.0696,64.0696,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,30.34175,291.4507,0,32.07673,-32.07673,357.4043,85.09608,0.1117184,33.52018,0,0,291.4507
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,61.8535,61.8535,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,65.98256,259.3739,0,61.88071,-61.88071,292.1763,69.56564,0.1117184,64.66534,0,0,259.3739
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,59.31813,59.31813,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,134.7389,197.4932,0,10.6474,-10.6474,280.9529,66.89342,0.1117184,11.12654,0,0,197.4932
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,56.72643,56.72643,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,146.5694,186.8458,0,12.09878,-12.09878,268.1997,63.85695,0.1117184,12.64323,0,0,186.8458
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,54.66997,54.66997,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,160.0125,174.747,0,51.99433,-51.99433,213.3929,50.80772,0.1117184,54.33407,0,0,174.747
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,53.21448,53.21448,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,217.7839,122.7527,0,21.72526,-21.72526,190.4924,45.35525,0.1117184,22.7029,0,0,122.7527
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,51.74021,51.74021,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,241.9231,101.0274,0,23.66417,-23.66417,165.5482,39.41616,0.1117184,24.72906,0,0,101.0274
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,50.47253,50.47253,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,268.2166,77.36327,0,11.08986,-11.08986,153.8585,36.6329,0.1117184,11.58891,0,0,77.36327
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,49.38326,49.38326,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,280.5387,66.2734,0,24.05921,-24.05921,128.4978,30.59466,0.1117184,25.14188,0,0,66.2734
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,48.33156,48.33156,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,307.2711,42.21419,0,13.72794,-13.72794,114.0273,27.1493,0.1117184,14.3457,0,0,42.21419
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,47.4301,47.4301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.5244,28.48624,0,0,0,114.0273,27.1493,0.1117184,0,0,0,28.48624
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.623718,47.58347,47.09204,14.49785,14.49785,0,0,0,14.49785,11.19972,0,1.776357E-15,0,1.623718,15.26089,14.49785,0,0,322.5244,28.48624,0,13.63718,-13.63718,99.65246,23.72673,0.1117184,15.94763,1.298975,0,30.10996
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.83381,52.42146,46.53802,2.843562,2.843562,0,0,0,2.843562,662.3315,0,0,0,18.83381,2.993223,2.843562,0,0,337.6768,14.84907,15.84058,0,15.84058,114.6802,27.30474,0.111669,3.127918,15.06704,0,33.68287
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.15203,56.71082,48.30339,20.75854,20.75854,0,0,0,20.75854,125.9821,0,0,0,26.15203,21.85109,20.75854,0,0,321.8363,29.10559,4.300941,0,4.300941,118.7604,28.27623,0.1116555,22.83439,20.92163,0,55.25763
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,35.27709,64.98858,52.97972,23.67639,23.67639,0,-1,0,23.67639,148.9969,0,0,0,35.27709,24.92252,23.67639,0,0,317.5353,32.97644,10.35458,0,10.35458,128.5836,30.61508,0.1116232,26.04403,28.22167,0,68.25353
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,61.20925,80.46041,57.10204,0,0,0,0,0,0,0,0,0,0,61.20925,0,0,0,0,307.1807,42.29556,61.20925,0,61.20925,186.6518,44.44081,0.1114327,0,48.9674,0,103.5048
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,56.51031,82.55141,60.63277,32.04365,32.04365,0,0,0,32.04365,176.3542,0,0,0,56.51031,33.73016,32.04365,0,0,245.9715,97.38388,22.78016,0,22.78016,208.263,49.58632,0.1113619,35.24801,45.20825,0,153.8942
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,59.9515,87.58742,63.38411,49.7976,49.7976,0,0,0,49.7976,120.3904,0,0,0,59.9515,52.41852,49.7976,0,0,223.1913,117.886,7.532983,0,7.532983,215.4094,51.28784,0.1113386,54.77736,47.9612,0,177.8375
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,57.01432,89.44723,66.07911,59.63991,59.63991,0,0,0,59.63991,95.5976,7.105427E-15,0,0,57.01432,62.77885,59.63991,0,0,215.6584,124.6657,0,5.764527,-5.764527,209.333,49.84109,0.1113386,65.6039,45.61146,0,181.68
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,38.48182,82.59736,67.66605,57.58057,57.58057,0,-1,0,57.58057,66.83126,0,7.105427E-15,0,38.48182,60.61113,57.58057,0,0,222.0634,118.9012,0,22.12931,-22.12931,186.0067,44.28722,0.1113386,63.33863,30.78546,0,157.383
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,33.46413,80.95494,68.13557,28.81564,28.81564,0,-1,0,28.81564,116.1318,0,0,0,33.46413,30.33225,28.81564,0,0,246.6515,96.77187,3.131879,0,3.131879,188.9778,44.99463,0.1113288,31.6972,26.7713,0,130.236
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,18.40273,75.31115,68.55813,71.05377,68.7,0,-1,0,68.7,26.78709,0,2.353769,9.459146,18.40273,72.31579,68.7,0,0,243.5196,99.59057,0,53.91306,-53.91306,132.1485,31.46386,0.1113288,78.15915,14.72218,0,117.9933
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.80963,71.99776,67.76935,0,0,0,-1,0,0,0,0,0,0,11.80963,0,0,0,0,303.423,45.67751,11.80963,0,11.80963,143.3521,34.13138,0.1112922,0,9.447707,0,57.48714
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.384131,66.29173,65.81618,0,0,0,-1,0,0,0,0,0,0,1.384131,0,0,0,0,291.6134,56.30618,1.384131,0,1.384131,144.6652,34.44402,0.1112879,0,1.107305,0,57.69031
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,64.0696,64.0696,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,290.2292,57.5519,0,26.54755,-26.54755,116.6816,27.78128,0.1112879,27.74219,0,0,57.5519
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,61.8535,61.8535,37.82103,29.45413,0,-1,0,29.45413,0,0,8.366899,12.149,0,31.00434,29.45413,0,0,319.7265,31.00434,0,31.00434,-31.00434,84.00017,20,0.1112879,41.60313,0,0,31.00434
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,59.31813,59.31813,30.78267,0,0,-1,0,0,0,0,30.78267,33.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,33.86093,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,56.78277,56.78277,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,54.71692,54.71692,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,53.27082,53.27082,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,51.78717,51.78717,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,50.49131,50.49131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,49.43961,49.43961,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,48.37851,48.37851,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112879,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,47.51461,47.51461,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1115586,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.129185,47.50876,47.16717,0,0,72.31579,0,20.56389,0,0,0,0,0,1.129185,0,0,72.31579,68.7,288.2046,59.3741,69.82919,0,69.82919,212.8317,50.67412,0.1117486,0,0.9033483,81,60.50328
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.32045,52.36214,46.64131,31.42979,31.42979,81,0,22.761,31.42979,58.2901,7.105427E-15,0,0,18.32045,0,0,49.57021,47.09171,218.3754,122.2204,65.41216,0,65.41216,274.8872,65.4492,0.1120191,34.57277,14.65636,81,140.5408
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.61918,54.92813,48.37851,41.2813,41.2813,81,0,22.761,41.2813,49.948,0,0,0,20.61918,0,0,39.7187,37.73277,152.9632,181.0913,58.35195,0,58.35195,330.2447,78.62953,0.1122994,45.40942,16.49535,81,201.7105
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.31051,59.69012,53.02668,40.61824,40.61824,0,-1,0,40.61824,50.00343,0,7.105427E-15,0,20.31051,42.75604,40.61824,0,0,94.6113,233.6081,0,22.44553,-22.44553,306.585,72.99628,0.1122994,44.68006,16.24841,0,253.9186
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,55.31622,77.78285,57.10204,0,0,0,0,0,0,0,0,0,0,55.31622,0,0,0,0,119.5508,211.1625,55.31622,0,55.31622,359.0626,85.49092,0.1121279,0,44.25298,0,266.4788
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,52.97705,80.92191,60.63277,17.74635,17.74635,0,0,0,17.74635,298.5237,0,0,0,52.97705,18.68036,17.74635,0,0,64.23455,260.9471,34.29669,0,34.29669,391.5993,93.23774,0.1120218,19.52098,42.38164,0,313.9242
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,59.65812,87.4404,63.38411,47.71252,47.71252,0,0,0,47.71252,125.0366,0,0,0,59.65812,50.2237,47.71252,0,0,29.93786,291.8141,9.434423,0,9.434423,400.5496,95.36875,0.1119927,52.48377,47.7265,0,351.4723
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,70.3896,96.75045,66.07911,0,0,0,0,0,0,0,49.88615,0,0,70.3896,0,0,0,0,20.50344,300.3051,20.50344,0,20.50344,420.0009,100,0.1119294,0,56.31167,0,370.6947
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,52.37554,89.06621,67.66605,0,0,0,-1,0,0,0,52.37554,0,0,52.37554,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119294,0,41.90043,0,371.1338
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,26.95082,78.19635,68.08862,0.3147416,0.3147416,0,-1,0,0.3147416,8562.84,26.61951,0,0,26.95082,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1119294,0.3462157,21.56065,0,345.709
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,21.90181,76.67822,68.55813,0,0,0,-1,0,0,0,21.90181,0,0,21.90181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119294,0,17.52145,0,340.66
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.063081,69.55008,67.76935,0,0,0,-1,0,0,0,5.063081,0,0,5.063081,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119294,0,4.050465,0,323.8213
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.102132,66.19458,65.81618,14.73949,14.73949,0,-1,0,14.73949,7.477409,0,0,0,1.102132,15.51525,14.73949,0,0,0,318.7582,0,14.41312,-14.41312,404.8081,96.38268,0.1119294,16.21344,0.8817055,0,319.8604
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,64.12594,64.12594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01458,304.3451,0,0,0,404.8081,96.38268,0.1119294,0,0,0,304.3451
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,61.90045,61.90045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01458,304.3451,0,0,0,404.8081,96.38268,0.1119294,0,0,0,304.3451
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,59.36509,59.36509,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.01458,304.3451,0,1.793818,-1.793818,402.9172,95.93248,0.1119294,1.87454,0,0,304.3451
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,56.82972,56.82972,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,18.00771,302.5513,0,12.52969,-12.52969,389.7098,92.78786,0.1119294,13.09353,0,0,302.5513
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,54.77326,54.77326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92959,290.0216,0,0,0,389.7098,92.78786,0.1119294,0,0,0,290.0216
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92959,290.0216,0,0,0,389.7098,92.78786,0.1119294,0,0,0,290.0216
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,51.84351,51.84351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92959,290.0216,0,0,0,389.7098,92.78786,0.1119294,0,0,0,290.0216
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,50.57582,50.57582,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.92959,290.0216,0,20.42862,-20.42862,368.1761,87.6608,0.1119294,21.34791,0,0,290.0216
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,49.51473,49.51473,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.62806,269.593,0,15.56587,-15.56587,351.7682,83.75417,0.1119294,16.26633,0,0,269.593
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,48.46302,48.46302,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.92347,254.0271,0,10.99543,-10.99543,340.178,80.99461,0.1119294,11.49022,0,0,254.0271
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,47.58973,47.58973,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.14061,243.0317,0,49.38167,-49.38167,288.1252,68.6011,0.1119294,51.60384,0,0,243.0317
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.736774,47.77798,47.25168,36.57704,36.57704,0,0,0,36.57704,4.748264,0,0,0,1.736774,38.50215,36.57704,0,0,139.0091,193.65,0,36.76537,-36.76537,249.3711,59.37395,0.1119294,40.23475,1.389419,0,195.3868
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.461549,49.61813,46.71644,47.68983,47.68983,0,0,0,47.68983,19.83976,0,0,0,9.461549,50.19982,47.68983,0,0,179.8595,156.8846,0,40.73827,-40.73827,206.4292,49.14971,0.1119294,52.45881,7.569239,0,166.3462
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.31947,53.60109,48.46302,10.15589,10.15589,0,0,0,10.15589,160.6897,0,0,0,16.31947,10.69041,10.15589,0,0,225.1243,116.1464,5.629058,0,5.629058,211.7694,50.42118,0.111912,11.17148,13.05557,0,132.4658
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.66568,60.56402,53.08302,55.75584,55.75584,0,-1,0,55.75584,40.65166,0,0,0,22.66568,58.69036,55.75584,0,0,219.4952,121.2125,0,36.02468,-36.02468,173.796,41.37992,0.111912,61.33142,18.13254,0,143.8782
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,35.13422,69.45013,57.10204,38.55672,38.55672,0,0,0,38.55672,91.12348,0,0,0,35.13422,40.58602,38.55672,0,0,259.5226,85.18784,0,5.451794,-5.451794,168.0493,40.01167,0.111912,42.41239,28.10738,0,120.3221
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,25.49147,69.60172,60.63277,0,0,0,0,0,0,0,0,0,0,25.49147,0,0,0,0,265.5802,79.73604,25.49147,0,25.49147,192.2327,45.76959,0.1118334,0,20.39318,0,105.2275
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,18.76439,69.94638,63.32777,2.394064,2.394064,0,0,0,2.394064,783.788,0,0,0,18.76439,2.520068,2.394064,0,0,240.0887,102.6784,16.24432,0,16.24432,207.6434,49.4388,0.1117834,2.633471,15.01151,0,121.4427
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.15164,71.05483,66.02277,47.1763,47.1763,0,0,0,47.1763,29.99735,0,0,0,14.15164,49.65926,47.1763,0,0,223.8444,117.2982,0,35.50762,-35.50762,170.2151,40.52731,0.1117834,51.89393,11.32131,0,131.4499
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,31.13655,79.39479,67.60972,19.76157,19.76157,0,-1,0,19.76157,157.5611,0,0,0,31.13655,20.80166,19.76157,0,0,263.2973,81.79063,10.33489,0,10.33489,180.0196,42.86172,0.1117516,21.73773,24.90924,0,112.9272
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,17.83869,74.54073,68.03228,10.17093,10.17093,0,-1,0,10.17093,175.3889,0,0,0,17.83869,10.70625,10.17093,0,0,252.9624,91.09203,7.132445,0,7.132445,186.786,44.47277,0.1117297,11.18803,14.27095,0,108.9307
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.07673,73.61172,68.51118,0,0,0,-1,0,0,0,0,0,0,14.07673,0,0,0,0,245.83,97.51123,14.07673,0,14.07673,200.1404,47.65238,0.1116865,0,11.26138,0,111.588
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.054117,68.83799,67.76935,54.05071,54.05071,0,-1,0,54.05071,5.650465,0,7.105427E-15,0,3.054117,56.89549,54.05071,0,0,231.7533,110.1803,0,53.84137,-53.84137,143.3866,34.1396,0.1116865,59.45578,2.443294,0,113.2344
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.580124,66.35933,65.81618,31.99401,31.99401,0,-1,0,31.99401,4.938812,0,3.552714E-15,0,1.580124,33.6779,31.99401,0,0,291.577,56.33892,0,32.09777,-32.09777,109.5526,26.08389,0.1116865,35.19341,1.264099,0,57.91904
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,64.12594,64.12594,28.22208,23.02908,0,-1,0,23.02908,0,0,5.192998,8.015206,0,24.24114,23.02908,0,0,327.2412,24.24114,0,24.24114,-24.24114,84.00017,20,0.1116865,31.04429,0,0,24.24114
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,61.95679,61.95679,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,59.42143,59.42143,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,56.88606,56.88606,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,54.8296,54.8296,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,53.37411,53.37411,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,51.89985,51.89985,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,50.63216,50.63216,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,49.57107,49.57107,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,48.51936,48.51936,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116865,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,47.64607,47.64607,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1119725,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7371936,47.54987,47.3268,46.84562,46.84562,81,0,22.761,46.84562,1.573666,0,0,0,0.7371936,0,0,34.15438,32.44667,294.5321,53.67931,33.18386,0,33.18386,172.0641,40.96756,0.1121393,51.53018,0.5897549,81,54.41651
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.2442,54.14586,46.80095,0,0,72.31579,0,20.56389,0,0,0,0,0,23.2442,0,0,72.31579,68.7,261.3483,83.54478,91.94421,0,91.94421,259.29,61.7356,0.1122577,0,18.59536,81,106.789
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,39.9062,61.80434,48.51936,28.43497,28.43497,81,0,22.761,28.43497,140.342,0,0,0,39.9062,0,0,52.56503,49.93678,169.4041,166.2946,89.84299,0,89.84299,344.5226,82.02902,0.1124485,31.27846,31.92496,81,206.2008
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,52.00534,71.68948,53.11119,33.38514,33.38514,0,-1,0,33.38514,155.7739,0,0,0,52.00534,35.14226,33.38514,0,0,79.56107,247.1533,16.86309,0,16.86309,360.5203,85.838,0.1123968,36.72366,41.60427,0,299.1586
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,67.7527,83.59808,57.10204,4.587783,4.587783,0,0,0,4.587783,1476.807,0.2254734,0,0,67.7527,4.829245,4.587783,0,0,62.69799,262.33,62.69799,0,62.69799,420.0009,100,0.1122049,5.046561,54.20216,0,330.0827
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,68.32147,88.39653,60.63277,29.52223,29.52223,0,0,0,29.52223,231.4238,37.24544,0,0,68.32147,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1122049,32.47445,54.65718,0,387.0797
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,65.34659,90.29865,63.32777,24.34604,24.34604,0,0,0,24.34604,268.4075,39.71918,0,0,65.34659,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1122049,26.78064,52.27728,0,384.1048
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,60.21187,91.02326,66.02277,11.44072,11.44072,0,0,0,11.44072,526.2943,48.169,0,0,60.21187,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1122049,12.58479,48.16949,0,378.9701
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,55.63401,90.63567,67.60972,0,0,0,-1,0,0,0,55.63401,0,0,55.63401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122049,0,44.50721,0,374.3922
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,44.72795,85.83753,68.03228,29.68182,29.68182,0,-1,0,29.68182,150.6914,13.48393,0,0,44.72795,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1122049,32.65,35.78236,0,363.4862
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,38.74628,83.67258,68.51118,5.041523,5.041523,0,-1,0,5.041523,768.5432,33.43941,0,0,38.74628,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1122049,5.545676,30.99703,0,357.5045
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,19.09998,74.74882,67.76935,95.59246,68.7,0,-1,0,68.7,27.802,0,26.89246,36.45171,19.09998,72.31579,68.7,0,0,0,318.7582,0,53.21581,-53.21581,363.9064,86.64422,0.1122049,105.1517,15.27998,0,337.8582
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.068129,66.52793,65.81618,49.1742,49.1742,0,-1,0,49.1742,4.20572,0,7.105427E-15,0,2.068129,51.76231,49.1742,0,0,59.12868,265.5424,0,49.69418,-49.69418,311.5242,74.17227,0.1122049,54.09162,1.654503,0,267.6105
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,64.17289,64.17289,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,114.3444,215.8482,0,31.196,-31.196,278.6407,66.3429,0.1122049,32.59982,0,0,215.8482
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,62.01313,62.01313,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,149.0067,184.6522,0,27.62365,-27.62365,249.5228,59.41008,0.1122049,28.86671,0,0,184.6522
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,59.47777,59.47777,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,179.6996,157.0286,0,4.517675,-4.517675,244.7608,58.27626,0.1122049,4.720971,0,0,157.0286
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,56.94241,56.94241,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,184.7192,152.5109,0,13.63241,-13.63241,230.391,54.85488,0.1122049,14.24587,0,0,152.5109
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,54.87655,54.87655,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,199.8664,138.8785,0,34.68054,-34.68054,193.8345,46.15097,0.1122049,36.24116,0,0,138.8785
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,53.43045,53.43045,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,238.4003,104.198,0,25.62596,-25.62596,166.8223,39.71952,0.1122049,26.77913,0,0,104.198
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.9468,51.9468,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,266.8736,78.572,0,26.81307,-26.81307,138.5589,32.99014,0.1122049,28.01966,0,0,78.572
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,50.67912,50.67912,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.6659,51.75893,0,10.09891,-10.09891,127.9137,30.45558,0.1122049,10.55336,0,0,51.75893
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,49.62741,49.62741,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,307.8869,41.66002,0,32.96551,-32.96551,93.16499,22.18209,0.1122049,34.44896,0,0,41.66002
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,48.59448,48.59448,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,344.5152,8.694507,0,1.388193,-1.388193,91.7017,21.83369,0.1122049,1.450662,0,0,8.694507
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,47.72119,47.72119,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,346.0577,7.306314,0,4.258411,-4.258411,87.21294,20.76494,0.1122049,26.72504,0,81,7.306314
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.056909,48.02625,47.40192,47.63009,47.63009,81,0,22.761,47.63009,4.318508,0,0,0,2.056909,0,0,33.36991,31.70141,350.7892,3.047903,33.75832,0,33.75832,119.2389,28.39016,0.112372,52.3931,1.645527,81,5.104813
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.09889,51.5662,46.87607,0,0,72.31579,0,20.56389,0,0,0,0,0,15.09889,0,0,72.31579,68.7,317.0309,33.43039,83.79889,0,83.79889,198.7375,47.31836,0.1125137,0,12.07911,81,48.52928
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.87804,57.26799,48.59448,12.32893,12.32893,81,0,22.761,12.32893,218.0079,0,0,0,26.87804,0,0,68.67107,65.23752,233.232,108.8494,92.11556,0,92.11556,286.126,68.1251,0.1126955,13.56182,21.50244,81,135.7274
