Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,54.66997,54.66997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.6055,107.6133,0,0,0,197.4346,47.00814,0.1133467,0,0,0,107.6133
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.6055,107.6133,0,0,0,197.4346,47.00814,0.1133467,0,0,0,107.6133
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.97497,51.97497,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,234.6055,107.6133,0,24.09925,-24.09925,172.0317,40.95985,0.1133467,25.18372,0,0,107.6133
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,50.86692,50.86692,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,261.3824,83.51407,0,57.47242,-57.47242,111.4505,26.53577,0.1133467,60.05868,0,0,83.51407
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.89034,49.89034,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,325.2406,26.04165,0,21.55824,-21.55824,88.7261,21.12522,0.1133467,22.52836,0,0,26.04165
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.1942,4.483407,0,0,0,88.7261,21.12522,0.1133467,0,0,0,4.483407
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,48.30339,48.30339,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,349.1942,4.483407,0,3.198786,-3.198786,85.35428,20.32241,0.1133467,3.342732,0,0,4.483407
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.671654,48.6061,48.0968,26.68336,26.68336,23.8749,0,8.308351,26.68336,6.264779,4.440892E-16,0,0,1.671654,2.956275,2.808461,0,0,352.7484,1.284621,0,1.284621,-1.284621,84.00017,20,0.1133467,29.3517,1.337323,81,2.956275
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.85687,53.55296,47.6179,0,0,72.31579,0,20.56389,0,0,0,0,0,18.85687,0,0,72.31579,68.7,354.1758,0,87.55687,0,87.55687,167.0639,39.77704,0.1134521,0,15.0855,81,18.85687
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,35.73213,60.77129,48.9607,39.34528,39.34528,81,0,22.761,39.34528,90.81681,0,0,0,35.73213,0,0,41.65472,39.57198,266.6189,78.80119,75.30412,0,75.30412,238.5037,56.78647,0.1136428,43.27981,28.5857,81,114.5333
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,51.70042,70.92323,52.55716,61.52427,61.52427,0,-1,0,61.52427,84.03257,0,0,0,51.70042,64.76238,61.52427,0,0,191.3148,146.5749,0,13.06196,-13.06196,224.7352,53.50826,0.1136428,67.6767,41.36034,0,198.2753
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,62.9786,79.53816,55.67472,0,0,0,0,0,0,0,0,0,0,62.9786,0,0,0,0,205.8281,133.5129,62.9786,0,62.9786,284.4819,67.73365,0.1134831,0,50.38288,0,196.4915
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,68.14349,85.79739,58.6796,19.05685,19.05685,0,0,0,19.05685,357.58,0,0,0,68.14349,20.05984,19.05685,0,0,142.8495,190.1937,48.08364,0,48.08364,330.0981,78.59461,0.1133615,20.96253,54.51479,0,258.3372
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,73.98753,92.32537,61.27131,14.17698,14.17698,0,0,0,14.17698,521.8849,0,0,0,73.98753,14.92314,14.17698,0,0,94.76588,233.4689,59.06439,0,59.06439,386.1314,91.93587,0.1132125,15.59468,59.19002,0,307.4565
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,71.99471,94.74963,63.90996,54.97345,54.97345,0,0,0,54.97345,130.9627,0,0,0,71.99471,57.86679,54.97345,0,0,35.70149,286.6269,14.12792,0,14.12792,399.5344,95.12704,0.1131769,60.47079,57.59577,0,358.6216
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,62.86792,91.83209,65.55325,14.66084,14.66084,0,-1,0,14.66084,428.8152,25.86189,0,0,62.86792,15.43247,14.66084,0,0,21.57357,299.342,21.57357,0,21.57357,420.0009,100,0.1131226,16.12693,50.29434,0,362.2099
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,50.10926,86.18542,66.1824,0,0,0,-1,0,0,0,50.10926,0,0,50.10926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131226,0,40.08741,0,368.8675
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,33.24857,79.45852,66.86789,25.59163,25.59163,0,-1,0,25.59163,129.9197,6.310015,0,0,33.24857,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1131226,28.15079,26.59885,0,352.0068
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,16.75171,72.41471,66.39838,13.1537,13.1537,0,-1,0,13.1537,127.3536,2.90571,0,0,16.75171,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1131226,14.46907,13.40137,0,335.5099
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.743471,65.1898,64.59545,0,0,0,-1,0,0,0,1.743471,0,0,1.743471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131226,0,1.394777,0,320.5017
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,63.17752,63.17752,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1131226,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,61.16801,61.16801,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1131226,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,58.83923,58.83923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1131226,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,56.4635,56.4635,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1131226,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1131226,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,53.31778,53.31778,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1131226,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,51.9468,51.9468,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1131226,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,50.89509,50.89509,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1131226,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,49.91851,49.91851,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1131226,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1131226,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,48.33156,48.33156,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1131226,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.47726,48.87163,48.11558,27.29133,27.29133,0,0,0,27.29133,9.077095,0,3.552714E-15,0,2.47726,28.72771,27.29133,0,0,198.8172,139.8228,0,26.25045,-26.25045,203.7159,48.50369,0.1131226,30.02046,1.981808,0,142.3
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.07644,52.38272,47.67424,33.74973,33.74973,0,0,0,33.74973,44.6713,0,7.105427E-15,0,15.07644,35.52603,33.74973,0,0,227.9843,113.5723,0,20.44959,-20.44959,182.1601,43.37138,0.1131226,37.1247,12.06115,0,128.6488
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.04411,54.74154,49.01704,0,0,0,0,0,0,0,0,0,0,18.04411,0,0,0,0,250.7061,93.12273,18.04411,0,18.04411,199.2783,47.44712,0.1130772,0,14.43529,0,111.1668
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,38.89624,65.85098,52.52899,19.93896,19.93896,0,-1,0,19.93896,195.0766,0,0,0,38.89624,20.98838,19.93896,0,0,232.662,109.3624,17.90786,0,17.90786,216.2672,51.49208,0.1130322,21.93285,31.11699,0,148.2587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,58.89738,77.55264,55.57143,9.223041,9.223041,0,0,0,9.223041,638.5896,0,0,0,58.89738,9.708464,9.223041,0,0,214.7541,125.4795,49.18891,0,49.18891,262.9319,62.6027,0.1129088,10.14534,47.1179,0,184.3769
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,38.52713,72.35033,58.51997,3.385386,3.385386,0,0,0,3.385386,1138.042,0,0,0,38.52713,3.563564,3.385386,0,0,165.5652,169.7495,34.96356,0,34.96356,296.1012,70.50015,0.1128213,3.723924,30.8217,0,208.2767
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,39.51167,75.71062,61.16801,38.3034,38.3034,0,0,0,38.3034,103.1545,0,0,0,39.51167,40.31937,38.3034,0,0,130.6017,201.2167,0,0.8076943,-0.8076943,295.2498,70.29744,0.1128213,42.13374,31.60934,0,240.7284
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,54.52589,85.37621,63.75033,39.43316,39.43316,0,0,0,39.43316,138.2742,0,0,0,54.52589,41.50859,39.43316,0,0,131.4991,200.409,13.0173,0,13.0173,307.5992,73.23775,0.1127887,43.37648,43.62071,0,254.9349
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,48.83071,84.64912,65.39362,34.50712,34.50712,0,-1,0,34.50712,141.5091,0,0,0,48.83071,36.32329,34.50712,0,0,118.4818,212.1246,12.50743,0,12.50743,319.4647,76.06288,0.1127574,37.95784,39.06457,0,260.9553
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,39.26173,81.07734,66.02277,24.01344,24.01344,0,-1,0,24.01344,163.499,0,0,0,39.26173,25.2773,24.01344,0,0,105.9744,223.3813,13.98442,0,13.98442,332.7315,79.22163,0.1127225,26.41478,31.40938,0,262.643
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,24.50852,75.79058,66.7646,0,0,0,-1,0,0,0,0,0,0,24.50852,0,0,0,0,91.98994,235.9673,24.50852,0,24.50852,355.9824,84.75753,0.1126613,0,19.60682,0,260.4758
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.877796,69.76523,66.28569,0,0,0,-1,0,0,0,0,0,0,9.877796,0,0,0,0,67.48141,258.025,9.877796,0,9.877796,365.3532,86.98869,0.1126367,0,7.902237,0,267.9027
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.521358,65.35268,64.49216,22.44349,22.44349,0,-1,0,22.44349,11.23425,0,0,0,2.521358,23.62473,22.44349,0,0,57.60362,266.915,0,21.10337,-21.10337,343.1083,81.6923,0.1126367,24.68784,2.017087,0,269.4363
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,63.12118,63.12118,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,81.0518,245.8116,0,30.3916,-30.3916,311.0728,74.0648,0.1126367,31.75922,0,0,245.8116
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,61.06472,61.06472,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,114.8203,215.42,0,15.67229,-15.67229,294.5527,70.13146,0.1126367,16.37754,0,0,215.42
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,58.79228,58.79228,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,132.2339,199.7477,0,44.85926,-44.85926,247.2669,58.87296,0.1126367,46.87793,0,0,199.7477
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,56.40716,56.40716,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,182.0775,154.8885,0,32.11544,-32.11544,213.4143,50.81282,0.1126367,33.56063,0,0,154.8885
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,54.56667,54.56667,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,217.7614,122.773,0,5.813938,-5.813938,207.2859,49.35368,0.1126367,6.075565,0,0,122.773
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2213,116.9591,0,0,0,207.2859,49.35368,0.1126367,0,0,0,116.9591
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,51.9468,51.9468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2213,116.9591,0,0,0,207.2859,49.35368,0.1126367,0,0,0,116.9591
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,50.89509,50.89509,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,224.2213,116.9591,0,22.19934,-22.19934,183.8857,43.78222,0.1126367,23.19831,0,0,116.9591
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.8872,94.75974,0,0,0,183.8857,43.78222,0.1126367,0,0,0,94.75974
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,48.9607,48.9607,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,248.8872,94.75974,0,13.87543,-13.87543,169.2597,40.29985,0.1126367,14.49983,0,0,94.75974
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3044,80.8843,0,0,0,169.2597,40.29985,0.1126367,0,0,0,80.8843
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.001279,48.72578,48.11558,0,0,0,0,0,0,0,0,0,0,2.001279,0,0,0,0,264.3044,80.8843,2.001279,0,2.001279,171.1583,40.75189,0.1126317,0,1.601023,0,82.88557
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.65021,54.83642,47.64607,33.1872,33.1872,0,0,0,33.1872,68.24983,0,0,0,22.65021,34.93389,33.1872,0,0,262.3031,82.68545,0,12.28369,-12.28369,158.2101,37.66901,0.1126317,36.50592,18.12016,0,105.3357
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,29.41212,58.56423,48.98887,77.96795,77.96795,20.25,0,7.39125,77.96795,37.72335,0,0,0,29.41212,60.75573,57.71795,0,0,275.9516,70.40176,0,31.34361,-31.34361,125.1711,29.80258,0.1126317,85.76474,23.5297,81,99.81388
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,52.17257,71.05207,52.50082,14.06196,14.06196,0,-1,0,14.06196,371.0191,0,0,0,52.17257,14.80206,14.06196,0,0,310.7779,39.05815,37.3705,0,37.3705,160.6238,38.24369,0.1125386,15.46816,41.73805,0,91.23071
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,62.40286,79.07685,55.51509,42.10445,42.10445,0,0,0,42.10445,148.2097,0,0,0,62.40286,44.32047,42.10445,0,0,273.4073,72.6916,18.08239,0,18.08239,177.7783,42.32808,0.1124936,46.3149,49.92229,0,135.0945
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,61.74183,82.32143,58.41667,7.291418,7.291418,0,0,0,7.291418,846.7739,0,0,0,61.74183,7.675177,7.291418,0,0,255.325,88.96575,54.06665,0,54.06665,229.0704,54.54047,0.1123592,8.020559,49.39346,0,150.7076
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,64.81135,87.13461,61.06472,52.5141,52.5141,0,0,0,52.5141,123.417,0,0,0,64.81135,55.278,52.5141,0,0,201.2583,137.6257,9.533351,0,9.533351,238.1146,56.69383,0.1123355,57.76551,51.84908,0,202.4371
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,47.588,82.0957,63.70338,51.39955,51.39955,0,0,0,51.39955,92.58446,0,0,0,47.588,54.10479,51.39955,0,0,191.725,146.2057,0,6.516795,-6.516795,231.2453,55.05828,0.1123355,56.53951,38.0704,0,193.7937
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,40.95728,81.0371,65.33728,33.33984,33.33984,0,-1,0,33.33984,122.8479,0,0,0,40.95728,35.09457,33.33984,0,0,198.9659,139.6889,5.86271,0,5.86271,236.8071,56.38253,0.112321,36.67382,32.76582,0,180.6462
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,44.27209,83.24068,65.97581,34.84093,34.84093,0,-1,0,34.84093,127.0692,0,0,0,44.27209,36.67466,34.84093,0,0,193.1031,144.9654,7.597428,0,7.597428,244.0147,58.09861,0.1123022,38.32502,35.41767,0,189.2375
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,19.27411,73.6964,66.70825,71.09969,68.7,0,-1,0,68.7,28.05548,0,2.39969,9.50966,19.27411,72.31579,68.7,0,0,185.5057,151.8031,0,53.04168,-53.04168,188.1038,44.78654,0.1123022,78.20966,15.41929,0,171.0772
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.03774,70.86842,66.23874,28.12759,28.12759,0,-1,0,28.12759,46.35213,0,3.552714E-15,0,13.03774,29.60799,28.12759,0,0,244.4409,98.76141,0,16.57025,-16.57025,170.6373,40.62783,0.1123022,30.94035,10.43019,0,111.7991
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.496131,65.29678,64.44521,9.726071,9.726071,0,-1,0,9.726071,25.66433,0,0,0,2.496131,10.23797,9.726071,0,0,262.8523,82.19115,0,7.741838,-7.741838,162.4766,38.68484,0.1123022,10.69868,1.996905,0,84.68729
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,63.06484,63.06484,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,271.4543,74.44932,0,11.64251,-11.64251,150.2044,35.76287,0.1123022,12.16642,0,0,74.44932
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,61.00838,61.00838,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,2.837653,0,59.81255,56.82193,0,0,284.3905,62.80681,0,59.81255,-59.81255,87.15639,20.75148,0.1123022,62.50412,0,0,62.80681
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,58.73594,58.73594,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,350.8488,2.994252,0,2.25188,-2.25188,84.7827,20.18632,0.1123022,2.353215,0,0,2.994252
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,56.36021,56.36021,1.930847,0.7052535,0,-1,0,0.7052535,0,0,1.225594,1.418679,0,0.7423722,0.7052535,0,0,353.351,0.7423722,0,0.7423722,-0.7423722,84.00017,20,0.1123022,2.123932,0,0,0.7423722
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,54.56667,54.56667,12.53923,0,0,-1,0,0,0,0,12.53923,13.79315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123022,13.79315,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,53.27082,53.27082,5.721852,0,0,-1,0,0,0,0,5.721852,6.294038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123022,6.294038,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,51.91863,51.91863,16.27013,0,0,-1,0,0,0,0,16.27013,17.89715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123022,17.89715,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123022,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.89034,49.89034,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123022,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123022,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,48.35973,48.35973,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1125357,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.745922,48.67592,48.14375,0,0,72.31579,0,20.56389,0,0,0,0,0,1.745922,0,0,72.31579,68.7,296.4172,51.98276,70.44592,0,70.44592,205.6257,48.9584,0.1126834,0,1.396738,81,53.72868
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.65626,55.20242,47.67424,0,0,72.31579,0,20.56389,0,0,0,0,0,23.65626,0,0,72.31579,68.7,225.9713,115.3841,92.35626,0,92.35626,293.2425,69.81951,0.1127763,0,18.92501,81,139.0404
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,44.08187,63.87807,48.98887,52.77806,52.77806,81,0,22.761,52.77806,83.52309,0,0,0,44.08187,0,0,28.22193,26.81084,133.615,198.5047,70.89272,0,70.89272,360.4973,85.83251,0.1129755,58.05587,35.2655,81,242.5866
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,60.06878,74.33672,52.45387,31.38514,31.38514,0,-1,0,31.38514,191.3924,0,0,0,60.06878,33.03699,31.38514,0,0,62.72229,262.3082,27.0318,0,27.0318,386.1419,91.93835,0.1129086,34.52365,48.05503,0,322.377
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,69.91541,82.52406,55.4118,14.21783,14.21783,0,0,0,14.21783,491.7445,19.25877,0,0,69.91541,14.96614,14.21783,0,0,35.69049,286.6368,35.69049,0,35.69049,420.0009,100,0.1128203,15.63962,55.93232,0,356.5522
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,73.73702,88.23974,58.31338,32.86404,32.86404,0,0,0,32.86404,224.3699,39.1433,0,0,73.73702,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1128203,36.15044,58.98962,0,392.4952
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,73.27902,91.49789,60.95204,0,0,0,0,0,0,0,73.27902,0,0,73.27902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128203,0,58.62321,0,392.0372
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,66.98787,91.51901,63.59069,0,0,0,0,0,0,0,66.98787,0,0,66.98787,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128203,0,53.5903,0,385.7461
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,62.58717,91.27486,65.23399,20.43799,20.43799,0,-1,0,20.43799,306.2295,41.07349,0,0,62.58717,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1128203,22.48179,50.06973,0,381.3454
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,47.05782,84.44602,65.91947,18.81951,18.81951,0,-1,0,18.81951,250.048,27.2478,0,0,47.05782,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1128203,20.70147,37.64626,0,365.816
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,29.81328,77.80973,66.6613,55.9384,55.9384,0,-1,0,55.9384,53.29663,0,7.105427E-15,0,29.81328,58.88253,55.9384,0,0,0,318.7582,0,29.06924,-29.06924,389.3592,92.70438,0.1128203,61.53224,23.85062,0,348.5715
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.55471,72.49065,66.1824,29.77985,29.77985,0,-1,0,29.77985,58.94827,0,3.552714E-15,0,17.55471,31.34722,29.77985,0,0,32.29916,289.689,0,13.79251,-13.79251,374.8206,89.24282,0.1128203,32.75784,14.04377,0,307.2437
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.508823,65.24445,64.38886,0,0,0,-1,0,0,0,0,0,0,2.508823,0,0,0,0,47.62417,275.8965,2.508823,0,2.508823,377.2007,89.8095,0.1128141,0,2.007058,0,278.4053
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,62.96155,62.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.11535,278.1544,0,0,0,377.2007,89.8095,0.1128141,0,0,0,278.1544
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,60.90509,60.90509,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,45.11535,278.1544,0,32.61262,-32.61262,342.8239,81.62459,0.1128141,34.08019,0,0,278.1544
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,58.63265,58.63265,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,81.35159,245.5418,0,45.45363,-45.45363,294.9116,70.21691,0.1128141,47.49905,0,0,245.5418
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,56.25692,56.25692,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,131.8556,200.0882,0,2.235634,-2.235634,292.5551,69.65582,0.1128141,2.336238,0,0,200.0882
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,54.51033,54.51033,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,134.3397,197.8525,0,35.18241,-35.18241,255.4695,60.82595,0.1128141,36.76562,0,0,197.8525
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,53.24265,53.24265,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,173.4312,162.6701,0,7.054839,-7.054839,248.0331,59.05537,0.1128141,7.372306,0,0,162.6701
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,51.91863,51.91863,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,181.2699,155.6153,0,15.96919,-15.96919,231.2001,55.04753,0.1128141,16.6878,0,0,155.6153
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,50.86692,50.86692,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,199.0135,139.6461,0,8.104291,-8.104291,222.6574,53.01356,0.1128141,8.468985,0,0,139.6461
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.0182,131.5418,0,0,0,222.6574,53.01356,0.1128141,0,0,0,131.5418
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,48.98887,48.98887,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,208.0182,131.5418,0,34.988,-34.988,185.7768,44.23249,0.1128141,36.56246,0,0,131.5418
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,48.37851,48.37851,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,246.8938,96.5538,0,3.006324,-3.006324,182.6079,43.47798,0.1128141,3.141608,0,0,96.5538
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.480131,48.92913,48.17192,0,0,0,0,0,0,0,0,0,0,2.480131,0,0,0,0,250.2342,93.54748,2.480131,0,2.480131,184.9607,44.03818,0.112808,0,1.984105,0,96.02761
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.20986,51.48367,47.69302,6.881124,6.881124,0,0,0,6.881124,177.4399,0,0,0,12.20986,7.243289,6.881124,0,0,247.754,95.77959,4.96657,0,4.96657,189.6724,45.16001,0.1127957,7.569237,9.767887,0,107.9895
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,29.8879,58.76034,49.01704,0,0,0,0,0,0,0,0,0,0,29.8879,0,0,0,0,242.7875,100.2495,29.8879,0,29.8879,218.0266,51.91099,0.1127219,0,23.91032,0,130.1374
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,35.91883,64.59054,52.39753,19.34541,19.34541,0,-1,0,19.34541,185.6711,0,0,0,35.91883,20.36359,19.34541,0,0,212.8996,127.1486,15.55524,0,15.55524,232.7836,55.42455,0.1126836,21.27995,28.73507,0,163.0675
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,42.63173,70.44751,55.35545,0,0,0,0,0,0,0,0,0,0,42.63173,0,0,0,0,197.3443,141.1483,42.63173,0,42.63173,273.2276,65.05406,0.1125785,0,34.10539,0,183.7801
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,59.56277,81.04282,58.21009,33.1583,33.1583,0,0,0,33.1583,179.6316,0,0,0,59.56277,34.90348,33.1583,0,0,154.7126,179.5169,24.6593,0,24.6593,296.6215,70.62402,0.1125179,36.47413,47.65022,0,239.0797
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,60.74337,84.83762,60.84874,28.67273,28.67273,0,0,0,28.67273,211.8506,0,0,0,60.74337,30.18182,28.67273,0,0,130.0533,201.7103,30.56155,0,30.56155,325.6147,77.52715,0.1124428,31.54,48.5947,0,262.4536
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,46.62717,81.41281,63.4874,0,0,0,0,0,0,0,0,0,0,46.62717,0,0,0,0,99.49174,229.2157,46.62717,0,46.62717,369.8491,88.05914,0.1123285,0,37.30173,0,275.8428
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,47.44719,83.7009,65.13069,16.69872,16.69872,0,-1,0,16.69872,284.1367,0,0,0,47.44719,17.57759,16.69872,0,0,52.86457,271.1801,29.86959,0,29.86959,398.1859,94.80598,0.1122553,18.36859,37.95775,0,318.6273
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,41.92856,82.01041,65.81618,50.4399,50.4399,0,-1,0,50.4399,83.12579,0,0,0,41.92856,53.09463,50.4399,0,0,22.99498,298.0627,0,11.16607,-11.16607,386.4158,92.00358,0.1122553,55.48389,33.54285,0,339.9913
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.56835,71.02615,66.55801,2.784843,2.784843,0,-1,0,2.784843,451.3125,0,0,0,12.56835,2.931414,2.784843,0,0,35.40173,286.8967,9.636933,0,9.636933,395.5582,94.18034,0.1122318,3.063328,10.05468,0,299.465
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.419009,67.61176,66.07911,47.5609,47.5609,0,-1,0,47.5609,9.291265,0,7.105427E-15,0,4.419009,50.06411,47.5609,0,0,25.76479,295.5699,0,45.6451,-45.6451,347.4441,82.72461,0.1122318,52.31699,3.535208,0,299.9889
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.622022,65.17935,64.28557,0,0,0,-1,0,0,0,0,0,0,2.622022,0,0,0,0,76.48156,249.9248,2.622022,0,2.622022,349.9315,83.31686,0.1122254,0,2.097617,0,252.5468
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,62.85825,62.85825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.85954,252.2846,0,0,0,349.9315,83.31686,0.1122254,0,0,0,252.2846
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,60.7924,60.7924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.85954,252.2846,0,0,0,349.9315,83.31686,0.1122254,0,0,0,252.2846
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.85954,252.2846,0,0,0,349.9315,83.31686,0.1122254,0,0,0,252.2846
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,56.20058,56.20058,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,73.85954,252.2846,0,25.3383,-25.3383,323.2226,76.95761,0.1122254,26.47853,0,0,252.2846
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,54.45399,54.45399,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,102.0132,226.9463,0,27.30208,-27.30208,294.4437,70.1055,0.1122254,28.53067,0,0,226.9463
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,53.21448,53.21448,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,132.3488,199.6443,0,1.070136,-1.070136,293.3157,69.83692,0.1122254,1.118292,0,0,199.6443
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,51.89985,51.89985,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,133.5379,198.5741,0,56.14518,-56.14518,234.1335,55.74595,0.1122254,58.67171,0,0,198.5741
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,50.83875,50.83875,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,195.9214,142.4289,0,37.72369,-37.72369,194.3692,46.27829,0.1122254,39.42125,0,0,142.4289
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,49.91851,49.91851,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,237.8366,104.7053,0,39.01562,-39.01562,153.2431,36.48639,0.1122254,40.77133,0,0,104.7053
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,48.98887,48.98887,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,281.1873,65.68963,0,37.85291,-37.85291,113.3426,26.98629,0.1122254,39.55629,0,0,65.68963
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,48.37851,48.37851,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,323.2461,27.83672,0,22.58854,-22.58854,89.53223,21.31715,0.1122254,23.60503,0,0,27.83672
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.337511,48.55111,48.14375,4.975513,4.975513,77.29131,0,21.8227,4.975513,26.88187,0,0,0,1.337511,0,0,72.31579,68.7,348.3445,5.248174,70.03751,0,70.03751,155.9756,37.13699,0.1124032,5.473065,1.070009,81,6.585685
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.85711,53.95987,47.69302,40.71359,40.71359,81,0,22.761,40.71359,48.77269,0,0,0,19.85711,0,0,40.28641,38.27209,278.307,68.28194,58.1292,0,58.1292,211.1218,50.26701,0.1126226,44.78495,15.88569,81,88.13905
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,38.59416,61.84027,48.98887,28.70537,28.70537,81,0,22.761,28.70537,134.4493,0,0,0,38.59416,0,0,52.29463,49.6799,220.1778,120.5982,88.27406,0,88.27406,294.866,70.20605,0.1127773,31.57591,30.87533,81,159.1924
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,57.65788,73.16366,52.34119,31.54995,31.54995,0,-1,0,31.54995,182.7511,0,0,0,57.65788,33.21047,31.54995,0,0,131.9037,200.0449,24.44741,0,24.44741,318.0588,75.72814,0.1127176,34.70494,46.1263,0,257.7028
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,67.42008,81.11046,55.25216,12.93876,12.93876,0,0,0,12.93876,521.0707,0,0,0,67.42008,13.61975,12.93876,0,0,107.4563,222.0475,53.80033,0,53.80033,369.0983,87.88037,0.1125863,14.23264,53.93607,0,289.4676
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,68.33004,85.16132,58.10679,65.4481,65.4481,51.50775,0,15.29946,65.4481,104.4034,0,0,0,68.33004,14.67406,13.94036,0,0,53.65598,270.4678,53.65598,0,53.65598,420.0009,100,0.1126456,71.99292,54.66404,81,338.7979
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,60.54407,84.54359,60.68911,28.87895,28.87895,0,0,0,28.87895,209.6477,30.14517,0,0,60.54407,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.1126456,31.76685,48.43526,0,379.3023
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,67.51145,91.4608,63.32777,0,0,0,0,0,0,0,67.51145,0,0,67.51145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126456,0,54.00916,0,386.2697
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,61.35462,90.29317,64.97106,42.18795,42.18795,0,-1,0,42.18795,145.4316,16.94625,0,0,61.35462,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1126456,46.40675,49.0837,0,380.1129
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,51.33582,86.19825,65.7035,6.46946,6.46946,0,-1,0,6.46946,793.5102,44.52586,0,0,51.33582,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1126456,7.116405,41.06866,0,370.0941
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,31.30781,78.18622,66.44533,2.802325,2.802325,0,-1,0,2.802325,1117.208,28.358,0,0,31.30781,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1126456,3.082558,25.04625,0,350.066
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.28379,71.79762,65.97581,0,0,0,-1,0,0,0,16.28379,0,0,16.28379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126456,0,13.02703,0,335.042
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.649234,65.07528,64.17289,31.34791,31.34791,0,-1,0,31.34791,8.45107,0,3.552714E-15,0,2.649234,32.9978,31.34791,0,0,0,318.7582,0,30.34857,-30.34857,388.0107,92.3833,0.1126456,34.4827,2.119387,0,321.4075
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,62.74557,62.74557,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.72063,288.4097,0,11.5653,-11.5653,375.8197,89.48071,0.1126456,12.08574,0,0,288.4097
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,60.68911,60.68911,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.57097,276.8444,0,2.970436,-2.970436,372.6886,88.73521,0.1126456,3.104105,0,0,276.8444
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,58.47301,58.47301,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.87145,273.8739,0,58.57128,-58.57128,310.9491,74.03535,0.1126456,61.20699,0,0,273.8739
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,56.09728,56.09728,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.9507,215.3026,0,50.42124,-50.42124,257.8004,61.38093,0.1126456,52.69019,0,0,215.3026
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,54.40704,54.40704,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.9742,164.8814,0,4.752954,-4.752954,252.7904,60.18806,0.1126456,4.966837,0,0,164.8814
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,53.16753,53.16753,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.2553,160.1284,0,22.50924,-22.50924,229.0636,54.53883,0.1126456,23.52216,0,0,160.1284
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,51.87168,51.87168,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.2656,137.6192,0,18.16171,-18.16171,209.9194,49.98072,0.1126456,18.97899,0,0,137.6192
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,50.81058,50.81058,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.4453,119.4575,0,21.66639,-21.66639,187.081,44.54302,0.1126456,22.64138,0,0,119.4575
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.519,97.79111,0,0,0,187.081,44.54302,0.1126456,0,0,0,97.79111
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,48.9607,48.9607,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.519,97.79111,0,14.47002,-14.47002,171.8283,40.91142,0.1126456,15.12117,0,0,97.79111
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,48.33156,48.33156,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.5968,83.32108,0,22.16633,-22.16633,148.4629,35.34825,0.1126456,23.16382,0,0,83.32108
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.468327,48.86889,48.11558,3.687489,3.687489,0,0,0,3.687489,66.93787,0,0,0,2.468327,3.881568,3.687489,0,0,286.2261,61.15475,0,1.413241,-1.413241,146.9733,34.99356,0.1126456,4.056238,1.974661,0,63.62308
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.05235,53.64638,47.64607,28.77785,28.77785,0,0,0,28.77785,66.20491,0,3.552714E-15,0,19.05235,30.29247,28.77785,0,0,287.7964,59.74151,0,11.24012,-11.24012,135.1251,32.17258,0.1126456,31.65564,15.24188,0,78.79386
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,39.13677,61.98733,48.94192,91.56296,91.56296,22.86296,0,8.052328,91.56296,42.74302,0,1.421085E-14,0,39.13677,72.31579,68.7,0,0,300.2854,48.50139,0,33.17902,-33.17902,100.1514,23.84551,0.1126456,100.7193,31.30942,81,87.63816
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,47.41792,68.82841,52.2379,25.0843,25.0843,0,-1,0,25.0843,189.0342,0,0,4.027074,47.41792,26.40453,25.0843,0,0,337.1509,15.32237,21.01339,0,21.01339,120.0864,28.59195,0.1125945,27.59273,37.93433,0,62.74029
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,68.46282,81.41238,55.09253,11.81795,11.81795,0,0,0,11.81795,579.312,0,0,0,68.46282,12.43995,11.81795,0,0,316.1376,34.23442,56.02287,0,56.02287,173.2344,41.2462,0.1124583,12.99975,54.77026,0,102.6972
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,74.40519,88.11389,57.94716,41.83484,41.83484,0,0,0,41.83484,177.8546,0,0,0,74.40519,44.03667,41.83484,0,0,260.1147,84.65501,30.36852,0,30.36852,202.0445,48.10574,0.1123846,46.01832,59.52415,0,159.0602
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,74.17869,91.43398,60.52948,32.8859,32.8859,0,0,0,32.8859,225.5638,0,0,0,74.17869,34.61673,32.8859,0,0,229.7462,111.9867,39.56195,0,39.56195,239.5763,57.04185,0.1122888,36.17449,59.34295,0,186.1654
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,61.56111,88.14258,63.17752,21.3023,21.3023,0,0,0,21.3023,288.9881,0,0,0,61.56111,22.42348,21.3023,0,0,190.1842,147.5924,39.13763,0,39.13763,276.7055,65.88213,0.1121941,23.43253,49.24889,0,209.1535
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,51.1949,85.06615,64.81142,0,0,0,-1,0,0,0,0,0,0,51.1949,0,0,0,0,151.0466,182.8163,51.1949,0,51.1949,325.2732,77.44585,0.1120705,0,40.95592,0,234.0112
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,34.06036,78.27909,65.49691,13.38198,13.38198,0,-1,0,13.38198,254.5241,0,0,0,34.06036,14.0863,13.38198,0,0,99.85167,228.8917,19.97406,0,19.97406,344.2223,81.95753,0.1120224,14.72018,27.24829,0,262.9521
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.21385,72.84809,66.28569,0,0,0,-1,0,0,0,0,0,0,18.21385,0,0,0,0,79.87761,246.8684,18.21385,0,18.21385,361.5015,86.0716,0.1119785,0,14.57108,0,265.0822
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,15.93296,71.50014,65.81618,39.30198,39.30198,0,-1,0,39.30198,40.53984,0,0,0,15.93296,41.3705,39.30198,0,0,61.66376,263.2608,0,25.43754,-25.43754,334.6879,79.68745,0.1119785,43.23217,12.74637,0,279.1938
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.668355,64.97787,64.0696,27.41419,27.41419,0,-1,0,27.41419,9.733481,0,7.105427E-15,0,2.668355,28.85704,27.41419,0,0,89.9277,237.8233,0,26.18869,-26.18869,307.0826,73.11477,0.1119785,30.15561,2.134684,0,240.4917
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,62.64228,62.64228,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,119.0262,211.6346,0,19.10589,-19.10589,286.9433,68.31969,0.1119785,19.96565,0,0,211.6346
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,60.52948,60.52948,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,140.255,192.5287,0,23.18859,-23.18859,262.5003,62.49996,0.1119785,24.23207,0,0,192.5287
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,58.31338,58.31338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0201,169.3401,0,0,0,262.5003,62.49996,0.1119785,0,0,0,169.3401
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,55.99399,55.99399,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,166.0201,169.3401,0,9.817777,-9.817777,252.1515,60.03595,0.1119785,10.25958,0,0,169.3401
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,54.3507,54.3507,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,176.9287,159.5224,0,26.50905,-26.50905,224.2085,53.38287,0.1119785,27.70196,0,0,159.5224
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,53.08302,53.08302,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,206.3832,133.0133,0,3.786291,-3.786291,220.2174,52.43261,0.1119785,3.956674,0,0,133.0133
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,51.78717,51.78717,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,210.5902,129.227,0,1.32315,-1.32315,218.8227,52.10054,0.1119785,1.382691,0,0,129.227
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.0604,127.9039,0,0,0,218.8227,52.10054,0.1119785,0,0,0,127.9039
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,49.834,49.834,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,212.0604,127.9039,0,3.902272,-3.902272,214.7093,51.12117,0.1119785,4.077874,0,0,127.9039
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,48.94192,48.94192,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,216.3963,124.0016,0,42.74728,-42.74728,169.6497,40.39272,0.1119785,44.67091,0,0,124.0016
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,48.30339,48.30339,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,263.8932,81.25432,0,37.85051,-37.85051,129.7518,30.89322,0.1119785,39.55378,0,0,81.25432
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.4274,48.80916,48.06863,0,0,0,0,0,0,0,0,0,0,2.4274,0,0,0,0,305.9493,43.40382,2.4274,0,2.4274,132.0546,31.44152,0.1119727,0,1.94192,0,45.83121
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.37762,53.06983,47.6179,1.865026,1.865026,0,0,0,1.865026,931.7631,0,0,0,17.37762,1.963185,1.865026,0,0,303.5219,45.58847,15.41444,0,15.41444,146.6781,34.92328,0.1119356,2.051528,13.9021,0,62.96609
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,28.60938,58.1749,48.88558,25.58525,25.58525,0,0,0,25.58525,111.8198,0,0,0,28.60938,26.93185,25.58525,0,0,288.1075,59.46147,1.677537,0,1.677537,148.2695,35.30219,0.1119315,28.14378,22.88751,0,88.07085
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.52826,58.8299,52.1346,7.869503,7.869503,0,-1,0,7.869503,260.8585,0,0,0,20.52826,8.283688,7.869503,0,0,286.43,60.97125,12.24458,0,12.24458,159.8857,38.06796,0.1119021,8.656454,16.42261,0,81.49952
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,37.58055,68.00367,54.9329,36.25695,36.25695,0,0,0,36.25695,103.6506,0,7.105427E-15,0,37.58055,38.16521,36.25695,0,0,274.1854,71.99137,0,0.5846614,-0.5846614,159.2695,37.92122,0.1119021,39.88264,30.06444,0,109.5719
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,29.48371,67.98441,57.73119,36.84122,36.84122,0,0,0,36.84122,80.02912,0,0,0,29.48371,38.78024,36.84122,0,0,274.835,71.40671,0,9.296528,-9.296528,149.47,35.58804,0.1119021,40.52535,23.58697,0,100.8904
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,46.47321,77.68465,60.32289,11.60503,11.60503,0,0,0,11.60503,400.4575,0,0,0,46.47321,12.21582,11.60503,0,0,285.1645,62.11018,34.25739,0,34.25739,181.9695,43.32598,0.1118198,12.76553,37.17857,0,108.5834
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,48.93397,81.8358,62.96155,25.82746,25.82746,0,0,0,25.82746,189.4649,0,0,0,48.93397,27.18679,25.82746,0,0,250.9071,92.94183,21.74718,0,21.74718,202.6006,48.23815,0.1117676,28.4102,39.14717,0,141.8758
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,36.46655,78.2808,64.59545,72.02248,68.7,0,-1,0,68.7,53.08085,0,3.322481,10.52473,36.46655,72.31579,68.7,0,0,229.1599,112.5143,0,35.84924,-35.84924,164.8122,39.24093,0.1117676,79.22473,29.17324,0,148.9808
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.85942,69.50705,65.33728,25.60353,25.60353,0,-1,0,25.60353,46.31948,0,0,0,11.85942,26.95109,25.60353,0,0,268.9924,76.66505,0,15.09166,-15.09166,148.9042,35.45332,0.1117676,28.16389,9.48754,0,88.52448
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,18.31284,72.71778,66.12606,0,0,0,-1,0,0,0,0,0,0,18.31284,0,0,0,0,285.7609,61.57339,18.31284,0,18.31284,166.2773,39.58975,0.1117237,0,14.65027,0,79.88622
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.5269,70.07933,65.65655,27.02122,27.02122,0,-1,0,27.02122,46.35949,0,3.552714E-15,0,12.5269,28.44339,27.02122,0,0,267.4481,78.05494,0,15.91649,-15.91649,149.4998,35.59513,0.1117237,29.72334,10.02152,0,90.58184
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.08443,64.27728,63.90996,0,0,0,-1,0,0,0,0,0,0,1.08443,0,0,0,0,285.1331,62.13845,1.08443,0,1.08443,150.5286,35.84008,0.1117211,0,0.8675439,0,63.22288
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,62.48265,62.48265,62.02052,59.95871,0,-1,0,59.95871,0,0,2.061802,8.263854,0,63.11444,59.95871,0,0,284.0486,63.11444,0,63.11444,-63.11444,84.00017,20,0.1117211,68.22256,0,0,63.11444
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,60.36984,60.36984,12.24341,0,0,-1,0,0,0,0,12.24341,13.46775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,13.46775,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,58.21009,58.21009,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,55.88131,55.88131,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,54.24741,54.24741,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,53.0079,53.0079,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,51.68387,51.68387,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,50.67912,50.67912,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,49.75887,49.75887,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,48.85741,48.85741,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117211,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,48.24705,48.24705,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1119284,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.767202,48.24548,48.01229,29.94673,29.94673,81,0,22.761,29.94673,2.561889,0,0,0,0.767202,0,0,51.05327,48.50061,287.9646,59.59005,49.26781,0,49.26781,193.5531,46.08399,0.1121219,32.9414,0.6137616,81,60.35725
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.5341,54.35691,47.54277,42.30064,42.30064,81,0,22.761,42.30064,50.90727,0,0,0,21.5341,0,0,38.69936,36.76439,238.6968,103.9311,58.29849,0,58.29849,248.86,59.25225,0.1123376,46.53071,17.22728,81,125.4652
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,36.45185,60.85666,48.80107,5.429185,5.429185,77.74497,0,21.93748,5.429185,671.4057,0,0,0,36.45185,0,0,72.31579,68.7,180.3983,156.3997,105.1519,0,105.1519,348.6158,83.00359,0.1124303,5.972103,29.16148,81,192.8516
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,57.5321,72.71079,52.00314,45.20644,45.20644,0,-1,0,45.20644,127.2653,0,0,0,57.5321,47.58573,45.20644,0,0,75.24648,251.0364,9.94637,0,9.94637,358.0517,85.25024,0.1124065,49.72709,46.02568,0,308.5685
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,61.22192,77.6366,54.77326,0,0,0,0,0,0,0,0,0,0,61.22192,0,0,0,0,65.30011,259.9881,61.22192,0,61.22192,416.1319,99.07883,0.11226,0,48.97754,0,321.2101
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,71.74817,86.15972,57.5246,19.81994,19.81994,0,0,0,19.81994,361.9999,46.80688,0,0,71.74817,20.8631,19.81994,0,0,4.078187,315.0879,4.078187,0,4.078187,420.0009,100,0.1122502,21.80194,57.39853,0,386.836
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,68.15015,87.62949,60.10691,47.49904,47.49904,0,0,0,47.49904,143.4769,18.15115,0,0,68.15015,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1122502,52.24895,54.52011,0,386.9084
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,57.88958,85.77953,62.74557,30.16561,30.16561,0,0,0,30.16561,191.9059,26.1363,0,0,57.88958,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1122502,33.18217,46.31166,0,376.6478
