Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,48.75447,83.43007,64.38886,20.2136,20.2136,0,-1,0,20.2136,241.1964,27.477,0,0,48.75447,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1122502,22.23496,39.00357,0,367.5127
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,39.22606,80.05296,65.13069,12.19389,12.19389,0,-1,0,12.19389,321.6861,26.39038,0,0,39.22606,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1122502,13.41328,31.38085,0,357.9843
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,35.70637,79.43877,65.91947,0,0,0,-1,0,0,0,35.70637,0,0,35.70637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122502,0,28.56509,0,354.4646
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.65359,71.7499,65.44057,32.92736,32.92736,0,-1,0,32.92736,53.61375,0,0,0,17.65359,34.66038,32.92736,0,0,0,318.7582,0,17.00679,-17.00679,402.0741,95.73174,0.1122502,36.2201,14.12287,0,336.4118
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.727519,64.62952,63.70338,23.66271,23.66271,0,-1,0,23.66271,11.52665,0,0,0,2.727519,24.90812,23.66271,0,0,18.89643,301.7514,0,22.1806,-22.1806,378.6937,90.16499,0.1122502,26.02898,2.182015,0,304.4789
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,62.3324,62.3324,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,43.54154,279.5708,0,12.5024,-12.5024,365.515,87.02721,0.1122502,13.065,0,0,279.5708
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,60.26655,60.26655,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,57.43309,267.0685,0,43.935,-43.935,319.2035,76.00067,0.1122502,45.91207,0,0,267.0685
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,58.05045,58.05045,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,106.2498,223.1335,0,20.355,-20.355,297.7474,70.8921,0.1122502,21.27098,0,0,223.1335
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,55.77802,55.77802,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,128.8664,202.7784,0,21.13616,-21.13616,275.468,65.58748,0.1122502,22.08729,0,0,202.7784
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.351,181.6423,0,0,0,275.468,65.58748,0.1122502,0,0,0,181.6423
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,52.92339,52.92339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.351,181.6423,0,0,0,275.468,65.58748,0.1122502,0,0,0,181.6423
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,51.60875,51.60875,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,152.351,181.6423,0,6.326857,-6.326857,268.7989,63.9996,0.1122502,6.611566,0,0,181.6423
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,50.63216,50.63216,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,159.3809,175.3154,0,9.200324,-9.200324,259.1009,61.69056,0.1122502,9.614339,0,0,175.3154
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,49.70253,49.70253,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,169.6035,166.1151,0,2.318577,-2.318577,256.6569,61.10866,0.1122502,2.422913,0,0,166.1151
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,48.82924,48.82924,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,172.1797,163.7965,0,21.25917,-21.25917,234.2477,55.77316,0.1122502,22.21584,0,0,163.7965
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,48.20009,48.20009,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,195.801,142.5374,0,17.9088,-17.9088,215.3702,51.27851,0.1122502,18.7147,0,0,142.5374
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.378513,48.70926,47.98412,0,0,0,0,0,0,0,0,0,0,2.378513,0,0,0,0,215.6996,124.6286,2.378513,0,2.378513,217.6266,51.81577,0.1122446,0,1.90281,0,127.0071
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.055337,50.30421,47.51461,50.01829,50.01829,0,0,0,50.01829,18.10405,0,0,0,9.055337,52.65083,50.01829,0,0,213.3211,126.7692,0,43.59549,-43.59549,171.673,40.87444,0.1122446,55.02011,7.244269,0,135.8246
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.53378,55.6264,48.75412,42.57575,42.57575,0,0,0,42.57575,50.57757,0,7.105427E-15,0,21.53378,44.81658,42.57575,0,0,261.7606,83.17372,0,23.2828,-23.2828,147.1307,35.03106,0.1122446,46.83332,17.22702,0,104.7075
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,29.28187,61.63658,51.89985,36.95282,36.95282,0,-1,0,36.95282,79.24123,0,0,0,29.28187,38.89771,36.95282,0,0,287.6303,59.89092,0,9.615839,-9.615839,136.9948,32.61773,0.1122446,40.64811,23.4255,0,89.17279
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,37.71505,67.76507,54.66997,13.08648,13.08648,0,0,0,13.08648,288.1986,0,0,0,37.71505,13.77524,13.08648,0,0,298.3146,50.27508,23.93981,0,23.93981,159.7061,38.02517,0.1121874,14.39513,30.17204,0,87.99014
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,42.73423,72.75095,57.36496,17.85405,17.85405,0,0,0,17.85405,239.3532,0,0,0,42.73423,18.79373,17.85405,0,0,274.3748,71.82091,23.9405,0,23.9405,182.418,43.43277,0.1121303,19.63945,34.18739,0,114.5551
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,43.75465,76.09858,59.94728,28.62938,28.62938,0,0,0,28.62938,152.8313,0,0,0,43.75465,30.1362,28.62938,0,0,250.4343,93.36736,13.61846,0,13.61846,195.3376,46.50886,0.1120978,31.49232,35.00372,0,137.122
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,45.95808,80.01746,62.53899,32.99667,32.99667,0,0,0,32.99667,139.281,0,0,0,45.95808,34.73334,32.99667,0,0,236.8158,105.624,11.22474,0,11.22474,205.9863,49.04427,0.1120711,36.29634,36.76647,0,151.5821
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,33.9796,76.78056,64.17289,24.22214,24.22214,0,-1,0,24.22214,140.2832,0,0,0,33.9796,25.49699,24.22214,0,0,225.5911,115.7262,8.482613,0,8.482613,214.0337,50.96029,0.1120509,26.64435,27.18368,0,149.7058
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.22378,69.93121,64.91472,10.1881,10.1881,0,-1,0,10.1881,139.6117,0,0,0,14.22378,10.72432,10.1881,0,0,217.1085,123.3606,3.499461,0,3.499461,217.3535,51.75074,0.1120425,11.20691,11.37902,0,137.5844
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.86653,71.41664,65.75984,23.46026,23.46026,0,-1,0,23.46026,67.63152,0,0,0,15.86653,24.69501,23.46026,0,0,213.609,126.5101,0,8.828479,-8.828479,208.0475,49.53502,0.1120425,25.80628,12.69322,0,142.3766
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.1069,69.23477,65.33728,0,0,0,-1,0,0,0,0,0,0,11.1069,0,0,0,0,223.4184,117.6816,11.1069,0,11.1069,218.5844,52.04381,0.1120161,0,8.885516,0,128.7885
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.150756,64.3194,63.59069,23.45731,23.45731,0,-1,0,23.45731,9.168811,0,3.552714E-15,0,2.150756,24.6919,23.45731,0,0,212.3115,127.6778,0,22.54115,-22.54115,194.824,46.38657,0.1120161,25.80304,1.720605,0,129.8286
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,62.17277,62.17277,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,237.3573,105.1367,0,28.92291,-28.92291,164.3365,39.12767,0.1120161,30.22444,0,0,105.1367
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,60.10691,60.10691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.4938,76.21378,0,0,0,164.3365,39.12767,0.1120161,0,0,0,76.21378
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,57.94716,57.94716,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,269.4938,76.21378,0,7.963666,-7.963666,155.9421,37.129,0.1120161,8.322031,0,0,76.21378
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,55.67472,55.67472,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,278.3423,68.25011,0,22.11432,-22.11432,132.6316,31.57888,0.1120161,23.10946,0,0,68.25011
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,54.0596,54.0596,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,302.9138,46.1358,0,39.89487,-39.89487,90.57869,21.56631,0.1120161,41.69014,0,0,46.1358
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,52.84826,52.84826,30.31904,5.928886,0,-1,0,5.928886,0,0,24.39016,27.42206,0,6.240933,5.928886,0,0,347.2414,6.240933,0,6.240933,-6.240933,84.00017,20,0.1120161,33.35095,0,0,6.240933
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,51.55241,51.55241,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120161,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,50.57582,50.57582,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120161,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,49.67436,49.67436,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120161,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,48.80107,48.80107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120161,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,48.14375,48.14375,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1122254,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.617317,48.42934,47.93716,0,0,72.31579,0,20.56389,0,0,0,0,0,1.617317,0,0,72.31579,68.7,289.7876,57.94941,70.31731,0,70.31731,211.7931,50.42682,0.1123683,0,1.293854,81,59.56673
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.00582,53.7932,47.48643,14.52233,14.52233,81,0,22.761,14.52233,137.759,0,0,0,20.00582,0,0,66.47767,63.15378,219.4703,121.235,83.15961,0,83.15961,290.6852,69.21062,0.1125318,15.97457,16.00466,81,141.2408
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,36.72367,60.84203,48.69778,0,0,72.31579,0,20.56389,0,0,0,0,0,36.72367,0,0,72.31579,68.7,136.3107,196.0786,105.4237,0,105.4237,390.6989,93.02335,0.1125903,0,29.37894,81,232.8023
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,43.72227,66.90282,51.81533,21.34232,21.34232,0,-1,0,21.34232,204.8619,0,0,0,43.72227,22.4656,21.34232,0,0,30.88698,290.9599,21.25668,0,21.25668,410.8647,97.82475,0.1125398,23.47655,34.97782,0,334.6822
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,59.43707,76.52037,54.51033,11.24743,11.24743,0,0,0,11.24743,528.4501,37.96737,0,0,59.43707,11.8394,11.24743,0,0,9.630299,310.0909,9.630299,0,9.630299,420.0009,100,0.1125169,12.37218,47.54966,0,369.528
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,68.48398,84.0919,57.20533,34.71502,34.71502,0,0,0,34.71502,197.2748,31.94185,0,0,68.48398,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1125169,38.18652,54.78719,0,387.2422
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,57.35193,81.93533,59.79704,49.87669,49.87669,0,0,0,49.87669,114.9874,4.850151,0,0,57.35193,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1125169,54.86436,45.88154,0,376.1102
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,65.12926,88.9696,62.37935,65.74094,65.74094,20.25,0,7.39125,65.74094,99.06956,17.24406,0,0,65.12926,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1125169,72.31503,52.1034,81,383.8875
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,50.92801,83.99157,64.01325,17.73427,17.73427,0,-1,0,17.73427,287.1728,32.26035,0,0,50.92801,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1125169,19.5077,40.7424,0,369.6862
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,38.89313,79.48636,64.75508,34.66498,34.66498,0,-1,0,34.66498,112.1972,2.403682,0,0,38.89313,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1125169,38.13148,31.11451,0,357.6514
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,21.75419,73.47459,65.6002,1.69761,1.69761,0,-1,0,1.69761,1281.46,19.96723,0,0,21.75419,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1125169,1.867371,17.40335,0,340.5124
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.98877,69.75263,65.17764,28.17268,28.17268,0,-1,0,28.17268,46.10414,0,0,0,12.98877,29.65546,28.17268,0,0,0,318.7582,0,16.66669,-16.66669,402.4326,95.8171,0.1125169,30.98995,10.39102,0,331.747
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.726437,64.36449,63.44045,30.85643,30.85643,0,-1,0,30.85643,8.83588,0,0,0,2.726437,32.48045,30.85643,0,0,18.51854,302.0916,0,29.75401,-29.75401,371.0691,88.34962,0.1125169,33.94207,2.181149,0,304.818
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,62.01313,62.01313,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.57855,272.3375,0,10.79652,-10.79652,359.6886,85.63997,0.1125169,11.28237,0,0,272.3375
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,59.94728,59.94728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.57469,261.541,0,0,0,359.6886,85.63997,0.1125169,0,0,0,261.541
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,57.78753,57.78753,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.57469,261.541,0,4.357284,-4.357284,355.0956,84.5464,0.1125169,4.553362,0,0,261.541
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,55.57143,55.57143,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.41611,257.1837,0,7.806895,-7.806895,346.8664,82.58708,0.1125169,8.158205,0,0,257.1837
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,53.98448,53.98448,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.09045,249.3768,0,10.96452,-10.96452,335.3088,79.83527,0.1125169,11.45793,0,0,249.3768
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,52.79192,52.79192,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.27325,238.4123,0,26.3826,-26.3826,307.4991,73.21392,0.1125169,27.56982,0,0,238.4123
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,51.49607,51.49607,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.5872,212.0297,0,29.35908,-29.35908,276.5519,65.84556,0.1125169,30.68024,0,0,212.0297
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,50.51948,50.51948,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.2085,182.6706,0,15.75521,-15.75521,259.9445,61.89141,0.1125169,16.4642,0,0,182.6706
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,49.62741,49.62741,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.7142,166.9154,0,23.61842,-23.61842,235.0485,55.96381,0.1125169,24.68125,0,0,166.9154
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,48.75412,48.75412,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,194.9569,143.297,0,9.591652,-9.591652,224.938,53.55655,0.1125169,10.02328,0,0,143.297
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,48.11558,48.11558,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.6143,133.7053,0,39.73758,-39.73758,183.0509,43.58345,0.1125169,41.52577,0,0,133.7053
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.766067,48.41823,47.88083,26.20496,26.20496,0,0,0,26.20496,6.739438,0,3.552714E-15,0,1.766067,27.58417,26.20496,0,0,249.7672,93.96776,0,25.8181,-25.8181,155.8362,37.10379,0.1125169,28.82546,1.412854,0,95.73383
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.682904,49.47775,47.4301,13.10536,13.10536,0,0,0,13.10536,50.99365,0,1.776357E-15,0,6.682904,13.79512,13.10536,0,0,278.454,68.14965,0,7.112217,-7.112217,148.3393,35.31881,0.1125169,14.4159,5.346323,0,74.83256
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.76356,53.61431,48.65083,79.43639,79.43639,20.25,0,7.39125,79.43639,19.84426,0,0,0,15.76356,62.30147,59.18639,0,0,286.3564,61.03744,0,46.53791,-46.53791,99.28402,23.639,0.1125169,87.38004,12.61085,81,76.801
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,30.39564,61.83291,51.71204,50.71532,42.65041,0,-1,0,42.65041,71.26693,0,8.064911,36.23713,30.39564,44.89517,42.65041,0,0,338.0652,14.49953,0,14.49953,-14.49953,84.00017,20,0.1125169,55.78686,24.31651,0,44.89517
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,36.21077,66.8406,54.3507,58.58195,58.58195,81,0,22.761,58.58195,61.81218,-3.552714E-15,0,0,36.21077,0,0,22.41805,21.29715,354.1758,0,57.50793,0,57.50793,138.557,32.98969,0.112717,64.44014,28.96862,81,36.21077
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,29.30236,67.17706,57.0457,18.38296,18.38296,81,0,22.761,18.38296,159.3996,0,0,0,29.30236,0,0,62.61704,59.48618,296.6679,51.75713,88.78855,0,88.78855,222.7892,53.04494,0.1128656,20.22126,23.44189,81,81.05949
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,55.65217,80.95683,59.6374,49.81888,49.81888,81,0,22.761,49.81888,111.709,0,0,0,55.65217,0,0,31.18112,29.62206,207.8793,131.6668,85.27423,0,85.27423,303.6874,72.30639,0.113022,54.80077,44.52174,81,187.319
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,46.51662,79.89376,62.21972,16.74267,16.74267,81,0,22.761,16.74267,277.8326,0,0,0,46.51662,0,0,64.25732,61.04446,122.6051,208.4136,107.5611,0,107.5611,405.7288,96.60191,0.113125,18.41694,37.21329,81,254.9303
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,50.09442,83.42708,63.86301,56.84741,56.84741,0,-1,0,56.84741,88.12084,0,0,0,50.09442,59.83938,56.84741,0,0,15.04403,305.2186,0,9.744962,-9.744962,395.4567,94.15617,0.113125,62.53215,40.07553,0,355.313
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,21.75035,72.40656,64.59545,35.10989,35.10989,0,-1,0,35.10989,61.94937,0,0,0,21.75035,36.95778,35.10989,0,0,25.87176,295.4736,0,15.20742,-15.20742,379.4267,90.33951,0.113125,38.62088,17.40028,0,317.224
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.69822,71.76663,65.44057,30.79054,30.79054,0,-1,0,30.79054,57.4794,0,3.552714E-15,0,17.69822,32.4111,30.79054,0,0,42.7689,280.2662,0,14.71288,-14.71288,363.918,86.64697,0.113125,33.8696,14.15858,0,297.9644
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.16716,68.92797,65.01801,49.13787,49.13787,0,-1,0,49.13787,22.72618,0,7.105427E-15,0,11.16716,51.72407,49.13787,0,0,59.11654,265.5533,0,40.55691,-40.55691,321.1672,76.46823,0.113125,54.05165,8.933729,0,276.7205
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.864857,64.251,63.28082,38.8793,38.8793,0,-1,0,38.8793,7.368593,0,1.421085E-14,0,2.864857,40.92558,38.8793,0,0,104.1798,224.9964,0,38.06072,-38.06072,281.0477,66.91599,0.113125,42.76723,2.291886,0,227.8613
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,61.79716,61.79716,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,146.4695,186.9357,0,72.31579,-72.31579,204.8202,48.76661,0.113125,88.90358,0,0,186.9357
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,59.7407,59.7407,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,226.8203,114.6199,0,70.84045,-70.84045,130.1478,30.98751,0.113125,74.02826,0,0,114.6199
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,57.62789,57.62789,56.87554,41.5905,0,-1,0,41.5905,0,0,15.28504,20.97259,0,43.77948,41.5905,0,0,305.532,43.77948,0,43.77948,-43.77948,84.00017,20,0.113125,62.5631,0,0,43.77948
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,55.45875,55.45875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113125,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,53.88119,53.88119,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113125,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,52.68863,52.68863,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113125,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,51.42094,51.42094,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113125,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,50.44436,50.44436,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113125,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,49.5429,49.5429,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113125,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.66961,48.66961,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113125,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,48.04046,48.04046,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1133298,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.072238,48.45521,47.82449,19.17759,19.17759,81,0,22.761,19.17759,10.80552,0,0,0,2.072238,0,0,61.82241,58.73129,289.7885,57.94854,60.80353,0,60.80353,202.7666,48.27766,0.1135425,21.09534,1.65779,81,60.02077
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.4978,52.54092,47.38314,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,37077.73,0,0,0,16.4978,0,0,72.31579,68.7,228.985,112.6717,85.19779,0,85.19779,283.5923,67.52184,0.1136462,0.04894468,13.19824,81,129.1695
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.81284,58.25143,48.56631,29.34006,29.34006,81,0,22.761,29.34006,101.6114,0,0,0,29.81284,0,0,51.65994,49.07695,143.7872,189.3497,78.88978,0,78.88978,358.4337,85.34119,0.1138149,32.27406,23.85027,81,219.1626
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,54.96787,71.13805,51.58058,1.346253,1.346253,0,-1,0,1.346253,4083.027,0,0,0,54.96787,1.417108,1.346253,0,0,64.89744,260.3505,53.55076,0,53.55076,409.2365,97.43705,0.1136883,1.480878,43.9743,0,315.3184
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,63.08235,77.84238,54.24741,40.12513,40.12513,0,0,0,40.12513,157.2141,9.498692,0,0,63.08235,42.23698,40.12513,0,0,11.34668,308.5462,11.34668,0,11.34668,420.0009,100,0.1136615,44.13765,50.46588,0,371.6286
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,62.74355,80.91413,56.88606,22.48276,22.48276,0,0,0,22.48276,279.074,39.07748,0,0,62.74355,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1136615,24.73104,50.19484,0,381.5018
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,56.34237,81.08266,59.47777,0,0,0,0,0,0,0,56.34237,0,0,56.34237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136615,0,45.0739,0,375.1006
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,55.93858,84.00658,62.06009,31.16912,31.16912,0,0,0,31.16912,179.468,23.12898,0,0,55.93858,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1136615,34.28603,44.75086,0,374.6968
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,44.793,80.84843,63.70338,80.51042,68.7,0,-1,0,68.7,65.20087,0,11.81042,19.86147,44.793,72.31579,68.7,0,0,0,318.7582,0,27.52279,-27.52279,390.9893,93.0925,0.1136615,88.56146,35.8344,0,363.5512
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,42.43769,80.71949,64.49216,7.384566,7.384566,0,-1,0,7.384566,574.6809,4.083591,0,0,42.43769,7.773228,7.384566,0,0,30.58087,291.2354,30.58087,0,30.58087,420.0009,100,0.1135893,8.123023,33.95015,0,333.6731
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,21.72716,73.18503,65.33728,12.30491,12.30491,0,-1,0,12.30491,176.5731,8.774619,0,0,21.72716,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1135893,13.5354,17.38173,0,340.4854
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.4884,70.70646,64.85838,58.9702,58.9702,0,-1,0,58.9702,27.96057,0,7.105427E-15,0,16.4884,62.07389,58.9702,0,0,0,318.7582,0,45.58549,-45.58549,371.9495,88.55923,0.1135893,64.86722,13.19072,0,335.2466
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.778439,64.06084,63.12118,18.18615,18.18615,0,-1,0,18.18615,15.27778,0,0,0,2.778439,19.14331,18.18615,0,0,50.65054,273.1727,0,16.36487,-16.36487,354.6994,84.45207,0.1135893,20.00476,2.222751,0,275.9512
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.83373,256.8079,0,0,0,354.6994,84.45207,0.1135893,0,0,0,256.8079
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,59.58106,59.58106,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,68.83373,256.8079,0,54.61639,-54.61639,297.1287,70.74479,0.1135893,57.07413,0,0,256.8079
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,57.5246,57.5246,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.5186,202.1915,0,49.86415,-49.86415,244.5673,58.23019,0.1135893,52.10804,0,0,202.1915
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,55.35545,55.35545,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,184.9232,152.3273,0,17.04448,-17.04448,226.6008,53.95247,0.1135893,17.81148,0,0,152.3273
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,53.79668,53.79668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8615,135.2829,0,0,0,226.6008,53.95247,0.1135893,0,0,0,135.2829
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,52.60411,52.60411,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,203.8615,135.2829,0,37.94525,-37.94525,186.603,44.4292,0.1135893,39.65279,0,0,135.2829
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,51.34582,51.34582,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.0229,97.3376,0,7.411235,-7.411235,178.7909,42.56917,0.1135893,7.74474,0,0,97.3376
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,50.38802,50.38802,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,254.2576,89.92636,0,29.16458,-29.16458,148.0487,35.24962,0.1135893,30.47699,0,0,89.92636
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,49.49594,49.49594,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.6627,60.76178,0,21.39941,-21.39941,125.4917,29.87893,0.1135893,22.36239,0,0,60.76178
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,48.65083,48.65083,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,310.4398,39.36237,0,24.36867,-24.36867,99.80492,23.76303,0.1135893,25.46526,0,0,39.36237
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.01229,48.01229,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.5161,14.9937,58.13953,0,58.13953,154.9609,36.89538,0.1138065,21.78054,0,81,14.9937
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.315742,48.4825,47.77753,41.89718,41.89718,81,0,22.761,41.89718,5.527204,0,0,0,2.315742,0,0,39.10282,37.14767,279.3766,67.31927,39.46342,0,39.46342,192.3992,45.80924,0.1139541,46.0869,1.852594,81,69.63502
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.29611,51.45388,47.3268,49.2568,49.2568,81,0,22.761,49.2568,26.99345,0,0,0,13.29611,0,0,31.7432,30.15604,239.9132,102.8364,43.45215,0,43.45215,233.6215,55.62406,0.1141098,54.18248,10.63689,81,116.1325
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,27.21215,57.30275,48.51936,36.34309,36.34309,81,0,22.761,36.34309,74.87571,-7.105427E-15,0,0,27.21215,0,0,44.65691,42.42406,196.461,141.9433,69.63621,0,69.63621,299.6842,71.35325,0.1142986,39.9774,21.76972,81,169.1554
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,44.34567,66.7859,51.49607,18.84565,18.84565,0,-1,0,18.84565,235.3099,0,0,0,44.34567,19.83752,18.84565,0,0,126.8248,204.6159,24.50814,0,24.50814,322.9347,76.88906,0.1142408,20.73021,35.47653,0,248.9615
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,64.05463,78.10345,54.09716,4.14108,4.14108,0,0,0,4.14108,1546.81,0,0,0,64.05463,4.359032,4.14108,0,0,102.3167,226.6732,59.6956,0,59.6956,379.5669,90.37289,0.1141,4.555189,51.24371,0,290.7278
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,64.43756,81.51942,56.72643,68.92132,68.92132,48.19566,0,14.4615,68.92132,93.49438,0,0,0,64.43756,21.81648,20.72566,0,0,42.62109,280.3993,42.62109,0,42.62109,420.0009,100,0.1141617,75.81345,51.55005,81,344.8368
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,63.35181,84.2138,59.31813,7.327413,7.327413,0,0,0,7.327413,864.5863,55.63874,0,0,63.35181,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1141617,8.060155,50.68145,0,382.11
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,61.71878,86.6248,61.90045,19.60639,19.60639,0,0,0,19.60639,314.7891,41.08047,0,0,61.71878,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1141617,21.56703,49.37503,0,380.477
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,45.57235,81.00879,63.54374,47.97027,47.97027,0,-1,0,47.97027,95.00124,0,0,0,45.57235,50.49502,47.97027,0,0,0,318.7582,0,4.922669,-4.922669,414.8119,98.76454,0.1141617,52.7673,36.45788,0,364.3306
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,50.45785,84.15141,64.33253,0,0,0,-1,0,0,0,44.98822,0,0,50.45785,0,0,0,0,5.469632,313.8356,5.469632,0,5.469632,420.0009,100,0.1141488,0,40.36628,0,364.2934
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,30.34401,76.40446,65.17764,0,0,0,-1,0,0,0,30.34401,0,0,30.34401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141488,0,24.27521,0,349.1022
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.01843,68.24563,64.75508,56.60847,56.60847,0,-1,0,56.60847,17.69775,0,0,0,10.01843,59.58787,56.60847,0,0,0,318.7582,0,49.56944,-49.56944,367.7501,87.55936,0.1141488,62.26932,8.014742,0,328.7766
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.696222,63.87219,62.96155,14.8248,14.8248,0,-1,0,14.8248,18.18724,0,0,0,2.696222,15.60505,14.8248,0,0,55.07716,269.1888,0,12.90883,-12.90883,354.143,84.31959,0.1141488,16.30728,2.156977,0,271.885
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,61.43094,61.43094,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.4203,256.28,0,71.51313,-71.51313,278.7615,66.37165,0.1141488,74.73122,0,0,256.28
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,59.42143,59.42143,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.8793,184.7668,0,51.19428,-51.19428,224.798,53.52322,0.1141488,53.49802,0,0,184.7668
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,57.36496,57.36496,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.7619,133.5726,0,28.34587,-28.34587,194.9188,46.40915,0.1141488,29.62143,0,0,133.5726
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,55.19582,55.19582,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.2573,105.2267,0,26.00838,-26.00838,167.5036,39.88173,0.1141488,27.17876,0,0,105.2267
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,53.69338,53.69338,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.1555,79.21831,0,40.93619,-40.93619,124.3531,29.60781,0.1141488,42.77832,0,0,79.21831
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,52.50082,52.50082,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.6401,38.28212,0,23.7917,-23.7917,99.27441,23.63672,0.1141488,24.86233,0,0,38.28212
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,51.23314,51.23314,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.0753,14.49041,0,3.571048,-3.571048,95.51019,22.74048,0.1141488,3.731745,0,0,14.49041
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,50.28473,50.28473,13.69344,10.3734,0,-1,0,10.3734,0,0,3.320046,4.68939,0,10.91937,10.3734,0,0,342.0432,10.91937,0,10.91937,-10.91937,84.00017,20,0.1141488,15.06279,0,0,10.91937
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,49.41143,49.41143,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141488,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,48.56631,48.56631,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141488,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,47.93716,47.93716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141488,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.944086,48.31236,47.72119,16.33261,16.33261,81,0,22.761,16.33261,11.90309,0,0,0,1.944086,0,0,64.66738,61.43402,354.1758,0,63.3781,0,63.3781,144.1259,34.31562,0.1143515,17.96588,1.555269,81,1.944086
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.40791,53.04466,47.27046,29.51382,29.51382,81,0,22.761,29.51382,62.37048,0,0,0,18.40791,0,0,51.48618,48.91187,290.7977,57.04029,67.31979,0,67.31979,207.9911,49.52158,0.1145444,32.4652,14.72633,81,75.4482
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,36.80161,60.61388,48.46302,70.16492,70.16492,81,0,22.761,70.16492,52.45015,0,0,0,36.80161,0,0,10.83508,10.29333,223.4779,117.6281,47.09493,0,47.09493,252.6693,60.15922,0.1146981,77.18141,29.44128,81,154.4297
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,52.97992,70.10095,51.39278,0,0,0,-1,0,0,0,0,0,0,52.97992,0,0,0,0,176.383,160.0135,52.97992,0,52.97992,302.9304,72.12614,0.1145734,0,42.38393,0,212.9935
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,55.08587,74.00217,53.98448,27.09729,27.09729,0,0,0,27.09729,203.2892,0,0,0,55.08587,28.52347,27.09729,0,0,123.4031,207.6955,26.5624,0,26.5624,328.1297,78.12597,0.1145109,29.80702,44.0687,0,262.7813
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,70.37115,84.22287,56.5668,47.7387,47.7387,0,0,0,47.7387,147.409,0,0,0,70.37115,50.25127,47.7387,0,0,96.84067,231.6016,20.11988,0,20.11988,347.2171,82.67058,0.1144637,52.51258,56.29692,0,301.9728
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,65.30189,84.976,59.1585,0,0,0,0,0,0,0,0,0,0,65.30189,0,0,0,0,76.72079,249.7095,65.30189,0,65.30189,409.1679,97.42074,0.1143107,0,52.24151,0,315.0114
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,47.0402,79.58012,61.75021,0,0,0,0,0,0,0,35.6213,0,0,47.0402,0,0,0,0,11.4189,308.4812,11.4189,0,11.4189,420.0009,100,0.1142839,0,37.63216,0,355.5214
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,39.3647,78.14141,63.38411,0,0,0,-1,0,0,0,39.3647,0,0,39.3647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142839,0,31.49176,0,358.1229
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,35.63368,77.41053,64.12594,27.42341,27.42341,0,-1,0,27.42341,129.9389,6.766935,0,0,35.63368,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1142839,30.16575,28.50695,0,354.3919
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,31.54456,76.71653,65.01801,25.95338,25.95338,0,-1,0,25.95338,121.5432,4.225213,0,0,31.54456,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1142839,28.54872,25.23565,0,350.3028
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.98599,70.93856,64.5485,36.43709,36.43709,0,-1,0,36.43709,49.36176,0,0,0,17.98599,38.35483,36.43709,0,0,0,318.7582,0,20.36884,-20.36884,398.5302,94.88795,0.1142839,40.0808,14.38879,0,336.7442
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.922054,63.73152,62.74557,0,0,0,-1,0,0,0,0,0,0,2.922054,0,0,0,0,22.63205,298.3894,2.922054,0,2.922054,401.3023,95.54797,0.1142771,0,2.337643,0,301.3114
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,61.27131,61.27131,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,19.70999,301.0192,0,27.1937,-27.1937,372.6376,88.72307,0.1142771,28.41741,0,0,301.0192
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,59.2618,59.2618,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,49.92521,273.8255,0,57.7569,-57.7569,311.7565,74.22759,0.1142771,60.35596,0,0,273.8255
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,57.20533,57.20533,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,114.0995,216.0686,0,27.24711,-27.24711,283.0355,67.38927,0.1142771,28.47323,0,0,216.0686
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,55.09253,55.09253,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,144.3741,188.8215,0,23.00933,-23.00933,258.7816,61.61454,0.1142771,24.04475,0,0,188.8215
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,53.56192,53.56192,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,169.94,165.8122,0,26.55026,-26.55026,230.7951,54.95111,0.1142771,27.74502,0,0,165.8122
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,52.39753,52.39753,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,199.4403,139.2619,0,11.73807,-11.73807,218.4221,52.00516,0.1142771,12.26628,0,0,139.2619
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,51.12985,51.12985,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,212.4826,127.5239,0,10.78806,-10.78806,207.0505,49.29764,0.1142771,11.27352,0,0,127.5239
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,50.18143,50.18143,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,224.4694,116.7358,0,35.13723,-35.13723,170.0126,40.47911,0.1142771,36.71841,0,0,116.7358
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,49.30814,49.30814,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,263.5107,81.59856,0,14.28269,-14.28269,154.9573,36.89453,0.1142771,14.92541,0,0,81.59856
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,48.49119,48.49119,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,279.3804,67.31588,0,35.41928,-35.41928,117.6221,28.00521,0.1142771,37.01315,0,0,67.31588
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,47.85265,47.85265,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,318.7351,31.89659,0,8.027176,-8.027176,109.1607,25.9906,0.1142771,8.388399,0,0,31.89659
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.105263,48.28614,47.64607,44.77024,44.77024,20.25,0,7.39125,44.77024,4.702372,0,7.105427E-15,0,2.105263,25.81078,24.52024,0,0,327.6542,23.86942,0,23.70552,-23.70552,84.17293,20.04113,0.1142771,49.24727,1.684211,81,25.97468
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.83446,51.81076,47.19534,27.04286,27.04286,81,0,22.761,27.04286,54.85536,0,0,0,14.83446,0,0,53.95714,51.25928,353.9937,0.1638955,66.09374,0,66.09374,146.875,34.97016,0.1144718,29.74715,11.86757,81,14.99836
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.70992,53.6701,48.40668,14.1022,14.1022,81,0,22.761,14.1022,118.4916,0,0,0,16.70992,0,0,66.8978,63.55291,287.9,59.64826,80.26283,0,80.26283,223.019,53.09965,0.1146328,15.51242,13.36793,81,76.35818
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,26.42626,59.97645,51.28948,32.1282,32.1282,0,-1,0,32.1282,82.25253,0,0,0,26.42626,33.81916,32.1282,0,0,207.6371,131.8848,0,7.392904,-7.392904,215.2262,51.24422,0.1146328,35.34103,21.14101,0,158.3111
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,32.96712,65.08302,53.85302,1.652583,1.652583,0,0,0,1.652583,1994.885,0,0,0,32.96712,1.739561,1.652583,0,0,215.8515,124.4919,31.22756,0,31.22756,244.8512,58.29779,0.1145598,1.817841,26.37369,0,157.459
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,31.08299,67.15228,56.40716,62.93735,62.93735,20.25,0,7.39125,62.93735,49.3872,0,0,0,31.08299,44.93405,42.68735,0,0,184.6239,152.5967,0,13.85106,-13.85106,230.2509,54.82154,0.1145598,69.23108,24.86639,81,183.6797
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,55.84901,80.21502,58.94253,21.60544,21.60544,81,0,22.761,21.60544,258.4951,0,0,0,55.84901,0,0,59.39456,56.42483,200.014,138.7457,112.2738,0,112.2738,336.7632,80.18156,0.1146456,23.76599,44.67921,81,194.5947
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,40.14289,76.38422,61.53423,35.94806,35.94806,0,0,0,35.94806,111.6692,0,0,0,40.14289,37.84007,35.94806,0,0,87.74013,239.7921,2.302831,0,2.302831,338.9479,80.70172,0.1146402,39.54287,32.11432,0,279.935
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,39.82651,78.04009,63.12118,47.49115,47.49115,0,-1,0,47.49115,83.8609,0,7.105427E-15,0,39.82651,49.99069,47.49115,0,0,85.4373,241.8647,0,10.16418,-10.16418,328.2339,78.15077,0.1146402,52.24027,31.86121,0,281.6912
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,33.43507,76.26768,63.90996,0,0,0,-1,0,0,0,0,0,0,33.43507,0,0,0,0,96.73083,231.7005,33.43507,0,33.43507,359.9532,85.70297,0.1145623,0,26.74806,0,265.1356
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,22.73713,73.01357,64.81142,28.11522,28.11522,0,-1,0,28.11522,80.87126,0,0,0,22.73713,29.59497,28.11522,0,0,63.29576,261.7921,0,6.857836,-6.857836,352.7244,83.98183,0.1145623,30.92674,18.18971,0,284.5292
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.270831,67.1925,64.33253,0,0,0,-1,0,0,0,0,0,0,8.270831,0,0,0,0,70.91558,254.9342,8.270831,0,8.270831,360.5708,85.85002,0.114543,0,6.616665,0,263.205
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9345679,62.85239,62.53899,48.60833,48.60833,0,-1,0,48.60833,1.92265,0,7.105427E-15,0,0.9345679,51.16666,48.60833,0,0,62.64474,262.378,0,50.23209,-50.23209,307.6216,73.24308,0.114543,53.46916,0.7476544,0,263.3125
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,61.06472,61.06472,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,118.4582,212.1459,0,18.8375,-18.8375,287.7651,68.51536,0.114543,19.68519,0,0,212.1459
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,58.99887,58.99887,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,139.3887,193.3084,0,17.21779,-17.21779,269.6159,64.19414,0.114543,17.99259,0,0,193.3084
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,56.98936,56.98936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.5196,176.0906,0,0,0,269.6159,64.19414,0.114543,0,0,0,176.0906
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,54.87655,54.87655,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,158.5196,176.0906,0,56.93104,-56.93104,209.6053,49.90593,0.114543,59.49294,0,0,176.0906
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.7763,119.1595,0,0,0,209.6053,49.90593,0.114543,0,0,0,119.1595
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,52.2379,52.2379,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,221.7763,119.1595,0,34.6567,-34.6567,173.074,41.20801,0.114543,36.21625,0,0,119.1595
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,50.97021,50.97021,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,260.2838,84.50283,0,12.56305,-12.56305,159.8314,38.05501,0.114543,13.12838,0,0,84.50283
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,50.06875,50.06875,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,274.2427,71.93978,0,6.665782,-6.665782,152.805,36.38207,0.114543,6.965743,0,0,71.93978
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,49.20485,49.20485,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,281.6491,65.274,0,25.76888,-25.76888,125.6422,29.91475,0.114543,26.92848,0,0,65.274
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,48.40668,48.40668,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,310.2812,39.50512,0,23.47546,-23.47546,100.8969,24.02303,0.114543,24.53186,0,0,39.50512
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,47.77753,47.77753,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,336.3651,16.02966,0,13.16917,-13.16917,87.01539,20.71791,0.114543,13.76178,0,0,16.02966
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.045037,47.85963,47.54277,17.04231,17.04231,81,0,22.761,17.04231,6.132014,0,0,0,1.045037,0,0,63.95769,60.7598,350.9975,2.860489,61.80484,0,61.80484,145.6486,34.67817,0.114746,18.74654,0.8360296,81,3.905526
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.92183,52.37664,47.09204,25.60903,25.60903,81,0,22.761,25.60903,66.07758,0,0,0,16.92183,0,0,55.39097,52.62142,289.1927,58.48485,69.54325,0,69.54325,211.6231,50.38636,0.1149305,28.16993,13.53746,81,75.40667
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,29.24737,57.74385,48.27522,21.6191,21.6191,81,0,22.761,21.6191,135.2849,0,0,0,29.24737,0,0,59.3809,56.41186,219.6494,121.0738,85.65923,0,85.65923,292.8866,69.73476,0.1150769,23.78101,23.39789,81,150.3211
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,41.31045,65.21509,51.12985,21.90749,21.90749,0,-1,0,21.90749,188.5677,0,0,0,41.31045,23.06052,21.90749,0,0,133.9902,198.1671,18.24993,0,18.24993,310.2,73.85699,0.1150344,24.09824,33.04836,0,239.4775
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,60.1927,75.80762,53.63704,16.51638,16.51638,0,0,0,16.51638,364.4424,0,0,0,60.1927,17.38567,16.51638,0,0,115.7402,214.592,42.80703,0,42.80703,350.8103,83.5261,0.1149348,18.16802,48.15416,0,274.7847
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,61.16958,79.34404,56.20058,59.51528,59.51528,0,0,0,59.51528,102.7796,7.105427E-15,0,0,61.16958,62.64766,59.51528,0,0,72.9332,253.1183,0,1.478088,-1.478088,349.2523,83.15514,0.1149348,65.46681,48.93566,0,314.2879
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,60.43822,82.09456,58.73594,0,0,0,0,0,0,0,0,0,0,60.43822,0,0,0,0,74.57552,251.6403,60.43822,0,60.43822,406.589,96.80672,0.1147946,0,48.35058,0,312.0785
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,43.51144,77.50436,61.27131,0,0,0,0,0,0,0,29.37415,0,0,43.51144,0,0,0,0,14.1373,306.0347,14.1373,0,14.1373,420.0009,100,0.1147618,0,34.80915,0,349.5461
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,51.49735,82.94044,62.90521,22.69546,22.69546,0,-1,0,22.69546,226.906,27.6074,0,0,51.49735,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1147618,24.965,41.19788,0,370.2556
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,37.90778,77.88701,63.70338,5.10947,5.10947,0,-1,0,5.10947,741.9121,32.52939,0,0,37.90778,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1147618,5.620417,30.32622,0,356.666
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,31.48533,76.1777,64.5485,49.78963,49.78963,0,-1,0,49.78963,63.23672,0,7.105427E-15,0,31.48533,52.41014,49.78963,0,0,0,318.7582,0,20.92481,-20.92481,397.9442,94.74842,0.1147618,54.7686,25.18826,0,350.2436
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.44846,70.60818,64.0696,2.087392,2.087392,0,-1,0,2.087392,883.8042,0,0,0,18.44846,2.197254,2.087392,0,0,23.24979,297.8334,16.2512,0,16.2512,413.3614,98.41918,0.1147242,2.296131,14.75877,0,316.2819
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.996153,63.28384,62.27606,55.18817,55.18817,0,-1,0,55.18817,5.428977,0,7.105427E-15,0,2.996153,58.09281,55.18817,0,0,6.998587,312.4595,0,55.09665,-55.09665,355.2844,84.59136,0.1147242,60.70698,2.396922,0,315.4557
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,60.74545,60.74545,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,68.21709,257.3629,0,46.23974,-46.23974,306.5435,72.98639,0.1147242,48.32053,0,0,257.3629
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,58.73594,58.73594,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,119.5946,211.1231,0,1.479528,-1.479528,304.9839,72.61507,0.1147242,1.546106,0,0,211.1231
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.72643,56.72643,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,121.2385,209.6436,0,24.24404,-24.24404,279.4284,66.53045,0.1147242,25.33503,0,0,209.6436
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,54.66997,54.66997,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,148.1763,185.3995,0,17.64251,-17.64251,260.8316,62.10264,0.1147242,18.43642,0,0,185.3995
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.24265,53.24265,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,167.7791,167.757,0,22.73406,-22.73406,236.8678,56.39698,0.1147242,23.7571,0,0,167.757
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,52.10643,52.10643,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,193.0392,145.023,0,11.4511,-11.4511,224.7973,53.52305,0.1147242,11.9664,0,0,145.023
