Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.909,47.909,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.65,164.2733,0,0.7960365,-0.7960365,256.3203,61.02851,0.1160673,0.8318581,0,0,164.2733
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.139,47.139,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.5345,163.4772,0,2.24336,-2.24336,253.9556,60.46549,0.1160673,2.344311,0,0,163.4772
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,46.50985,46.50985,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,175.0271,161.2339,0,50.56409,-50.56409,200.6563,47.77522,0.1160673,52.83947,0,0,161.2339
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.95583,45.95583,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,231.2094,110.6698,0,8.233015,-8.233015,191.978,45.70895,0.1160673,8.603501,0,0,110.6698
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.961326,46.3004,45.71168,28.35703,28.35703,0,0,0,28.35703,6.916543,0,3.552714E-15,0,1.961326,29.8495,28.35703,0,0,240.3572,102.4368,0,27.88818,-27.88818,162.5813,38.70975,0.1160673,31.19273,1.569061,0,104.3981
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.632221,47.90719,45.28912,36.66544,36.66544,0,0,0,36.66544,23.54321,0,0,0,8.632221,38.5952,36.66544,0,0,271.3441,74.54858,0,29.96298,-29.96298,130.9975,31.18982,0.1160673,40.33198,6.905777,0,83.18079
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.35594,51.29012,46.21875,29.11366,29.11366,0,0,0,29.11366,56.17963,0,0,0,16.35594,30.64595,29.11366,0,0,304.6363,44.5856,0,14.29001,-14.29001,115.9345,27.6034,0.1160673,32.02502,13.08475,0,60.94154
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.78399,56.92372,48.62265,32.95826,32.95826,0,-1,0,32.95826,78.23226,0,0,2.574317,25.78399,34.69291,32.95826,0,0,320.514,30.29559,0,8.908913,-8.908913,106.5437,25.3675,0.1160673,36.25409,20.62719,0,56.07958
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,42.63776,65.36368,50.81058,78.69243,78.69243,20.25,0,7.39125,78.69243,54.18279,0,0,0,42.63776,61.51835,58.44243,0,0,330.4128,21.38668,0,18.88059,-18.88059,86.64182,20.62896,0.1160673,86.56168,34.11021,81,64.02444
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,53.80843,72.37424,53.05485,1.267713,1.267713,73.5835,0,20.88463,1.267713,4244.528,0,0,0,53.80843,0,0,72.31579,68.7,351.3913,2.506084,122.5084,0,122.5084,202.8635,48.30074,0.1160814,1.394484,43.04675,81,56.31451
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,53.63262,74.98895,55.35545,31.55925,31.55925,81,0,22.761,31.55925,169.9426,0,0,0,53.63262,0,0,49.44075,46.96871,228.8828,112.7637,100.6013,0,100.6013,298.3023,71.02422,0.11618,34.71518,42.9061,81,166.3963
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,44.53074,73.84773,57.68423,2.376966,2.376966,74.69276,0,21.16527,2.376966,1873.428,0,0,0,44.53074,0,0,72.31579,68.7,128.2815,203.3049,113.2307,0,113.2307,405.7224,96.60039,0.1162191,2.614662,35.62459,81,247.8356
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,37.97542,72.9028,59.21484,33.06569,33.06569,0,-1,0,33.06569,114.8484,0,0,0,37.97542,34.80598,33.06569,0,0,15.05077,305.2125,3.169437,0,3.169437,408.7292,97.31628,0.1162124,36.37226,30.38034,0,343.188
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,44.81356,76.54523,59.94728,32.32619,32.32619,0,-1,0,32.32619,138.6292,0,0,0,44.81356,34.02758,32.32619,0,0,11.88133,308.065,10.78598,0,10.78598,418.9617,99.75259,0.1161896,35.55882,35.85085,0,352.8786
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,25.51425,69.78104,60.7924,50.81377,50.81377,0,-1,0,50.81377,50.21128,0,7.105427E-15,0,25.51425,53.48818,50.81377,0,0,1.095345,317.7724,0,27.97393,-27.97393,389.4746,92.73186,0.1161896,55.89515,20.4114,0,343.2867
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.906534,63.66392,60.32289,35.03853,35.03853,0,-1,0,35.03853,28.27326,0,7.105427E-15,0,9.906534,36.88266,35.03853,0,0,32.17749,289.7985,0,26.97613,-26.97613,361.0392,85.96156,0.1161896,38.54238,7.925228,0,299.705
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.378929,59.62805,58.51997,7.880089,7.880089,0,-1,0,7.880089,42.87933,0,0,0,3.378929,8.29483,7.880089,0,0,62.15096,262.8224,0,4.915901,-4.915901,355.8575,84.72779,0.1161896,8.668097,2.703144,0,266.2013
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,56.88606,56.88606,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,67.61308,257.9065,0,4.361564,-4.361564,351.2599,83.63316,0.1161896,4.557834,0,0,257.9065
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,55.03619,55.03619,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,72.45926,253.5449,0,30.65296,-30.65296,318.9489,75.94006,0.1161896,32.03234,0,0,253.5449
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,53.31778,53.31778,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,106.5181,222.8919,0,32.55431,-32.55431,284.6336,67.76978,0.1161896,34.01926,0,0,222.8919
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,51.62753,51.62753,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,142.6896,190.3376,0,64.12625,-64.12625,217.0386,51.67576,0.1161896,67.01193,0,0,190.3376
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,50.51948,50.51948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.9409,126.2114,0,0,0,217.0386,51.67576,0.1161896,0,0,0,126.2114
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,49.5429,49.5429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.9409,126.2114,0,0,0,217.0386,51.67576,0.1161896,0,0,0,126.2114
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.9409,126.2114,0,0,0,217.0386,51.67576,0.1161896,0,0,0,126.2114
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,47.74936,47.74936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.9409,126.2114,0,0,0,217.0386,51.67576,0.1161896,0,0,0,126.2114
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.97936,46.97936,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,213.9409,126.2114,0,16.97478,-16.97478,199.1456,47.41553,0.1161896,17.73865,0,0,126.2114
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,46.35022,46.35022,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,232.8018,109.2366,0,0.1846975,-0.1846975,198.9509,47.36918,0.1161896,0.1930089,0,0,109.2366
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.82436,45.82436,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,233.007,109.0519,0,22.97037,-22.97037,174.7381,41.60422,0.1161896,24.00403,0,0,109.0519
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.490018,46.02668,45.58022,0,0,0,0,0,0,0,0,0,0,1.490018,0,0,0,0,258.5297,86.08152,1.490018,0,1.490018,176.1516,41.94078,0.1161864,0,1.192015,0,87.57154
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.13921,49.49029,45.15766,0,0,0,0,0,0,0,0,0,0,14.13921,0,0,0,0,257.0396,87.42254,14.13921,0,14.13921,189.5652,45.13449,0.1161565,0,11.31137,0,101.5617
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.95982,50.67901,46.05912,15.16705,15.16705,0,0,0,15.16705,98.63369,0,0,0,14.95982,15.96531,15.16705,0,0,242.9005,100.1478,0,1.005495,-1.005495,188.5054,44.88214,0.1161565,16.68375,11.96785,0,115.1076
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,41.83701,62.45386,48.46302,30.02152,30.02152,0,-1,0,30.02152,139.3567,0,0,0,41.83701,31.6016,30.02152,0,0,244.0177,99.14233,10.23541,0,10.23541,198.2155,47.19408,0.1161349,33.02367,33.46961,0,140.9793
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,55.83255,70.38902,50.63216,15.12958,15.12958,0,0,0,15.12958,369.029,0,0,0,55.83255,15.92588,15.12958,0,0,233.7823,108.3542,39.90667,0,39.90667,236.0743,56.20806,0.1160506,16.64254,44.66604,0,164.1868
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,46.84641,69.32604,52.87643,76.82948,76.82948,20.25,0,7.39125,76.82948,60.97452,0,0,0,46.84641,59.55735,56.57948,0,0,193.8756,144.2702,0,12.71094,-12.71094,222.6758,53.01794,0.1160506,84.51243,37.47712,81,191.1166
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,50.83048,73.54874,55.13948,0,0,72.31579,0,20.56389,0,0,0,0,0,50.83048,0,0,72.31579,68.7,207.9988,131.5593,119.5305,0,119.5305,336.0724,80.01707,0.1160645,0,40.66438,81,182.3897
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,64.59506,82.51573,57.46826,13.50832,13.50832,0,0,0,13.50832,478.1872,0,0,0,64.59506,14.21929,13.50832,0,0,88.46837,239.1367,50.37577,0,50.37577,383.863,91.39577,0.1159585,14.85915,51.67605,0,303.7318
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,44.66069,75.33389,58.94253,4.702091,4.702091,0,-1,0,4.702091,949.8048,1.618526,0,0,44.66069,4.949569,4.702091,0,0,38.09259,284.4749,38.09259,0,38.09259,420.0009,100,0.1158784,5.1723,35.72855,0,329.1356
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,33.11539,71.49783,59.68436,0.2374603,0.2374603,0,-1,0,0.2374603,13945.65,32.86544,0,0,33.11539,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1158784,0.2612064,26.49232,0,351.8736
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.05477,67.47843,60.52948,4.230186,4.230186,0,-1,0,4.230186,474.0871,15.60194,0,0,20.05477,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1158784,4.653205,16.04382,0,338.813
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.82431,65.82108,60.05996,0,0,0,-1,0,0,0,16.82431,0,0,16.82431,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158784,0,13.45945,0,335.5826
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.906576,59.48999,58.21009,2.573795,2.573795,0,-1,0,2.573795,151.7827,1.197318,0,0,3.906576,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1158784,2.831174,3.125261,0,322.6648
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,56.5668,56.5668,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1158784,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,54.77326,54.77326,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1158784,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.05485,53.05485,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1158784,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,51.3646,51.3646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1158784,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,50.3129,50.3129,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1158784,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,49.36448,49.36448,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1158784,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,48.27522,48.27522,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1158784,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.58973,47.58973,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1158784,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,46.82912,46.82912,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1158784,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,46.19058,46.19058,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1158784,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,45.6929,45.6929,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1158784,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.370471,45.85896,45.44875,0,0,0,0,0,0,0,0,0,0,1.370471,0,0,0,0,307.9887,41.56839,1.370471,0,1.370471,129.1172,30.74214,0.1158756,0,1.096376,0,42.93885
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.708089,47.66311,45.02619,7.368165,7.368165,0,0,0,7.368165,118.1853,0,0,0,8.708089,7.755963,7.368165,0,0,306.6183,42.80181,0.9521258,0,0.9521258,130.0205,30.9572,0.1158736,8.104981,6.966471,0,51.5099
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.07797,48.97734,45.89949,0,0,0,0,0,0,0,0,0,0,10.07797,0,0,0,0,305.6661,43.65872,10.07797,0,10.07797,139.5813,33.23358,0.1158524,0,8.06238,0,53.7367
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.23704,52.40998,48.27522,26.27637,26.27637,0,-1,0,26.27637,50.37621,0,0,0,13.23704,27.65934,26.27637,0,0,295.5881,52.7289,0,14.4223,-14.4223,124.3789,29.61396,0.1158524,28.90401,10.58963,0,65.96594
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.72335,58.14567,50.44436,0,0,0,0,0,0,0,0,0,0,23.72335,0,0,0,0,311.6129,38.3066,23.72335,0,23.72335,146.8848,34.97251,0.1158027,0,18.97868,0,62.02996
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,30.30455,62.79034,52.63229,0,0,0,0,0,0,0,0,0,0,30.30455,0,0,0,0,287.8896,59.65762,30.30455,0,30.30455,175.6342,41.81759,0.1157392,0,24.24364,0,89.96217
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,32.46005,66.00642,54.87655,14.10381,14.10381,0,0,0,14.10381,230.1509,0,0,0,32.46005,14.84611,14.10381,0,0,257.585,86.93172,17.61393,0,17.61393,192.3443,45.79617,0.1157023,15.51419,25.96804,0,119.3918
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.8096,62.49374,57.20533,30.46614,30.46614,0,0,0,30.46614,51.89236,0,3.552714E-15,0,15.8096,32.06963,30.46614,0,0,239.9711,102.7843,0,16.26002,-16.26002,175.2047,41.71532,0.1157023,33.51276,12.64768,0,118.5939
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,32.7865,70.27148,58.6796,0,0,0,-1,0,0,0,0,0,0,32.7865,0,0,0,0,258.0378,86.52423,32.7865,0,32.7865,206.3087,49.12103,0.1156337,0,26.2292,0,119.3107
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.86329,63.76264,59.42143,4.16344,4.16344,0,-1,0,4.16344,308.9582,0,0,0,12.86329,4.382569,4.16344,0,0,225.2513,116.0321,8.480721,0,8.480721,214.3542,51.03662,0.115616,4.579784,10.29063,0,128.8954
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.953268,61.63743,60.32289,20.90374,20.90374,0,-1,0,20.90374,18.91178,0,3.552714E-15,0,3.953268,22.00393,20.90374,0,0,216.7706,123.6647,0,18.05066,-18.05066,195.3272,46.50637,0.115616,22.99411,3.162615,0,127.618
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.667127,60.39359,59.84399,30.46515,30.46515,0,-1,0,30.46515,5.472242,0,0,0,1.667127,32.06858,30.46515,0,0,236.8268,105.6141,0,30.40145,-30.40145,163.2812,38.8764,0.115616,33.51166,1.333701,0,107.2812
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.534408,58.49341,57.99411,0,0,0,-1,0,0,0,0,0,0,1.534408,0,0,0,0,270.6062,75.21261,1.534408,0,1.534408,164.7369,39.22299,0.1156127,0,1.227526,0,76.74702
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,56.30387,56.30387,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,269.0718,76.59358,0,15.12109,-15.12109,148.7979,35.42799,0.1156127,15.80154,0,0,76.59358
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.873,61.47248,0,0,0,148.7979,35.42799,0.1156127,0,0,0,61.47248
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,52.84826,52.84826,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,285.873,61.47248,0,25.3772,-25.3772,122.0479,29.05897,0.1156127,26.51918,0,0,61.47248
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,51.20497,51.20497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.0699,36.09528,0,0,0,122.0479,29.05897,0.1156127,0,0,0,36.09528
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,50.12509,50.12509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.0699,36.09528,0,0,0,122.0479,29.05897,0.1156127,0,0,0,36.09528
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,49.17668,49.17668,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,314.0699,36.09528,0,1.58533,-1.58533,120.3769,28.6611,0.1156127,1.65667,0,0,36.09528
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.14375,48.14375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.8314,34.50995,0,0,0,120.3769,28.6611,0.1156127,0,0,0,34.50995
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,47.45826,47.45826,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,315.8314,34.50995,0,24.64146,-24.64146,94.40247,22.47673,0.1156127,25.75033,0,0,34.50995
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.2108,9.868488,0,0,0,94.40247,22.47673,0.1156127,0,0,0,9.868488
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.08729,46.08729,42.7142,9.375064,0,-1,0,9.375064,0,0,33.33913,37.61055,0,9.868488,9.375064,0,0,343.2108,9.868488,0,9.868488,-9.868488,84.00017,20,0.1156127,46.98561,0,0,9.868488
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,45.58022,45.58022,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1158003,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.354637,45.75064,45.34546,24.8164,24.8164,81,0,22.761,24.8164,5.458635,0,0,0,1.354637,0,0,56.18359,53.37442,296.5698,51.84541,54.72905,0,54.72905,190.5706,45.37386,0.1159774,27.29804,1.083709,81,53.20005
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.541358,46.61778,44.95107,24.2336,24.2336,81,0,22.761,24.2336,22.86642,0,0,0,5.541358,0,0,56.7664,53.92808,241.8407,101.1016,59.46944,0,59.46944,246.9882,58.80661,0.1161609,26.65696,4.433086,81,106.6429
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.01818,48.85332,45.79619,56.5414,56.5414,81,0,22.761,56.5414,17.7183,0,0,0,10.01818,0,0,24.4586,23.23567,182.3713,154.6241,33.25385,0,33.25385,278.5356,66.31787,0.1162633,62.19554,8.014542,81,164.6422
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.93365,52.17754,48.14375,0,0,0,-1,0,0,0,0,0,0,12.93365,0,0,0,0,149.1175,184.5525,12.93365,0,12.93365,290.8055,69.23927,0.1162362,0,10.34692,0,197.4862
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,50.08452,67.66177,50.28473,17.29076,17.29076,0,0,0,17.29076,289.6606,0,0,0,50.08452,18.2008,17.29076,0,0,136.1838,196.1928,31.88372,0,31.88372,321.0531,76.44106,0.1161696,19.01983,40.06762,0,246.2773
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,65.71037,76.84706,52.45387,0,0,0,0,0,0,0,0,0,0,65.71037,0,0,0,0,104.3001,224.8882,65.71037,0,65.71037,383.3914,91.28349,0.1160323,0,52.56829,0,290.5985
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,64.91078,79.26005,54.71692,25.66448,25.66448,0,0,0,25.66448,252.9207,0,0,0,64.91078,27.01524,25.66448,0,0,38.58971,284.0275,37.89554,0,37.89554,419.3423,99.8432,0.1159534,28.23093,51.92863,0,348.9383
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,43.9885,72.83698,56.98936,29.00411,29.00411,0,0,0,29.00411,151.663,12.76369,0,0,43.9885,30.53065,29.00411,0,0,0.6941695,318.1335,0.6941695,0,0.6941695,420.0009,100,0.1159519,31.90453,35.1908,0,362.122
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,44.63625,74.78875,58.47301,57.00853,57.00853,0,-1,0,57.00853,78.29749,0,0,0,44.63625,60.00898,57.00853,0,0,0,318.7582,0,15.37273,-15.37273,403.7966,96.14185,0.1159519,62.70938,35.709,0,363.3945
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,40.56088,73.9484,59.21484,0,0,0,-1,0,0,0,23.48007,0,0,40.56088,0,0,0,0,17.08081,303.3855,17.08081,0,17.08081,420.0009,100,0.1159164,0,32.4487,0,343.9464
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.97735,67.68645,60.05996,7.130474,7.130474,0,-1,0,7.130474,308.2172,14.47159,0,0,21.97735,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1159164,7.843522,17.58188,0,340.7356
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.455297,61.72894,59.58106,24.34395,24.34395,0,-1,0,24.34395,26.51705,0,3.552714E-15,0,6.455297,25.62521,24.34395,0,0,0,318.7582,0,19.16992,-19.16992,399.794,95.18885,0.1159164,26.77835,5.164238,0,325.2135
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.991755,59.03492,57.73119,0,0,0,-1,0,0,0,0,0,0,3.991755,0,0,0,0,21.29991,299.5883,3.991755,0,3.991755,403.5809,96.09049,0.115908,0,3.193404,0,303.5801
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,56.04094,56.04094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.30815,303.1809,0,0,0,403.5809,96.09049,0.115908,0,0,0,303.1809
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,54.29436,54.29436,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.30815,303.1809,0,33.98237,-33.98237,367.7603,87.56181,0.115908,35.51158,0,0,303.1809
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,52.60411,52.60411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.06635,269.1985,0,0,0,367.7603,87.56181,0.115908,0,0,0,269.1985
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.06635,269.1985,0,0,0,367.7603,87.56181,0.115908,0,0,0,269.1985
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.89034,49.89034,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.06635,269.1985,0,50.4341,-50.4341,314.5981,74.90416,0.115908,52.70364,0,0,269.1985
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1042,218.7644,0,0,0,314.5981,74.90416,0.115908,0,0,0,218.7644
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.95595,47.95595,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.1042,218.7644,0,15.41335,-15.41335,298.351,71.03581,0.115908,16.10695,0,0,218.7644
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,47.27046,47.27046,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.2302,203.3511,0,14.65437,-14.65437,282.9039,67.35795,0.115908,15.31382,0,0,203.3511
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,46.53802,46.53802,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.5128,188.6967,0,20.88546,-20.88546,260.8887,62.11624,0.115908,21.8253,0,0,188.6967
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7189,167.8112,0,0,0,260.8887,62.11624,0.115908,0,0,0,167.8112
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,45.42997,45.42997,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.7189,167.8112,0,3.495884,-3.495884,257.2037,61.23886,0.115908,3.653199,0,0,167.8112
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1780808,45.2671,45.214,10.59896,10.59896,0,0,0,10.59896,1.680172,0,1.776357E-15,0,0.1780808,11.1568,10.59896,0,0,171.6032,164.3153,0,10.97872,-10.97872,245.6312,58.48349,0.115908,11.65886,0.1424646,0,164.4934
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8491805,45.04428,44.79144,20.26361,20.26361,0,0,0,20.26361,4.190667,0,3.552714E-15,0,0.8491805,21.33012,20.26361,0,0,183.8018,153.3366,0,20.48094,-20.48094,224.0424,53.34331,0.115908,22.28997,0.6793444,0,154.1858
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.250361,47.5561,45.66473,66.02493,66.02493,20.25,0,7.39125,66.02493,9.466668,0,0,0,6.250361,48.18414,45.77493,0,0,206.5584,132.8557,0,41.93378,-41.93378,179.8403,42.81903,0.115908,72.62743,5.000289,81,139.106
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.89431,52.29265,47.95595,50.27603,50.27603,0,-1,0,50.27603,27.63606,0,0,0,13.89431,52.92213,50.27603,0,0,253.1515,90.92191,0,39.02782,-39.02782,138.7013,33.02406,0.115908,55.30363,11.11545,0,104.8162
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.485655,51.48959,50.09692,0,0,0,0,0,0,0,0,0,0,4.485655,0,0,0,0,296.5157,51.89408,4.485655,0,4.485655,142.9568,34.03727,0.1158987,0,3.588524,0,56.37974
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.07426,62.31346,52.26607,11.18348,11.18348,0,0,0,11.18348,268.917,0,0,0,30.07426,11.77208,11.18348,0,0,292.0301,55.93117,18.30219,0,18.30219,160.3198,38.1713,0.1158606,12.30182,24.05941,0,86.00544
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,44.1169,70.08727,54.51033,12.30391,12.30391,0,0,0,12.30391,358.56,0,0,0,44.1169,12.95148,12.30391,0,0,273.7279,72.40314,31.16541,0,31.16541,189.8859,45.21083,0.1157959,13.5343,35.29352,0,116.52
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,30.25672,67.24952,56.78277,2.777941,2.777941,0,0,0,2.777941,1089.178,0,0,0,30.25672,2.924148,2.777941,0,0,242.5625,100.452,27.33257,0,27.33257,215.8158,51.38462,0.1157391,3.055735,24.20537,0,130.7087
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.39598,67.71915,58.21009,29.21098,29.21098,0,-1,0,29.21098,93.78655,3.552714E-15,0,0,27.39598,30.7484,29.21098,0,0,215.2299,125.0513,0,3.352429,-3.352429,212.2821,50.54325,0.1157391,32.13208,21.91678,0,152.4473
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.67166,65.62221,58.89557,71.1767,68.7,0,-1,0,68.7,28.63415,0,2.476697,9.594366,19.67166,72.31579,68.7,0,0,218.9548,121.6989,0,52.64413,-52.64413,156.7903,37.33094,0.1157391,78.29436,15.73733,0,141.3706
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.106629,62.45161,59.7407,10.96333,10.96333,0,-1,0,10.96333,73.94312,0,0,0,8.106629,11.54035,10.96333,0,0,277.4483,69.05477,0,3.43372,-3.43372,153.1708,36.46917,0.1157391,12.05967,6.485304,0,77.1614
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.54808,60.4318,59.2618,0,0,0,-1,0,0,0,0,0,0,3.54808,0,0,0,0,281.2635,65.62105,3.54808,0,3.54808,156.5368,37.2706,0.1157318,0,2.838464,0,69.16913
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.034865,58.72696,57.41192,57.60784,57.60784,0,-1,0,57.60784,7.004022,0,7.105427E-15,0,4.034865,60.63983,57.60784,0,0,277.7155,68.81432,0,56.60497,-56.60497,96.86996,23.06423,0.1157318,63.36862,3.227892,0,72.84919
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,55.77802,55.77802,11.64575,11.59889,0,-1,0,11.59889,0,0,0.04686378,1.211439,0,12.20936,11.59889,0,0,340.6099,12.20936,0,12.20936,-12.20936,84.00017,20,0.1157318,12.81033,0,0,12.20936
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.01265,54.01265,29.34284,0,0,-1,0,0,0,0,29.34284,32.27713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,32.27713,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,52.36936,52.36936,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,50.76363,50.76363,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,49.70253,49.70253,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,48.78229,48.78229,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,47.77753,47.77753,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.12022,47.12022,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,46.37839,46.37839,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,45.79619,45.79619,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157318,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,45.28912,45.28912,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1159015,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9807144,45.37517,45.08253,24.09885,24.09885,81,0,22.761,24.09885,4.069548,0,0,0,0.9807144,0,0,56.90115,54.05609,288.5314,59.07997,55.0368,0,55.0368,198.4884,47.25905,0.1160782,26.50874,0.7845715,81,60.06068
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.91922,48.28379,44.65997,59.00252,59.00252,81,0,22.761,59.00252,20.20121,0,0,0,11.91922,0,0,21.99748,20.89761,233.4946,108.6131,32.81683,0,32.81683,229.6212,54.6716,0.1161776,64.90277,9.535379,81,120.5323
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.811,57.39413,45.5051,16.0978,16.0978,81,0,22.761,16.0978,228.671,0,0,0,36.811,0,0,64.9022,61.65709,200.6778,138.1482,98.46809,0,98.46809,323.0362,76.91323,0.1162782,17.70758,29.4488,81,174.9592
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,37.5113,60.17199,47.82449,22.14662,22.14662,0,-1,0,22.14662,169.3771,0,0,0,37.5113,23.31223,22.14662,0,0,102.2097,226.7695,14.19907,0,14.19907,336.5067,80.12047,0.1162488,24.36128,30.00904,0,264.2808
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.77689,58.66046,49.93729,21.13419,21.13419,0,0,0,21.13419,126.6994,0,0,0,26.77689,22.24652,21.13419,0,0,88.0106,239.5487,4.530372,0,4.530372,340.8045,81.14378,0.1162394,23.24761,21.42151,0,266.3256
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,36.46832,64.47598,52.10643,77.94479,77.94479,20.25,0,7.39125,77.94479,46.78738,0,0,0,36.46832,60.73136,57.69479,0,0,83.48023,243.626,0,24.26304,-24.26304,315.2291,75.05439,0.1162394,85.73927,29.17466,81,280.0943
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,36.98506,67.07247,54.29436,38.6446,38.6446,81,0,22.761,38.6446,95.70564,0,0,0,36.98506,0,0,42.3554,40.23763,110.4392,219.363,77.22269,0,77.22269,388.4889,92.49718,0.1163837,42.50906,29.58805,81,256.3481
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,48.5767,74.25195,56.5668,39.80564,39.80564,0,0,0,39.80564,122.0347,0,0,0,48.5767,41.90068,39.80564,0,0,33.21647,288.8634,6.676019,0,6.676019,394.8224,94.00513,0.1163699,43.78621,38.86136,0,337.4401
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,43.86877,73.92668,57.99411,29.14522,29.14522,0,-1,0,29.14522,150.5179,0,0,0,43.86877,30.67918,29.14522,0,0,26.54045,294.8718,13.18959,0,13.18959,407.3351,96.98435,0.1163425,32.05975,35.09502,0,338.7406
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,37.55255,72.13918,58.6796,21.46076,21.46076,0,-1,0,21.46076,174.9824,1.611413,0,0,37.55255,22.59027,21.46076,0,0,13.35086,306.7425,13.35086,0,13.35086,420.0009,100,0.1163149,23.60684,30.04204,0,344.295
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.74843,68.88741,59.52472,35.75604,35.75604,0,-1,0,35.75604,74.80815,0,0,0,26.74843,37.63794,35.75604,0,0,0,318.7582,0,10.8895,-10.8895,408.5223,97.26702,0.1163149,39.33164,21.39874,0,345.5067
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.87282,64.73225,58.99887,0,0,0,-1,0,0,0,4.773374,0,0,16.87282,0,0,0,0,12.09945,307.8687,12.09945,0,12.09945,420.0009,100,0.1162898,0,13.49826,0,324.7415
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.737307,58.36404,57.14899,79.71964,68.7,0,-1,0,68.7,5.440039,0,11.01965,18.99161,3.737307,72.31579,68.7,0,0,0,318.7582,0,68.57848,-68.57848,347.7128,82.78859,0.1162898,87.69161,2.989845,0,322.4955
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,55.45875,55.45875,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,76.19831,250.1797,0,28.54577,-28.54577,317.6229,75.62434,0.1162898,29.83034,0,0,250.1797
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,53.72155,53.72155,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.9158,221.634,0,27.38822,-27.38822,288.7532,68.75062,0.1162898,28.62069,0,0,221.634
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,52.07826,52.07826,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,138.3472,194.2457,0,33.91515,-33.91515,253.0034,60.2388,0.1162898,35.44133,0,0,194.2457
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,50.49131,50.49131,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,176.0307,160.3306,0,29.2153,-29.2153,222.2078,52.90652,0.1162898,30.52999,0,0,160.3306
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,49.46777,49.46777,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,208.4921,131.1153,0,13.21924,-13.21924,208.2735,49.58883,0.1162898,13.81411,0,0,131.1153
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,48.56631,48.56631,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,223.1802,117.8961,0,28.50638,-28.50638,178.2252,42.43447,0.1162898,29.78917,0,0,117.8961
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,47.58973,47.58973,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.8539,89.38967,0,28.04876,-28.04876,148.6592,35.39497,0.1162898,29.31096,0,0,89.38967
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.93241,46.93241,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,286.0192,61.34091,0,21.1655,-21.1655,126.3488,30.08298,0.1162898,22.11795,0,0,61.34091
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,46.21875,46.21875,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,309.5365,40.17541,0,29.00481,-29.00481,95.77501,22.80353,0.1162898,30.31003,0,0,40.17541
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,45.63656,45.63656,35.58495,10.61207,0,-1,0,10.61207,0,0,24.97288,28.53137,0,11.1706,10.61207,0,0,341.764,11.1706,0,11.1706,-11.1706,84.00017,20,0.1162898,39.14344,0,0,11.1706
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.15766,45.15766,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.116443,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.822437,45.49528,44.95107,23.14479,23.14479,81,0,22.761,23.14479,7.874073,0,0,0,1.822437,0,0,57.85521,54.96245,285.4758,61.83,56.78489,0,56.78489,203.0456,48.34409,0.116623,25.45927,1.45795,81,63.65244
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.87257,50.34394,44.52851,18.62782,18.62782,81,0,22.761,18.62782,101.3139,-7.105427E-15,0,0,18.87257,0,0,62.37218,59.25357,228.6909,112.9364,78.12614,0,78.12614,277.1626,65.99095,0.1167643,20.4906,15.09806,81,131.809
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,41.35587,58.86509,45.37363,15.91146,15.91146,81,0,22.761,15.91146,259.9125,0,0,0,41.35587,0,0,65.08854,61.83411,150.5648,183.2499,103.19,0,103.19,375.0572,89.29915,0.1168534,17.50261,33.0847,81,224.6058
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,56.9745,67.40553,47.67424,58.75884,58.75884,0,-1,0,58.75884,96.96327,0,0,0,56.9745,61.85141,58.75884,0,0,47.37479,276.1209,0,4.876917,-4.876917,369.9164,88.07517,0.1168534,64.63473,45.5796,0,333.0954
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,47.85205,66.21937,49.78704,40.84653,40.84653,0,0,0,40.84653,117.1508,0,0,0,47.85205,42.99635,40.84653,0,0,52.79358,271.244,4.855696,0,4.855696,374.523,89.17196,0.1168433,44.93119,38.28164,0,319.096
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,68.75128,77.58344,51.91863,20.27901,20.27901,0,0,0,20.27901,339.0269,0,0,0,68.75128,21.34632,20.27901,0,0,47.93789,275.6141,47.40496,0,47.40496,419.4953,99.87962,0.1167454,22.30691,55.00103,0,344.3654
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,57.18209,75.09332,54.14411,34.37215,34.37215,0,0,0,34.37215,166.3617,20.46795,0,0,57.18209,36.18121,34.37215,0,0,0.5329295,318.2786,0.5329295,0,0.5329295,420.0009,100,0.1167443,37.80936,45.74567,0,375.4607
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,69.5462,83.54662,56.36021,26.50884,26.50884,0,0,0,26.50884,262.351,41.64216,0,0,69.5462,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1167443,29.15973,55.63696,0,388.3044
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,58.47445,79.95994,57.73119,3.993594,3.993594,0,-1,0,3.993594,1464.206,54.27066,0,0,58.47445,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1167443,4.392953,46.77956,0,377.2327
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,53.4548,78.51304,58.41667,28.60003,28.60003,0,-1,0,28.60003,186.9047,23.3495,0,0,53.4548,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1167443,31.46004,42.76384,0,372.213
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,37.62809,72.81586,59.2618,74.6028,68.7,0,-1,0,68.7,54.77161,0,5.902797,13.36308,37.62809,72.31579,68.7,0,0,0,318.7582,0,34.6877,-34.6877,383.4368,91.2943,0.1167443,82.06308,30.10247,0,356.3863
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.36662,66.06517,58.73594,35.62418,35.62418,0,-1,0,35.62418,59.97787,0,0,0,21.36662,37.49914,35.62418,0,0,38.54189,284.0705,0,16.13251,-16.13251,366.4316,87.24545,0.1167443,39.1866,17.0933,0,305.4372
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.664818,58.0752,56.88606,33.97726,33.97726,0,-1,0,33.97726,10.78609,0,7.105427E-15,0,3.664818,35.76553,33.97726,0,0,56.4669,267.938,0,32.10071,-32.10071,332.5945,79.18901,0.1167443,37.37498,2.931854,0,271.6028
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,55.19582,55.19582,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,92.13436,235.8373,0,21.34793,-21.34793,310.0918,73.83124,0.1167443,22.30858,0,0,235.8373
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,53.45863,53.45863,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,115.8543,214.4894,0,57.11696,-57.11696,249.8853,59.49637,0.1167443,59.68723,0,0,214.4894
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,51.84351,51.84351,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,179.3176,157.3724,0,17.88681,-17.88681,231.0309,55.00725,0.1167443,18.69172,0,0,157.3724
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,50.28473,50.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1918,139.4856,0,0,0,231.0309,55.00725,0.1167443,0,0,0,139.4856
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,49.2518,49.2518,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,199.1918,139.4856,0,18.87683,-18.87683,211.133,50.26966,0.1167443,19.72629,0,0,139.4856
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.1661,120.6088,0,0,0,211.133,50.26966,0.1167443,0,0,0,120.6088
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,47.40192,47.40192,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,220.1661,120.6088,0,22.61168,-22.61168,187.2982,44.59472,0.1167443,23.62921,0,0,120.6088
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,46.77278,46.77278,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,245.2901,97.99709,0,30.12735,-30.12735,155.5412,37.03354,0.1167443,31.48308,0,0,97.99709
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.05912,46.05912,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,278.765,67.86974,0,25.47677,-25.47677,128.6863,30.63953,0.1167443,26.62322,0,0,67.86974
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,45.44875,45.44875,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,307.0725,42.39297,0,23.32218,-23.32218,104.1025,24.78627,0.1167443,24.37168,0,0,42.39297
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.00741,45.00741,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,332.9861,19.07079,0,12.25019,-12.25019,91.18971,21.71179,0.1167443,12.80145,0,0,19.07079
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.710786,45.27341,44.76327,18.09134,18.09134,81,0,22.761,18.09134,9.456384,0,0,0,1.710786,0,0,62.90866,59.76323,346.5974,6.8206,61.47401,0,61.47401,149.5091,35.59733,0.1169192,19.90047,1.368629,81,8.531385
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.426316,46.90805,44.36888,0,0,72.31579,0,20.56389,0,0,0,0,0,8.426316,0,0,72.31579,68.7,285.1234,62.14721,77.12632,0,77.12632,222.6775,53.01835,0.1170183,0,6.741053,81,70.57353
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.08551,53.38698,45.18583,40.34611,40.34611,81,0,22.761,40.34611,64.65434,0,0,0,26.08551,0,0,40.65389,38.6212,207.997,131.5609,64.70671,0,64.70671,284.0637,67.63408,0.1171859,44.38072,20.86841,81,157.6464
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.78361,56.0591,47.48643,27.4677,27.4677,0,-1,0,27.4677,97.50948,0,3.552714E-15,0,26.78361,28.91336,27.4677,0,0,143.2903,189.7969,0,2.129756,-2.129756,281.8188,67.09956,0.1171859,30.21447,21.42689,0,216.5806
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,39.11865,62.70386,49.59924,27.63552,27.63552,0,0,0,27.63552,141.552,0,0,0,39.11865,29.09003,27.63552,0,0,145.6567,187.6672,10.02863,0,10.02863,291.3327,69.3648,0.1171652,30.39908,31.29492,0,226.7858
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.05431,60.67666,51.74021,36.06878,36.06878,0,0,0,36.06878,75.00755,0,0,0,27.05431,37.96714,36.06878,0,0,135.6281,196.6929,0,10.91283,-10.91283,279.8296,66.62596,0.1171652,39.67566,21.64345,0,223.7473
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.08933,63.71393,53.89997,23.81188,23.81188,0,0,0,23.81188,122.1631,0,0,0,29.08933,25.06514,23.81188,0,0,147.7535,185.7801,4.024198,0,4.024198,283.6473,67.53493,0.1171569,26.19307,23.27147,0,214.8694
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.79516,60.99512,56.09728,0,0,0,0,0,0,0,0,0,0,14.79516,0,0,0,0,143.7293,189.4019,14.79516,0,14.79516,297.6832,70.87682,0.1171263,0,11.83613,0,204.1971
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.676809,59.05226,57.5246,0,0,0,-1,0,0,0,0,0,0,4.676809,0,0,0,0,128.9341,202.7175,4.676809,0,4.676809,302.12,71.9332,0.1171167,0,3.741447,0,207.3943
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.48234,63.42276,58.21009,36.05056,36.05056,0,-1,0,36.05056,42.9462,0,0,0,15.48234,37.94795,36.05056,0,0,124.2573,206.9267,0,22.46561,-22.46561,278.4392,66.29491,0.1171167,39.65561,12.38587,0,222.409
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.091675,61.35233,58.99887,57.61124,57.61124,0,-1,0,57.61124,12.30953,0,7.105427E-15,0,7.091675,60.64341,57.61124,0,0,149.2191,184.4611,0,53.55173,-53.55173,221.9907,52.85482,0.1171167,63.37236,5.67334,0,191.5527
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.540916,59.30443,58.47301,26.81771,26.81771,0,-1,0,26.81771,9.474771,0,0,0,2.540916,28.22916,26.81771,0,0,208.721,130.9093,0,25.68825,-25.68825,194.9129,46.40775,0.1171167,29.49948,2.032733,0,133.4502
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.55553,57.77446,56.62314,0,0,0,-1,0,0,0,0,0,0,3.55553,0,0,0,0,237.2635,105.2211,3.55553,0,3.55553,198.286,47.21085,0.1171093,0,2.844424,0,108.7766
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,54.9329,54.9329,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,233.708,108.421,0,59.56969,-59.56969,135.494,32.26042,0.1171093,62.25032,0,0,108.421
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,53.24265,53.24265,46.09497,46.09497,0,-1,0,46.09497,0,0,0,4.29568,0,48.52102,46.09497,0,0,299.8965,48.85136,0,48.52102,-48.52102,84.34837,20.0829,0.1171093,50.70447,0,0,48.85136
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,51.6557,51.6557,26.93603,0.3138171,0,-1,0,0.3138171,0,0,26.62222,29.31582,0,0.3303337,0.3138171,0,0,353.8088,0.3303337,0,0.3303337,-0.3303337,84.00017,20,0.1171093,29.62964,0,0,0.3303337
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,50.12509,50.12509,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171093,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,49.09217,49.09217,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171093,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171093,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,47.25168,47.25168,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171093,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,46.64131,46.64131,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171093,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,45.92765,45.92765,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171093,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,45.34546,45.34546,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171093,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,44.89473,44.89473,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1172814,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.201595,44.98946,44.6318,18.23849,18.23849,81,0,22.761,18.23849,6.588238,0,0,0,1.201595,0,0,62.76151,59.62344,299.4791,49.22701,60.82503,0,60.82503,193.5937,46.09364,0.1174562,20.06233,0.9612759,81,50.42861
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.46929,48.96131,44.23741,43.62753,43.62753,81,0,22.761,43.62753,35.45764,0,0,0,15.46929,0,0,37.37247,35.50385,238.6541,103.9695,50.97314,0,50.97314,241.951,57.60728,0.1176082,47.99028,12.37544,81,119.4388
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,25.35557,53.00586,45.05436,47.01625,47.01625,81,0,22.761,47.01625,53.92937,0,0,0,25.35557,0,0,33.98375,32.28456,187.681,149.8454,57.64013,0,57.64013,296.6333,70.62683,0.1177756,51.71788,20.28446,81,175.2009
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,31.95253,57.66572,47.3268,33.84669,33.84669,0,-1,0,33.84669,94.40369,0,0,0,31.95253,35.6281,33.84669,0,0,130.0408,201.7215,0,3.675571,-3.675571,292.7589,69.70436,0.1177756,37.23136,25.56202,0,233.674
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,36.01757,61.39612,49.43961,17.877,17.877,0,0,0,17.877,201.4743,0,0,0,36.01757,18.8179,17.877,0,0,134.1248,198.0459,17.19967,0,17.19967,309.0759,73.58936,0.1177401,19.66471,28.81405,0,234.0635
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,30.55013,61.7165,51.55241,8.877931,8.877931,0,0,0,8.877931,344.1132,0,0,0,30.55013,9.34519,8.877931,0,0,116.9251,213.5256,21.20494,0,21.20494,329.1927,78.37906,0.1176963,9.765723,24.44011,0,244.0757
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,45.19973,69.59582,53.69338,8.290624,8.290624,0,0,0,8.290624,545.1909,0,0,0,45.19973,8.726973,8.290624,0,0,95.72018,232.6101,36.47276,0,36.47276,363.7938,86.61739,0.1176211,9.119686,36.15978,0,277.8098
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,42.46379,70.97147,55.88131,12.40006,12.40006,0,0,0,12.40006,342.4483,0,0,0,42.46379,13.05269,12.40006,0,0,59.24743,265.4355,29.41109,0,29.41109,391.6956,93.26067,0.1175605,13.64007,33.97103,0,307.8993
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,54.2111,77.47218,57.25229,29.88869,29.88869,0,-1,0,29.88869,181.3766,0,0,0,54.2111,31.46178,29.88869,0,0,29.83634,291.9055,22.74932,0,22.74932,413.2775,98.39921,0.1175137,32.87756,43.36888,0,346.1166
