Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,50.54765,50.54765,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,146.157,187.2169,0,5.302647,-5.302647,275.7546,65.65574,0.1228706,5.541266,0,0,187.2169
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,48.88558,48.88558,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,152.0488,181.9143,0,1.514556,-1.514556,274.1582,65.27563,0.1228706,1.582711,0,0,181.9143
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,47.35497,47.35497,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,153.7317,180.3997,0,27.11201,-27.11201,245.5796,58.47122,0.1228706,28.33205,0,0,180.3997
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,46.42534,46.42534,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,183.8561,153.2877,0,48.06388,-48.06388,194.9158,46.40844,0.1228706,50.22675,0,0,153.2877
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,45.66473,45.66473,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,237.2604,105.2238,0,22.42642,-22.42642,171.2763,40.77999,0.1228706,23.43561,0,0,105.2238
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1787,82.79741,0,0,0,171.2763,40.77999,0.1228706,0,0,0,82.79741
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,44.26558,44.26558,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,262.1787,82.79741,0,23.22841,-23.22841,146.7914,34.95026,0.1228706,24.27369,0,0,82.79741
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,43.73034,43.73034,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,287.988,59.56899,0,37.13199,-37.13199,107.6508,25.6311,0.1228706,38.80293,0,0,59.56899
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,43.20449,43.20449,26.88335,21.31516,0,-1,0,21.31516,0,0,5.568197,8.256532,0,22.43701,21.31516,0,0,329.2458,22.43701,0,22.43701,-22.43701,84.00017,20,0.1228706,29.57169,0,0,22.43701
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228706,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5549995,42.70999,42.54717,31.14135,31.14135,81,0,22.761,31.14135,1.782195,0,0,0,0.5549995,0,0,49.85865,47.36572,354.1758,0,47.92072,0,47.92072,129.4617,30.82417,0.1229774,34.25549,0.4439996,81,0.5549995
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.205128,44.39256,42.25607,0,0,72.31579,0,20.56389,0,0,0,0,0,7.205128,0,0,72.31579,68.7,306.2551,43.12865,75.90513,0,75.90513,201.4717,47.96935,0.1230457,0,5.764102,81,50.33377
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.487407,45.2514,43.31717,11.51984,11.51984,81,0,22.761,11.51984,56.31507,0,0,0,6.487407,0,0,69.48016,66.00615,230.35,111.4433,72.49356,0,72.49356,270.2451,64.34394,0.1231508,12.67183,5.189925,81,117.9307
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.06404,52.42336,45.84314,28.64392,28.64392,0,-1,0,28.64392,73.53759,0,0,0,21.06404,30.15149,28.64392,0,0,157.8564,176.6875,0,9.087446,-9.087446,260.6661,62.06323,0.1231508,31.50831,16.85124,0,197.7515
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.67982,52.02529,48.69778,30.36664,30.36664,0,0,0,30.36664,35.16959,0,3.552714E-15,0,10.67982,31.96488,30.36664,0,0,167.9536,167.6,0,21.28506,-21.28506,238.2297,56.72124,0.1231508,33.40331,8.543857,0,178.2798
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.736408,53.08942,51.28948,64.22502,64.22502,81,0,22.761,64.22502,8.931733,0,0,0,5.736408,0,0,16.77498,15.93623,191.6036,146.315,21.67264,0,21.67264,258.7901,61.61658,0.1231968,70.64753,4.589126,81,152.0514
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.082366,55.768,53.50558,55.40884,55.40884,81,0,22.761,55.40884,12.78201,0,0,0,7.082366,0,0,25.59116,24.3116,169.931,165.8203,31.39396,0,31.39396,288.5731,68.70773,0.123264,60.94973,5.665894,81,172.9027
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.640977,58.20314,55.72168,33.1687,33.1687,81,0,22.761,33.1687,23.03671,-7.105427E-15,0,0,7.640977,0,0,47.8313,45.43974,138.537,194.0749,53.08071,0,53.08071,338.9298,80.69743,0.123379,36.48557,6.112782,81,201.7159
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.701552,59.46522,56.94241,57.61194,57.61194,0,-1,0,57.61194,13.36798,0,7.105427E-15,0,7.701552,60.64415,57.61194,0,0,85.45632,241.8475,0,52.9426,-52.9426,283.1234,67.41021,0.123379,63.37313,6.161242,0,249.5491
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.69855,61.42153,57.20533,21.21492,21.21492,0,-1,0,21.21492,59.85667,0,0,0,12.69855,22.3315,21.21492,0,0,144.2814,188.9049,0,9.632953,-9.632953,272.9694,64.99259,0.123379,23.33642,10.15884,0,201.6035
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.00633,58.87865,57.57155,28.20683,28.20683,0,-1,0,28.20683,14.20341,0,3.552714E-15,0,4.00633,29.69139,28.20683,0,0,154.9847,179.272,0,25.68506,-25.68506,245.895,58.54631,0.123379,31.02751,3.205064,0,183.2783
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.208043,57.39261,56.67948,59.27059,59.27059,0,-1,0,59.27059,3.72536,0,1.421085E-14,0,2.208043,62.39009,59.27059,0,0,183.5237,153.5869,0,60.18205,-60.18205,182.4575,43.44218,0.123379,65.19765,1.766434,0,155.795
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.074133,54.95488,54.61363,0,0,0,-1,0,0,0,0,0,0,1.074133,0,0,0,0,250.3926,93.40487,1.074133,0,1.074133,183.4765,43.68481,0.1233773,0,0.8593061,0,94.479
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,52.60411,52.60411,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,249.3185,94.37158,0,28.45389,-28.45389,153.4835,36.54362,0.1233773,29.73431,0,0,94.37158
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,50.65095,50.65095,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,280.9339,65.9177,0,37.46032,-37.46032,113.9969,27.14206,0.1233773,39.14603,0,0,65.9177
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.9607,48.9607,44.04372,27.03452,0,-1,0,27.03452,0,0,17.0092,21.41357,0,28.45738,27.03452,0,0,322.5565,28.45738,0,28.45738,-28.45738,84.00017,20,0.1233773,48.44809,0,0,28.45738
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,47.40192,47.40192,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233773,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233773,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,45.71168,45.71168,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233773,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.86656,44.86656,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233773,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,44.29375,44.29375,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233773,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,43.75851,43.75851,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233773,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,43.23266,43.23266,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233773,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.78193,42.78193,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1234417,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7886395,42.80685,42.57534,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7886395,0,0,72.31579,68.7,325.1332,26.13833,69.48864,0,69.48864,177.4751,42.25589,0.1235195,0,0.6309116,81,26.92697
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.896205,44.32829,42.28424,19.12144,19.12144,81,0,22.761,19.12144,36.06529,0,0,0,6.896205,0,0,61.87856,58.78463,255.6446,88.6781,65.68083,0,65.68083,239.7854,57.09165,0.1236346,21.03359,5.516964,81,95.57431
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.70188,48.79201,43.39229,0,0,72.31579,0,20.56389,0,0,0,0,0,17.70188,0,0,72.31579,68.7,189.9637,147.7908,86.40188,0,86.40188,321.7534,76.6078,0.1236853,0,14.1615,81,165.4927
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.81474,53.47565,45.984,14.11368,14.11368,0,-1,0,14.11368,168.7351,0,0,0,23.81474,14.85651,14.11368,0,0,103.5619,225.5526,8.95823,0,8.95823,330.252,78.63126,0.1236711,15.52505,19.05179,0,249.3673
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.56768,58.47773,48.85741,15.13109,15.13109,0,0,0,15.13109,195.41,0,0,0,29.56768,15.92747,15.13109,0,0,94.60364,233.6149,13.64021,0,13.64021,343.1922,81.71227,0.1236494,16.64421,23.65414,0,263.1826
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.474233,53.83415,51.47729,18.05288,18.05288,0,0,0,18.05288,41.40189,0,0,0,7.474233,19.00303,18.05288,0,0,80.96342,245.8911,0,11.5288,-11.5288,331.0398,78.81883,0.1236494,19.85817,5.979386,0,253.3654
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.42364,57.08098,53.72155,18.34749,18.34749,0,0,0,18.34749,56.81232,0,3.552714E-15,0,10.42364,19.31315,18.34749,0,0,93.7732,234.3624,0,8.889514,-8.889514,321.6694,76.5878,0.1236494,20.18224,8.33891,0,244.786
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.59017,62.19979,55.99399,77.69196,77.69196,81,0,22.761,77.69196,23.92804,0,0,0,18.59017,0,0,3.308034,3.142632,103.6504,225.4728,21.7328,0,21.7328,342.287,81.49673,0.1236905,85.46116,14.87213,81,244.063
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.07366,62.82656,57.10204,18.40944,18.40944,0,-1,0,18.40944,92.74408,0,0,0,17.07366,19.37836,18.40944,0,0,81.91764,245.0323,0,2.304692,-2.304692,339.8576,80.91831,0.1236905,20.25038,13.65893,0,262.106
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.37223,61.52265,57.41192,13.94552,13.94552,0,-1,0,13.94552,88.71826,0,0,0,12.37223,14.6795,13.94552,0,0,84.47841,242.7277,0,2.307273,-2.307273,337.4255,80.33925,0.1236905,15.34008,9.89778,0,255.0999
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.10522,61.81779,57.78753,39.34229,39.34229,0,-1,0,39.34229,30.76896,0,7.105427E-15,0,12.10522,41.41293,39.34229,0,0,87.04205,240.4204,0,29.30772,-29.30772,306.5325,72.98377,0.1236905,43.27652,9.684172,0,252.5256
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.256796,59.20257,56.82972,10.28761,10.28761,0,-1,0,10.28761,70.53918,0,0,0,7.256796,10.82906,10.28761,0,0,119.6062,211.1127,0,3.572268,-3.572268,302.767,72.08723,0.1236905,11.31637,5.805437,0,218.3695
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8222291,55.09106,54.8296,24.28635,24.28635,0,-1,0,24.28635,3.385561,0,3.552714E-15,0,0.8222291,25.56458,24.28635,0,0,123.5754,207.5404,0,24.74235,-24.74235,276.6862,65.87754,0.1236905,26.71498,0.6577833,0,208.3626
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,52.76375,52.76375,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,151.0669,182.798,0,25.41361,-25.41361,249.8979,59.49939,0.1236905,26.55723,0,0,182.798
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,50.81058,50.81058,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,179.3042,157.3844,0,22.00519,-22.00519,226.7024,53.97666,0.1236905,22.99542,0,0,157.3844
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.07338,49.07338,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,203.7544,135.3793,0,65.03471,-65.03471,158.1498,37.65464,0.1236905,67.96127,0,0,135.3793
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,47.48643,47.48643,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,276.0152,70.34454,0,9.859705,-9.859705,147.7568,35.18011,0.1236905,10.30339,0,0,70.34454
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,46.50985,46.50985,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,286.9704,60.48483,0,23.59802,-23.59802,122.8823,29.25763,0.1236905,24.65993,0,0,60.48483
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,45.73985,45.73985,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,313.1905,36.88681,0,26.18118,-26.18118,95.2849,22.68683,0.1236905,27.35933,0,0,36.88681
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.89473,44.89473,20.43923,10.17035,0,-1,0,10.17035,0,0,10.26888,12.3128,0,10.70563,10.17035,0,0,342.2807,10.70563,0,10.70563,-10.70563,84.00017,20,0.1236905,22.48316,0,0,10.70563
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,44.34071,44.34071,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236905,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.81485,43.81485,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236905,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,43.289,43.289,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236905,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.83827,42.83827,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1237484,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.705899,43.12407,42.62229,19.7371,19.7371,81,0,22.761,19.7371,8.643106,0,0,0,1.705899,0,0,61.26289,58.19975,327.9431,23.60941,59.90565,0,59.90565,165.7182,39.45663,0.1238721,21.71082,1.364719,81,25.31531
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.89751,45.5873,42.3312,16.70231,16.70231,81,0,22.761,16.70231,65.24553,0,0,0,10.89751,0,0,64.29769,61.08281,268.0375,77.52449,71.98032,0,71.98032,234.0047,55.71529,0.1239764,18.37254,8.718008,81,88.422
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.74834,53.77089,43.44863,11.83526,11.83526,81,0,22.761,11.83526,276.7014,0,0,0,32.74834,0,0,69.16473,65.7065,196.0572,142.3068,98.45484,0,98.45484,327.4071,77.95393,0.1240386,13.01879,26.19867,81,175.0551
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,44.61131,60.83969,46.08729,18.12138,18.12138,0,-1,0,18.12138,246.1805,0,0,0,44.61131,19.07514,18.12138,0,0,97.60233,230.9161,25.53617,0,25.53617,351.6329,83.72195,0.1239982,19.93352,35.68904,0,275.5274
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,51.7794,66.88221,49.01704,0,0,0,0,0,0,0,0,0,0,51.7794,0,0,0,0,72.06615,253.8987,51.7794,0,51.7794,400.7551,95.41769,0.1239163,0,41.42352,0,305.6781
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,58.75518,72.82075,51.6557,25.22438,25.22438,0,0,0,25.22438,232.9301,11.91644,0,0,58.75518,26.55198,25.22438,0,0,20.28676,300.5002,20.28676,0,20.28676,420.0009,100,0.1238842,27.74682,47.00414,0,359.2553
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,69.26154,80.33349,53.92814,0,0,0,0,0,0,0,69.26154,0,0,69.26154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238842,0,55.40923,0,388.0197
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,63.11061,80.24441,56.20058,0,0,0,0,0,0,0,63.11061,0,0,63.11061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238842,0,50.48849,0,381.8688
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,58.0826,79.33975,57.36496,0,0,0,-1,0,0,0,58.0826,0,0,58.0826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238842,0,46.46608,0,376.8408
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,31.69927,68.70926,57.62789,29.7904,29.7904,0,-1,0,29.7904,106.4077,0.3409628,0,0,31.69927,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1238842,32.76944,25.35942,0,350.4575
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,25.49999,66.78621,57.99411,24.86711,24.86711,0,-1,0,24.86711,102.5451,0,0,0,25.49999,26.1759,24.86711,0,0,0,318.7582,0,0.6759087,-0.6759087,419.2884,99.83037,0.1238842,27.35382,20.4,0,344.2582
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.63299,63.66717,57.0457,49.39772,49.39772,0,-1,0,49.39772,39.74472,0,0,0,19.63299,51.9976,49.39772,0,0,0.7510096,318.0823,0,32.36461,-32.36461,385.1731,91.70769,0.1238842,54.33749,15.70639,0,337.7153
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.171815,55.36255,54.98923,0,0,0,-1,0,0,0,0,0,0,1.171815,0,0,0,0,36.71169,285.7177,1.171815,0,1.171815,386.2848,91.97237,0.1238824,0,0.9374519,0,286.8895
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,52.92339,52.92339,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,35.53988,286.7723,0,6.254535,-6.254535,379.6919,90.40265,0.1238824,6.535989,0,0,286.7723
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.91387,50.91387,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,42.48936,280.5178,0,33.75243,-33.75243,344.1137,81.93167,0.1238824,35.27129,0,0,280.5178
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,49.17668,49.17668,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,79.99206,246.7654,0,61.69787,-61.69787,279.0784,66.44711,0.1238824,64.47427,0,0,246.7654
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,47.56156,47.56156,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,148.5453,185.0675,0,28.01467,-28.01467,249.5484,59.41616,0.1238824,29.27533,0,0,185.0675
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,46.5568,46.5568,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,179.6727,157.0528,0,30.71134,-30.71134,217.1758,51.70842,0.1238824,32.09335,0,0,157.0528
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,45.79619,45.79619,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,213.7964,126.3415,0,30.47194,-30.47194,185.0555,44.06076,0.1238824,31.84318,0,0,126.3415
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.9229,44.9229,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,247.6541,95.86955,0,32.56824,-32.56824,150.7256,35.88698,0.1238824,34.03381,0,0,95.86955
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,44.36888,44.36888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.841,63.30131,0,0,0,150.7256,35.88698,0.1238824,0,0,0,63.30131
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.84302,43.84302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.841,63.30131,0,0,0,150.7256,35.88698,0.1238824,0,0,0,63.30131
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,43.289,43.289,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,283.841,63.30131,0,9.614696,-9.614696,140.5908,33.47394,0.1238824,10.04736,0,0,63.30131
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.83827,42.83827,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,294.524,53.68661,0,36.97769,-36.97769,101.6129,24.1935,0.1238824,38.64169,0,0,53.68661
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8220159,42.86369,42.62229,11.41129,11.41129,0,0,0,11.41129,7.203534,0,1.776357E-15,0,0.8220159,12.01188,11.41129,0,0,335.6104,16.70892,0,11.18986,-11.18986,89.81776,21.38514,0.1238824,12.55241,0.6576127,0,17.53094
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.19769,47.53453,42.3312,19.11026,19.11026,81,0,22.761,19.11026,89.9919,0,0,0,17.19769,0,0,61.88974,58.79525,348.0435,5.519057,75.99294,0,75.99294,161.911,38.55016,0.12398,21.02129,13.75815,81,22.71675
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,27.96347,52.18944,43.46741,34.93668,34.93668,81,0,22.761,34.93668,80.04042,0,0,0,27.96347,0,0,46.06332,43.76015,272.0506,73.9127,71.72362,0,71.72362,229.954,54.75084,0.1240842,38.43035,22.37077,81,101.8762
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,21.98108,53.11711,46.21875,0,0,0,-1,0,0,0,0,0,0,21.98108,0,0,0,0,200.327,138.464,21.98108,0,21.98108,250.8071,59.71585,0.1240495,0,17.58487,0,160.445
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,41.85411,63.28269,49.20485,27.03462,27.03462,0,0,0,27.03462,154.8167,0,0,0,41.85411,28.45749,27.03462,0,0,178.3459,158.2469,13.39662,0,13.39662,263.5162,62.74184,0.1240284,29.73808,33.48329,0,200.101
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,46.28063,67.96379,51.87168,0,0,0,0,0,0,0,0,0,0,46.28063,0,0,0,0,164.9493,170.3039,46.28063,0,46.28063,307.4219,73.19554,0.1239554,0,37.02451,0,216.5845
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,47.71312,71.11785,54.14411,13.37725,13.37725,0,0,0,13.37725,356.6735,0,0,0,47.71312,14.08132,13.37725,0,0,118.6686,211.9565,33.6318,0,33.6318,339.3278,80.79218,0.1239024,14.71498,38.17049,0,259.6696
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,39.47875,70.37572,56.40716,20.41659,20.41659,0,0,0,20.41659,193.3661,0,0,0,39.47875,21.49115,20.41659,0,0,85.03683,242.2251,17.98761,0,17.98761,356.3924,84.85516,0.123874,22.45825,31.583,0,281.7038
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.17455,63.35107,57.57155,31.90201,31.90201,0,-1,0,31.90201,53.83535,0,0,0,17.17455,33.58106,31.90201,0,0,67.04922,258.4139,0,16.4065,-16.4065,339.0984,80.73755,0.123874,35.09221,13.73964,0,275.5885
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.85376,63.22101,57.89082,13.56714,13.56714,0,-1,0,13.56714,116.8541,0,0,0,15.85376,14.2812,13.56714,0,0,85.27867,242.0074,1.572562,0,1.572562,340.5902,81.09276,0.1238716,14.92385,12.68301,0,257.8612
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.45786,64.82624,58.21009,44.27152,44.27152,0,-1,0,44.27152,43.95118,0,7.105427E-15,0,19.45786,46.6016,44.27152,0,0,83.70611,243.4227,0,27.14374,-27.14374,311.9782,74.28039,0.1238716,48.69867,15.56629,0,262.8806
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.486328,58.66692,57.20533,44.33478,44.33478,0,-1,0,44.33478,10.11921,0,0,0,4.486328,46.66819,44.33478,0,0,113.8658,216.279,0,42.18186,-42.18186,267.5146,63.69384,0.1238716,48.76826,3.589062,0,220.7653
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,55.19582,55.19582,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,160.7346,174.0971,0,7.019172,-7.019172,260.1158,61.93221,0.1238716,7.335034,0,0,174.0971
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,53.11119,53.11119,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,168.5336,167.078,0,19.58778,-19.58778,239.4685,57.01619,0.1238716,20.46923,0,0,167.078
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,51.07351,51.07351,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,190.2978,147.4902,0,15.06527,-15.06527,223.5883,53.2352,0.1238716,15.74321,0,0,147.4902
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,49.30814,49.30814,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,207.037,132.4249,0,26.89498,-26.89498,195.2385,46.48526,0.1238716,28.10526,0,0,132.4249
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,47.67424,47.67424,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,236.9203,105.5299,0,26.49002,-26.49002,167.3155,39.83695,0.1238716,27.68207,0,0,105.5299
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,46.66948,46.66948,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,266.3537,79.0399,0,33.10435,-33.10435,132.4205,31.52862,0.1238716,34.59405,0,0,79.0399
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.87132,45.87132,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,303.1363,45.93554,0,25.53878,-25.53878,105.5002,25.11905,0.1238716,26.68803,0,0,45.93554
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,45.00741,45.00741,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,331.5127,20.39676,0,8.774586,-8.774586,96.25101,22.91686,0.1238716,9.169442,0,0,20.39676
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.2623,11.62218,0,0,0,96.25101,22.91686,0.1238716,0,0,0,11.62218
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.88998,43.88998,24.95344,11.04107,0,-1,0,11.04107,0,0,13.91237,16.40771,0,11.62218,11.04107,0,0,341.2623,11.62218,0,11.62218,-11.62218,84.00017,20,0.1238716,27.44878,0,0,11.62218
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,43.31717,43.31717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238716,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.89461,42.89461,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1239924,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.368674,43.34818,42.65046,11.94446,11.94446,81,0,22.761,11.94446,19.83073,0,0,0,2.368674,0,0,69.05554,65.60276,298.8698,49.77536,67.97144,0,67.97144,200.9514,47.84547,0.1241022,13.13891,1.894939,81,52.14404
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.35083,49.80847,42.3312,18.98147,18.98147,81,0,22.761,18.98147,128.2874,0,0,0,24.35083,0,0,62.01853,58.9176,230.8984,110.9497,83.26843,0,83.26843,279.9467,66.65385,0.1241876,20.87962,19.48067,81,135.3005
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,50.26543,60.02456,43.49558,0,0,72.31579,0,20.56389,0,0,0,0,0,50.26543,0,0,72.31579,68.7,147.63,185.8913,118.9654,0,118.9654,392.8073,93.52535,0.1241859,0,40.21235,81,236.1567
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,59.20014,66.72459,46.32204,27.84862,27.84862,0,-1,0,27.84862,212.5784,1.221258,0,0,59.20014,29.31433,27.84862,0,0,28.66455,292.9601,28.66455,0,28.66455,420.0009,100,0.1241409,30.63348,47.36011,0,352.1603
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,73.92071,76.81837,49.38326,43.25118,43.25118,0,0,0,43.25118,170.9103,28.39315,0,0,73.92071,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,47.5763,59.13656,0,392.6789
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,82.22737,84.45269,52.07826,40.25824,40.25824,0,0,0,40.25824,204.2498,39.85028,0,0,82.22737,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,44.28406,65.7819,0,400.9856
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,81.18372,86.96052,54.3507,23.43696,23.43696,0,0,0,23.43696,346.3918,56.51323,0,0,81.18372,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,25.78066,64.94698,0,399.942
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,74.0516,86.18311,56.62314,0,0,0,0,0,0,0,74.0516,0,0,74.0516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,0,59.24128,0,392.8098
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,59.60857,80.60796,57.83448,30.41602,30.41602,0,-1,0,30.41602,195.9776,27.59171,0,0,59.60857,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,33.45762,47.68686,0,378.3668
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,54.03782,78.40572,58.10679,26.53613,26.53613,0,-1,0,26.53613,203.6387,26.10506,0,0,54.03782,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,29.18974,43.23026,0,372.7961
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,34.9194,70.81132,58.41667,9.667552,9.667552,0,-1,0,9.667552,361.2021,24.74303,0,0,34.9194,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,10.63431,27.93552,0,353.6776
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.20212,61.4645,57.41192,3.504006,3.504006,0,-1,0,3.504006,348.2335,8.513694,0,0,12.20212,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,3.854406,9.761697,0,330.9604
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,55.35545,55.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241409,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,53.27082,53.27082,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1241409,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,51.20497,51.20497,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1241409,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,49.41143,49.41143,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1241409,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,47.74936,47.74936,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1241409,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,46.74461,46.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1241409,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.92765,45.92765,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1241409,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.05436,45.05436,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1241409,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1241409,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.91814,43.91814,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1241409,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,43.33595,43.33595,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1241409,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.89461,42.89461,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1241409,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.982442,43.52999,42.65046,35.73057,35.73057,0,0,0,35.73057,8.347031,0,7.105427E-15,0,2.982442,37.61113,35.73057,0,0,263.9852,81.17157,0,34.62869,-34.62869,133.0607,31.68105,0.1241409,39.30363,2.385953,0,84.15401
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.38861,48.85831,42.3312,5.41898,5.41898,0,0,0,5.41898,394.6981,0,0,0,21.38861,5.704189,5.41898,0,0,302.4615,46.54288,15.68442,0,15.68442,147.9402,35.22379,0.1241162,5.960877,17.11089,0,67.93149
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.2962,55.06361,43.52375,26.52136,26.52136,0,0,0,26.52136,136.8565,0,0,0,36.2962,27.91723,26.52136,0,0,286.7771,60.65886,8.378976,0,8.378976,155.8892,37.11641,0.1241031,29.1735,29.03696,0,96.95506
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,47.80779,62.40775,46.42534,46.14727,46.14727,0,-1,0,46.14727,103.5983,0,0,0,47.80779,48.57608,46.14727,0,0,278.3981,68.19994,0,0.7682948,-0.7682948,155.0794,36.92358,0.1241031,50.762,38.24623,0,116.0077
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,57.55497,69.82607,49.5429,23.98171,23.98171,0,0,0,23.98171,239.9953,0,0,0,57.55497,25.2439,23.98171,0,0,279.2518,67.43164,32.31107,0,32.31107,185.7323,44.22189,0.1240524,26.37988,46.04397,0,124.9866
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,60.11404,74.13206,52.26607,25.23035,25.23035,0,0,0,25.23035,238.2608,0,0,0,60.11404,26.55826,25.23035,0,0,246.9407,96.5116,33.55578,0,33.55578,217.5661,51.80136,0.1239998,27.75339,48.09123,0,156.6256
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,68.03345,80.54655,54.56667,9.388285,9.388285,0,0,0,9.388285,724.6633,0,0,0,68.03345,9.882404,9.388285,0,0,213.3849,126.7118,58.15105,0,58.15105,272.7331,64.93631,0.1239087,10.32711,54.42676,0,194.7453
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,64.35997,81.61039,56.82972,12.89009,12.89009,0,0,0,12.89009,499.2982,0,0,0,64.35997,13.56851,12.89009,0,0,155.2339,179.0477,50.79146,0,50.79146,320.9181,76.40891,0.1238293,14.1791,51.48798,0,243.4077
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,65.10333,83.48844,58.05045,34.49995,34.49995,0,-1,0,34.49995,188.7056,0,0,0,65.10333,36.31574,34.49995,0,0,104.4424,224.7601,28.78759,0,28.78759,348.2284,82.91135,0.1237843,37.94995,52.08266,0,289.8634
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,54.4143,78.81823,58.31338,54.92025,54.92025,0,-1,0,54.92025,99.07875,0,0,0,54.4143,57.81079,54.92025,0,0,75.65482,250.6689,0,3.396491,-3.396491,344.6482,82.05892,0.1237843,60.41228,43.53144,0,305.0832
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,32.00188,69.85673,58.57631,0,0,0,-1,0,0,0,0,0,0,32.00188,0,0,0,0,79.4287,247.2724,32.00188,0,32.00188,375.0078,89.2874,0.1237344,0,25.60151,0,279.2743
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.13653,63.33773,57.57155,32.12344,32.12344,0,-1,0,32.12344,53.34587,0,7.105427E-15,0,17.13653,33.81414,32.12344,0,0,47.42682,276.0741,0,16.67762,-16.67762,357.4281,85.10175,0.1237344,35.33578,13.70922,0,293.2106
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,55.51509,55.51509,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,65.9575,259.3965,0,37.58568,-37.58568,317.8093,75.66872,0.1237344,39.27703,0,0,259.3965
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,53.40229,53.40229,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,107.7194,221.8108,0,17.47131,-17.47131,299.3929,71.28388,0.1237344,18.25752,0,0,221.8108
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,51.31765,51.31765,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,127.1319,204.3395,0,23.62481,-23.62481,274.4901,65.35467,0.1237344,24.68793,0,0,204.3395
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,49.51473,49.51473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3817,180.7147,0,0,0,274.4901,65.35467,0.1237344,0,0,0,180.7147
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,47.82449,47.82449,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,153.3817,180.7147,0,10.92976,-10.92976,262.9692,62.61158,0.1237344,11.4216,0,0,180.7147
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,46.80095,46.80095,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,165.5259,169.7849,0,21.61184,-21.61184,240.1883,57.18758,0.1237344,22.58437,0,0,169.7849
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,46.00278,46.00278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.5391,148.1731,0,0,0,240.1883,57.18758,0.1237344,0,0,0,148.1731
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.1107,45.1107,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,189.5391,148.1731,0,18.88006,-18.88006,220.287,52.44917,0.1237344,19.72967,0,0,148.1731
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,44.50034,44.50034,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,210.5169,129.293,0,7.603092,-7.603092,212.2726,50.541,0.1237344,7.94523,0,0,129.293
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.94632,43.94632,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,218.9648,121.6899,0,6.384012,-6.384012,205.5433,48.93877,0.1237344,6.671292,0,0,121.6899
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,43.36412,43.36412,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,226.0581,115.3059,0,19.78015,-19.78015,184.6932,43.97447,0.1237344,20.67026,0,0,115.3059
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.91339,42.91339,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,248.0361,95.52576,0,16.55324,-16.55324,167.2445,39.82004,0.1237344,17.29813,0,0,95.52576
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.126939,43.30498,42.67863,15.63067,15.63067,0,0,0,15.63067,13.60747,0,0,0,2.126939,16.45334,15.63067,0,0,266.4286,78.97252,0,14.3264,-14.3264,152.1432,36.22449,0.1237344,17.19374,1.701551,0,81.09946
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.796366,44.07465,42.35937,34.74567,34.74567,0,0,0,34.74567,16.68227,0,7.105427E-15,0,5.796366,36.57439,34.74567,0,0,282.3468,64.64612,0,30.77803,-30.77803,119.7003,28.50001,0.1237344,38.22024,4.637093,0,70.44248
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.67688,48.31929,43.55193,12.35718,12.35718,0,0,0,12.35718,126.8646,0,0,0,15.67688,13.00755,12.35718,0,0,316.5446,33.86809,2.669331,0,2.669331,122.2326,29.10295,0.1237302,13.59289,12.54151,0,49.54498
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.2601,49.70519,46.5568,30.74911,30.74911,0,-1,0,30.74911,33.36716,0,0,0,10.2601,32.36748,30.74911,0,0,313.8753,36.27049,0,22.10738,-22.10738,98.9294,23.55457,0.1237302,33.82402,8.208081,0,46.53059
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.14916,56.8288,49.70253,55.45466,55.45466,81,0,22.761,55.45466,39.94102,0,0,0,22.14916,0,0,25.54534,24.26807,338.439,14.16311,46.41723,0,46.41723,142.9646,34.03913,0.1238229,61.00013,17.71933,81,36.31227
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,25.92992,61.06045,52.47265,35.83316,35.83316,81,0,22.761,35.83316,72.36292,0,0,0,25.92992,0,0,45.16684,42.9085,292.0218,55.93862,68.83842,0,68.83842,208.2705,49.58812,0.1239306,39.41648,20.74393,81,81.86854
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,63.3172,78.59171,54.77326,12.10999,12.10999,81,0,22.761,12.10999,522.851,0,0,0,63.3172,0,0,68.89001,65.44551,223.1834,117.8932,128.7627,0,128.7627,330.4255,78.67259,0.1239446,13.32099,50.65376,81,181.2104
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,53.32968,76.90842,57.10204,62.7695,62.7695,81,0,22.761,62.7695,84.96113,0,0,0,53.32968,0,0,18.23049,17.31897,94.42066,233.7796,70.64865,0,70.64865,397.4487,94.63046,0.1240492,69.04646,42.66374,81,287.1093
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,33.81286,70.20612,58.25704,34.49657,34.49657,0,-1,0,34.49657,98.01802,0,0,0,33.81286,36.31218,34.49657,0,0,23.77201,297.3634,0,2.499326,-2.499326,394.8142,94.0032,0.1240492,37.94623,27.05029,0,331.1763
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.21111,65.78119,58.51997,14.84346,14.84346,0,-1,0,14.84346,142.8987,0,0,0,21.21111,15.62469,14.84346,0,0,26.54904,294.8641,5.586418,0,5.586418,400.114,95.26504,0.1240405,16.3278,16.96889,0,316.0752
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.33094,67.20653,58.79228,46.61759,46.61759,0,-1,0,46.61759,52.19261,0,0,0,24.33094,49.07114,46.61759,0,0,20.96262,299.8919,0,24.74021,-24.74021,374.0355,89.05589,0.1240405,51.27935,19.46475,0,324.2228
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.66551,63.04805,57.78753,35.09021,35.09021,0,-1,0,35.09021,44.64354,0,0,0,15.66551,36.93706,35.09021,0,0,48.45174,275.1516,0,21.27155,-21.27155,351.6133,83.71729,0.1240405,38.59923,12.53241,0,290.8172
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,55.72168,55.72168,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,72.0868,253.8801,0,37.35968,-37.35968,312.2327,74.34098,0.1240405,39.04087,0,0,253.8801
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,53.56192,53.56192,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,113.5976,216.5204,0,25.86212,-25.86212,284.9717,67.85026,0.1240405,27.02592,0,0,216.5204
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,51.47729,51.47729,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,142.3333,190.6583,0,16.16356,-16.16356,267.9338,63.79363,0.1240405,16.89091,0,0,190.6583
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,49.67436,49.67436,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,160.2928,174.4948,0,7.912823,-7.912823,259.5929,61.80772,0.1240405,8.2689,0,0,174.4948
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.95595,47.95595,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,169.0848,166.5819,0,9.733371,-9.733371,249.3331,59.36489,0.1240405,10.17137,0,0,166.5819
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.93241,46.93241,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,179.8996,156.8486,0,57.71769,-57.71769,188.4933,44.87926,0.1240405,60.31499,0,0,156.8486
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.11546,46.11546,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,244.0304,99.13086,0,36.82861,-36.82861,149.6725,35.63624,0.1240405,38.48589,0,0,99.13086
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,45.214,45.214,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,284.9511,62.30226,0,32.73597,-32.73597,115.1658,27.42037,0.1240405,34.20909,0,0,62.30226
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,44.55668,44.55668,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,321.3244,29.56629,0,14.88439,-14.88439,99.47625,23.68477,0.1240405,15.55419,0,0,29.56629
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.00266,44.00266,25.1559,13.9478,0,-1,0,13.9478,0,0,11.2081,13.72369,0,14.6819,13.9478,0,0,337.8626,14.6819,0,14.6819,-14.6819,84.00017,20,0.1240405,27.6715,0,0,14.6819
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,43.42046,43.42046,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240405,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.94156,42.94156,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1241511,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.643764,43.78308,42.7068,21.88895,21.88895,81,0,22.761,21.88895,16.6466,0,0,0,3.643764,0,0,59.11105,56.1555,287.5816,59.93475,59.79927,0,59.79927,203.9075,48.54931,0.1242721,24.07784,2.915011,81,63.57851
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.88275,49.36556,42.35937,50.41343,50.41343,81,0,22.761,50.41343,45.39019,0,0,0,22.88275,0,0,30.58658,29.05725,227.7824,113.7541,51.94,0,51.94,253.1821,60.28133,0.1243756,55.45477,18.3062,81,136.6368
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,47.29971,59.04879,43.59888,12.03512,12.03512,81,0,22.761,12.03512,393.0141,0,0,0,47.29971,0,0,68.96488,65.51664,175.8424,160.5001,112.8163,0,112.8163,360.2091,85.7639,0.1244137,13.23863,37.83976,81,207.7998
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,64.4574,69.29848,46.66948,3.562605,3.562605,0,-1,0,3.562605,1809.277,0,0,0,64.4574,3.75011,3.562605,0,0,63.02604,262.0348,60.70728,0,60.70728,417.8011,99.47625,0.1243192,3.918865,51.56591,0,326.4922
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,66.89716,74.20949,49.86217,26.38242,26.38242,0,0,0,26.38242,253.5672,36.80744,0,0,66.89716,27.77097,26.38242,0,0,2.318752,316.6714,2.318752,0,2.318752,420.0009,100,0.1243156,29.02066,53.51773,0,383.5685
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,77.5344,82.78992,52.66046,1.939688,1.939688,0,0,0,1.939688,3997.262,75.49262,0,0,77.5344,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,2.133656,62.02752,0,396.2926
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,74.43975,84.25072,54.98923,3.871975,3.871975,0,0,0,3.871975,1922.527,70.36399,0,0,74.43975,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,4.259172,59.5518,0,393.198
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,72.01377,86.01693,57.30862,16.52237,16.52237,0,0,0,16.52237,435.8562,54.6218,0,0,72.01377,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,18.17461,57.61102,0,390.772
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,62.45638,82.73228,58.47301,23.76972,23.76972,0,-1,0,23.76972,262.756,37.43562,0,0,62.45638,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,26.1467,49.9651,0,381.2146
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,55.84681,79.96696,58.73594,0,0,0,-1,0,0,0,55.84681,0,0,55.84681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,0,44.67745,0,374.605
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,40.74594,73.7813,58.99887,30.14941,30.14941,0,-1,0,30.14941,135.1467,9.009725,0,0,40.74594,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,33.16435,32.59676,0,359.5042
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.77472,63.95399,57.94716,0,0,0,-1,0,0,0,17.77472,0,0,17.77472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,0,14.21978,0,336.533
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243156,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,53.72155,53.72155,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1243156,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,51.60875,51.60875,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1243156,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1243156,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.06863,48.06863,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1243156,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.03571,47.03571,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1243156,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,46.19058,46.19058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1243156,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,45.27034,45.27034,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1243156,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,44.60363,44.60363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1243156,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.04961,44.04961,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1243156,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,43.44863,43.44863,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1243156,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.9979,42.9979,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1243156,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.871505,43.58207,42.73497,12.78589,12.78589,0,0,0,12.78589,22.4584,0,0,0,2.871505,13.45883,12.78589,0,0,224.7764,116.4595,0,10.58732,-10.58732,195.5992,46.57116,0.1243156,14.06448,2.297204,0,119.331
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.30933,47.65696,42.41571,73.0487,73.0487,81,0,22.761,73.0487,23.6956,0,0,0,17.30933,0,0,7.951302,7.553737,236.5401,105.8722,24.86307,0,24.86307,219.1864,52.18714,0.1243627,80.35357,13.84746,81,123.1815
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,37.5957,55.62524,43.62705,40.44767,40.44767,81,0,22.761,40.44767,92.94897,0,0,0,37.5957,0,0,40.55233,38.52471,211.677,128.2489,76.12041,0,76.12041,291.4006,69.38095,0.1244578,44.49244,30.07656,81,165.8446
