Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,61.99003,68.39394,46.77278,9.706433,9.706433,0,-1,0,9.706433,638.6489,0,0,0,61.99003,10.2173,9.706433,0,0,135.5566,196.7573,51.77273,0,51.77273,340.5165,81.0752,0.1243774,10.67708,49.59203,0,258.7473
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,75.20599,78.27171,50.04997,39.40007,39.40007,0,0,0,39.40007,190.8778,0,0,0,75.20599,41.47376,39.40007,0,0,83.78385,243.3528,33.73223,0,33.73223,372.5177,88.69451,0.124325,43.34008,60.1648,0,318.5587
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,66.75613,77.81149,52.84826,21.28253,21.28253,0,0,0,21.28253,313.6663,0,0,0,66.75613,22.40266,21.28253,0,0,50.05162,273.7118,44.35346,0,44.35346,414.5951,98.71292,0.1242563,23.41078,53.4049,0,340.4679
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,64.37568,79.53094,55.13948,12.83727,12.83727,0,0,0,12.83727,501.4747,45.1646,0,0,64.37568,13.51292,12.83727,0,0,5.698158,313.6299,5.698158,0,5.698158,420.0009,100,0.1242474,14.121,51.50054,0,378.0056
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,72.93584,86.77858,57.5246,36.84823,36.84823,0,0,0,36.84823,197.9358,34.14823,0,0,72.93584,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1242474,40.53305,58.34867,0,391.6941
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,71.89822,87.81602,58.73594,66.92046,66.92046,0,-1,0,66.92046,107.4383,1.455636,0,4.912508,71.89822,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1242474,73.61251,57.51858,0,390.6565
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,57.53355,80.98801,58.94253,39.23614,39.23614,0,-1,0,39.23614,146.6341,16.23235,0,0,57.53355,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1242474,43.15976,46.02684,0,376.2918
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,36.30419,72.23628,59.21484,41.27204,41.27204,0,-1,0,41.27204,87.96315,0,0,0,36.30419,43.44425,41.27204,0,0,0,318.7582,0,7.140066,-7.140066,412.4745,98.20803,0.1242474,45.39924,29.04335,0,355.0624
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.09123,65.352,58.15375,10.98104,10.98104,0,-1,0,10.98104,192.0695,1.598836,0,0,21.09123,11.55899,10.98104,0,0,7.933406,311.6182,7.933406,0,7.933406,420.0009,100,0.1242352,12.07915,16.87299,0,332.7094
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,56.04094,56.04094,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1242352,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,53.89997,53.89997,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1242352,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,51.76838,51.76838,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1242352,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.91851,49.91851,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1242352,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,48.17192,48.17192,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1242352,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,47.12022,47.12022,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1242352,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,46.26571,46.26571,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1242352,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,45.31729,45.31729,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1242352,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,44.65997,44.65997,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1242352,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,44.07778,44.07778,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1242352,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,43.46741,43.46741,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1242352,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.9979,42.9979,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1242352,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.023823,43.62725,42.73497,24.53374,24.53374,0,0,0,24.53374,12.32516,0,0,0,3.023823,25.825,24.53374,0,0,296.926,51.52487,0,22.80117,-22.80117,114.2776,27.2089,0.1242352,26.98712,2.419058,0,54.54869
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.82891,46.545,42.38754,45.97909,45.97909,81,0,22.761,45.97909,30.07652,0,0,0,13.82891,0,0,35.02091,33.26987,322.2606,28.7237,47.09878,0,47.09878,158.9594,37.84741,0.1243309,50.577,11.06313,81,42.55261
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,40.29532,56.63062,43.68339,9.826495,9.826495,81,0,22.761,9.826495,410.0681,0,0,0,40.29532,0,0,71.17351,67.61483,275.1618,71.1126,107.9101,0,107.9101,261.332,62.22178,0.1243765,10.80914,32.23626,81,111.4079
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,39.54854,59.8978,46.90424,15.854,15.854,0,-1,0,15.854,249.4547,0,0,0,39.54854,16.68842,15.854,0,0,167.2517,168.2317,22.86012,0,22.86012,283.019,67.38534,0.1243411,17.4394,31.63883,0,207.7803
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,63.51169,73.16515,50.22839,27.37332,27.37332,0,0,0,27.37332,232.0204,0,0,0,63.51169,28.81402,27.37332,0,0,144.3915,188.8058,34.69767,0,34.69767,315.9361,75.22273,0.1242875,30.11065,50.80935,0,252.3175
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,66.32937,77.86942,53.05485,44.77398,44.77398,0,0,0,44.77398,148.1427,0,0,0,66.32937,47.1305,44.77398,0,0,109.6939,220.0338,19.19887,0,19.19887,334.1497,79.5593,0.1242578,49.25137,53.06349,0,286.3631
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,73.85995,84.50352,55.4118,39.70199,39.70199,0,0,0,39.70199,186.0359,0,0,0,73.85995,41.79157,39.70199,0,0,90.495,237.3127,32.06839,0,32.06839,364.5725,86.8028,0.1242083,43.67219,59.08796,0,311.1727
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,60.33859,80.82173,57.73119,15.95146,15.95146,0,0,0,15.95146,378.2637,0,0,0,60.33859,16.79101,15.95146,0,0,58.42662,266.1743,43.54758,0,43.54758,405.8853,96.63918,0.1241411,17.54661,48.27087,0,326.5128
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,40.08873,73.45093,58.94253,14.23564,14.23564,0,-1,0,14.23564,281.6083,10.22482,0,0,40.08873,14.98488,14.23564,0,0,14.87904,305.3671,14.87904,0,14.87904,420.0009,100,0.1241182,15.6592,32.07099,0,345.4558
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,32.46898,70.67163,59.1585,25.35577,25.35577,0,-1,0,25.35577,128.0536,5.778692,0,0,32.46898,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1241182,27.89134,25.97518,0,351.2272
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.423923,62.57559,59.42143,46.74193,46.74193,0,-1,0,46.74193,20.1616,0,0,0,9.423923,49.20203,46.74193,0,0,0,318.7582,0,39.77811,-39.77811,378.071,90.01673,0.1241182,51.41612,7.539138,0,328.1822
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.306323,59.78344,58.36972,33.60807,33.60807,0,-1,0,33.60807,12.81336,0,0,0,4.306323,35.37691,33.60807,0,0,44.1979,278.9801,0,31.07059,-31.07059,345.3198,82.21883,0.1241182,36.96888,3.445059,0,283.2864
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,56.25692,56.25692,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,78.72078,247.9095,0,7.987032,-7.987032,336.9007,80.21429,0.1241182,8.346449,0,0,247.9095
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,54.09716,54.09716,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.59526,239.9225,0,48.18324,-48.18324,286.1111,68.12155,0.1241182,50.35149,0,0,239.9225
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,51.91863,51.91863,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.1322,191.7393,0,59.55322,-59.55322,223.3365,53.17525,0.1241182,62.23311,0,0,191.7393
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,50.06875,50.06875,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.3024,132.186,0,72.31579,-72.31579,147.1089,35.02587,0.1241182,87.44281,0,0,132.186
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,48.30339,48.30339,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,287.6533,59.87025,0,45.07655,-45.07655,99.59409,23.71283,0.1241182,47.10499,0,0,59.87025
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,47.19534,47.19534,33.5123,14.05401,0,-1,0,14.05401,0,0,19.45828,22.80951,0,14.7937,14.05401,0,0,337.7384,14.7937,0,14.7937,-14.7937,84.00017,20,0.1241182,36.86353,0,0,14.7937
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,46.35022,46.35022,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241182,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,45.4018,45.4018,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241182,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,44.68814,44.68814,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241182,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,44.10595,44.10595,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241182,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,43.46741,43.46741,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241182,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.9979,42.9979,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1242168,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.789279,43.55768,42.73497,0,0,72.31579,0,20.56389,0,0,0,0,0,2.789279,0,0,72.31579,68.7,307.9285,41.6226,71.48928,0,71.48928,195.6949,46.59394,0.1242881,0,2.231424,81,44.41188
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.03697,46.60929,42.38754,0,0,72.31579,0,20.56389,0,0,0,0,0,14.03697,0,0,72.31579,68.7,236.4392,105.963,82.73698,0,82.73698,274.1861,65.28228,0.124342,0,11.22958,81,119.9999
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,30.55543,53.31332,43.71156,0,0,72.31579,0,20.56389,0,0,0,0,0,30.55543,0,0,72.31579,68.7,153.7022,180.4262,99.25542,0,99.25542,368.3481,87.70175,0.1243704,0,24.44434,81,210.9817
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,49.23199,63.60432,47.00753,11.53524,11.53524,0,-1,0,11.53524,426.7962,0,0,0,49.23199,12.14236,11.53524,0,0,54.44679,269.7561,37.08963,0,37.08963,403.5344,96.07942,0.1243134,12.68877,39.38559,0,318.9881
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,59.69777,71.75234,50.41619,7.311858,7.311858,0,0,0,7.311858,816.4514,34.64391,0,0,59.69777,7.696693,7.311858,0,0,17.35716,303.1368,17.35716,0,17.35716,420.0009,100,0.1242867,8.043044,47.75822,0,362.8346
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,74.20437,81.90824,53.27082,49.40744,49.40744,0,0,0,49.40744,150.1886,22.19654,0,0,74.20437,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1242867,54.34819,59.36349,0,392.9626
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,59.89773,78.05919,55.61838,51.22831,51.22831,0,0,0,51.22831,116.9231,5.973192,0,0,59.89773,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1242867,56.35114,47.91819,0,378.6559
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,27.43517,67.45158,57.94716,66.04656,66.04656,39.98316,0,12.38374,66.04656,41.53912,3.552714E-15,0,0,27.43517,27.43517,26.06341,0,0,0,318.7582,0,0,0,420.0009,100,0.1242867,72.65122,21.94813,81,346.1934
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,42.50945,74.68478,59.1585,25.73934,25.73934,0,-1,0,25.73934,165.1536,15.4154,0,0,42.50945,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1242867,28.31328,34.00756,0,361.2677
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,45.92191,76.3483,59.36509,12.89748,12.89748,0,-1,0,12.89748,356.0533,32.34561,0,0,45.92191,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1242867,14.18723,36.73753,0,364.6801
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,41.89528,74.97225,59.6374,20.37599,20.37599,0,-1,0,20.37599,205.611,20.44687,0,0,41.89528,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1242867,22.41359,33.51622,0,360.6535
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.7104,64.52934,58.51997,32.66159,32.66159,0,-1,0,32.66159,54.22395,0,7.105427E-15,0,17.7104,34.38062,32.66159,0,0,0,318.7582,0,16.67022,-16.67022,402.4289,95.81621,0.1242867,35.92775,14.16832,0,336.4686
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,56.40716,56.40716,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.52246,302.088,0,8.188839,-8.188839,393.7971,93.76102,0.1242867,8.557337,0,0,302.088
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,54.19107,54.19107,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.62117,293.8992,0,28.56303,-28.56303,363.689,86.59245,0.1242867,29.84837,0,0,293.8992
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,52.05009,52.05009,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.35787,265.3362,0,3.099746,-3.099746,360.4216,85.81449,0.1242867,3.239235,0,0,265.3362
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,50.18143,50.18143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.80204,262.2364,0,0,0,360.4216,85.81449,0.1242867,0,0,0,262.2364
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,48.37851,48.37851,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.80204,262.2364,0,8.646781,-8.646781,351.3071,83.64438,0.1242867,9.035886,0,0,262.2364
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,47.29863,47.29863,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.40957,253.5896,0,21.37141,-21.37141,328.7797,78.28071,0.1242867,22.33312,0,0,253.5896
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.15558,232.2182,0,0,0,328.7797,78.28071,0.1242867,0,0,0,232.2182
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,45.44875,45.44875,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.15558,232.2182,0,41.34317,-41.34317,285.2001,67.90466,0.1242867,43.20362,0,0,232.2182
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,44.71631,44.71631,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.0924,190.875,0,31.4754,-31.4754,252.0221,60.00515,0.1242867,32.8918,0,0,190.875
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,44.13412,44.13412,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.0651,159.3996,0,55.06014,-55.06014,193.9837,46.18649,0.1242867,57.53784,0,0,159.3996
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,43.49558,43.49558,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.243,104.3395,0,20.67355,-20.67355,172.1918,40.99797,0.1242867,21.60386,0,0,104.3395
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.9979,42.9979,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.2137,83.66594,0,39.65397,-39.65397,130.3929,31.04586,0.1242867,41.4384,0,0,83.66594
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.518947,43.74597,42.7068,36.29464,36.29464,0,0,0,36.29464,9.695503,0,0,0,3.518947,38.20488,36.29464,0,0,305.2736,44.01197,0,34.68593,-34.68593,93.83067,22.34059,0.1242867,39.9241,2.815158,0,47.53091
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.16064,49.13424,42.35937,0,0,0,0,0,0,0,0,0,0,22.16064,0,0,0,0,343.8135,9.326037,22.16064,0,22.16064,114.8541,27.34616,0.1242527,0,17.72851,0,31.48668
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,41.48349,57.05031,43.68339,41.77138,41.77138,81,0,22.761,41.77138,99.3108,0,0,0,41.48349,0,0,39.22862,37.26719,321.6529,29.27062,78.75068,0,78.75068,189.5636,45.13409,0.1243427,45.94852,33.18679,81,70.75411
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,41.61574,60.85534,47.09204,33.24463,33.24463,0,-1,0,33.24463,125.1803,0,0,0,41.61574,34.99435,33.24463,0,0,242.9022,100.1462,6.62139,0,6.62139,195.8452,46.62971,0.1243326,36.5691,33.29259,0,141.762
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,62.70219,73.19748,50.54765,0,0,0,0,0,0,0,0,0,0,62.70219,0,0,0,0,236.2808,106.1055,62.70219,0,62.70219,255.3297,60.79266,0.1242364,0,50.16175,0,168.8077
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,52.46375,72.24981,53.43045,29.64109,29.64109,0,0,0,29.64109,176.9967,0,0,0,52.46375,31.20115,29.64109,0,0,173.5786,162.5374,21.2626,0,21.2626,275.5012,65.59538,0.1242038,32.6052,41.971,0,215.0012
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,76.03979,86.11512,55.77802,15.05289,15.05289,0,0,0,15.05289,505.1509,0,0,0,76.03979,15.84515,15.05289,0,0,152.316,181.6738,60.19465,0,60.19465,332.6068,79.19194,0.1241117,16.55818,60.83184,0,257.7136
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,74.03292,88.18746,58.15375,0,0,0,0,0,0,0,0,0,0,74.03292,0,0,0,0,92.12139,235.849,74.03292,0,74.03292,402.8406,95.91424,0.1239986,0,59.22634,0,309.8819
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,69.24564,87.24297,59.36509,0,0,0,-1,0,0,0,51.15717,0,0,69.24564,0,0,0,0,18.08847,302.4786,18.08847,0,18.08847,420.0009,100,0.123971,0,55.39651,0,371.7242
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,51.54789,79.03855,59.58106,30.45834,30.45834,0,-1,0,30.45834,169.2406,19.48648,0,0,51.54789,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.123971,33.50417,41.23832,0,370.3061
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,26.60153,69.12425,59.79704,28.36357,28.36357,0,-1,0,28.36357,93.78769,0,0,0,26.60153,29.85639,28.36357,0,0,0,318.7582,0,3.254852,-3.254852,416.5699,99.18312,0.123971,31.19992,21.28123,0,345.3598
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.41285,63.24627,58.73594,0,0,0,-1,0,0,0,9.796344,0,0,13.41285,0,0,0,0,3.616502,315.5034,3.616502,0,3.616502,420.0009,100,0.1239654,0,10.73028,0,328.9162
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,56.5668,56.5668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239654,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,54.3507,54.3507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239654,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,52.16277,52.16277,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1239654,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,50.28473,50.28473,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1239654,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,48.46302,48.46302,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1239654,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,47.38314,47.38314,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1239654,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1239654,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,45.5051,45.5051,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1239654,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,44.76327,44.76327,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1239654,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,44.13412,44.13412,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1239654,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,43.49558,43.49558,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1239654,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.9979,42.9979,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1239654,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2737223,42.78715,42.7068,27.91944,27.91944,0,0,0,27.91944,0.9804003,0,0,0,0.2737223,29.38888,27.91944,0,0,201.3281,137.563,0,29.11516,-29.11516,198.3142,47.21757,0.1239654,30.71138,0.2189778,0,137.8367
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.311073,43.01049,42.3312,56.49958,56.49958,0,0,0,56.49958,4.090425,0,0,0,2.311073,59.47324,56.49958,0,0,233.6782,108.4478,0,57.16217,-57.16217,138.06,32.87136,0.1239654,62.14954,1.848859,0,110.7589
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5159315,43.86403,43.71156,50.75981,50.75981,81,0,22.761,50.75981,1.016417,0,0,0,0.5159315,0,0,30.24019,28.72818,297.1917,51.28564,29.24411,0,29.24411,165.8034,39.47692,0.1240271,55.83579,0.4127452,81,51.80158
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.124582,48.4507,47.19534,43.46464,43.46464,0,-1,0,43.46464,9.489511,0,7.105427E-15,0,4.124582,45.75225,43.46464,0,0,267.9476,77.60535,0,41.62767,-41.62767,121.924,29.02946,0.1240271,47.8111,3.299666,0,81.72993
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.95431,55.50405,50.73546,0,0,0,0,0,0,0,0,0,0,14.95431,0,0,0,0,314.2006,35.97768,14.95431,0,14.95431,136.1109,32.40729,0.1240043,0,11.96345,0,50.93199
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.73226,57.06745,53.60887,17.98861,17.98861,0,0,0,17.98861,59.66141,0,0,0,10.73226,18.93538,17.98861,0,0,299.2463,49.43656,0,8.203121,-8.203121,127.464,30.34852,0.1240043,19.78747,8.585807,0,60.16882
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.43078,61.45047,55.99399,28.34076,28.34076,0,0,0,28.34076,57.9758,0,0,0,16.43078,29.83238,28.34076,0,0,308.3609,41.23344,0,13.4016,-13.4016,113.3375,26.98507,0.1240043,31.17484,13.14463,0,57.66422
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.752521,61.27275,58.36972,20.025,20.025,0,0,0,20.025,43.70797,0,0,0,8.752521,21.07895,20.025,0,0,323.2516,27.83184,0,12.32643,-12.32643,100.3443,23.89145,0.1240043,22.0275,7.002017,0,36.58436
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.733206,60.81538,59.58106,1.850837,1.850837,0,-1,0,1.850837,201.7037,0,0,0,3.733206,1.948249,1.850837,0,0,336.9476,15.50541,1.784956,0,1.784956,102.0377,24.29463,0.1240016,2.03592,2.986564,0,19.23862
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.00356,64.5493,59.79704,28.66192,28.66192,0,-1,0,28.66192,48.85771,0,3.552714E-15,12.61115,14.00356,30.17044,28.66192,0,0,335.1626,17.11187,0,16.16688,-16.16688,84.99628,20.23717,0.1240016,31.52811,11.20285,0,31.11543
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.634659,62.61598,60.05996,28.0679,8.150667,0,-1,0,8.150667,93.66913,0,19.91723,28.52636,7.634659,8.57965,8.150667,0,0,353.1258,0.9449906,0,0.9449906,-0.9449906,84.00017,20,0.1240016,30.87469,6.107728,0,8.57965
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.871196,60.55015,58.94253,0,0,0,-1,0,0,0,0,0,0,4.871196,0,0,0,0,354.1758,0,4.871196,0,4.871196,88.62139,21.10029,0.1239942,0,3.896957,0,4.871196
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,56.78277,56.78277,49.71039,4.164873,0,-1,0,4.164873,0,0,45.54552,50.51656,0,4.384077,4.164873,0,0,349.3046,4.384077,0,4.384077,-4.384077,84.00017,20,0.1239942,54.68143,0,0,4.384077
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,54.56667,54.56667,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,52.32241,52.32241,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,48.56631,48.56631,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,47.45826,47.45826,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,46.53802,46.53802,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,45.56144,45.56144,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,44.18107,44.18107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,43.52375,43.52375,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239942,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.9979,42.9979,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1240954,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.13671,43.01276,42.67863,45.02996,45.02996,81,0,22.761,45.02996,2.524342,7.105427E-15,0,0,1.13671,0,0,35.97004,34.17154,285.4758,61.83,35.30824,0,35.30824,182.6711,43.49302,0.1241695,49.53296,0.9093682,81,62.96671
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.15218,45.64586,42.31241,34.38622,34.38622,81,0,22.761,34.38622,32.43213,0,0,0,11.15218,0,0,46.61378,44.28309,250.1676,93.60742,55.43527,0,55.43527,235.2616,56.01455,0.1242824,37.82484,8.921746,81,104.7596
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.84435,52.07838,43.71156,0,0,72.31579,0,20.56389,0,0,0,0,0,26.84435,0,0,72.31579,68.7,194.7323,143.4992,95.54436,0,95.54436,325.9029,77.59577,0.1243163,0,21.47548,81,170.3435
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,31.91979,57.59374,47.27046,27.54273,27.54273,0,-1,0,27.54273,115.8919,0,0,0,31.91979,28.99235,27.54273,0,0,99.18793,229.4891,2.927442,0,2.927442,328.6801,78.25701,0.1243118,30.29701,25.53583,0,261.4089
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,50.07187,68.28998,50.83875,24.97259,24.97259,0,0,0,24.97259,200.5073,0,0,0,50.07187,26.28693,24.97259,0,0,96.26049,232.1238,23.78493,0,23.78493,351.2445,83.62947,0.1242756,27.46984,40.0575,0,282.1956
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,30.17953,63.93814,53.74033,42.08935,42.08935,0,0,0,42.08935,71.70349,0,0,0,30.17953,44.30458,42.08935,0,0,72.47556,253.5302,0,14.12505,-14.12505,336.3554,80.08446,0.1242756,46.29829,24.14363,0,283.7097
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,54.07563,76.0513,56.09728,59.84095,59.84095,0,0,0,59.84095,90.36559,0,0,0,54.07563,62.99048,59.84095,0,0,88.17005,239.4052,0,8.914847,-8.914847,326.9583,77.84706,0.1242756,65.82505,43.26051,0,293.4808
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,47.06504,75.86241,58.51997,49.524,49.524,0,0,0,49.524,95.03483,0,7.105427E-15,0,47.06504,52.13052,49.524,0,0,98.07544,230.4903,0,5.065478,-5.065478,321.6188,76.57576,0.1242756,54.4764,37.65203,0,277.5554
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,34.61039,72.14641,59.7407,4.398911,4.398911,0,-1,0,4.398911,786.7946,0,0,0,34.61039,4.630432,4.398911,0,0,103.7038,225.4249,29.97996,0,29.97996,350.0603,83.34753,0.1242299,4.838801,27.68831,0,260.0352
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.57211,66.38896,60.00362,20.882,20.882,0,-1,0,20.882,88.93839,0,0,0,18.57211,21.98105,20.882,0,0,73.72379,252.4068,0,3.408937,-3.408937,346.467,82.49197,0.1242299,22.9702,14.85769,0,270.9789
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.93333,66.02651,60.2196,27.95192,27.95192,0,-1,0,27.95192,60.58022,0,0,0,16.93333,29.42307,27.95192,0,0,77.5115,248.9979,0,12.48974,-12.48974,333.3016,79.35738,0.1242299,30.74711,13.54667,0,265.9312
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.554566,61.95296,59.10216,20.29256,20.29256,0,-1,0,20.29256,42.15617,0,0,0,8.554566,21.36059,20.29256,0,0,91.38898,236.5081,0,12.80602,-12.80602,319.8029,76.14339,0.1242299,22.32181,6.843653,0,245.0627
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,56.94241,56.94241,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,105.6179,223.7021,0,32.77771,-32.77771,285.2522,67.91705,0.1242299,34.25271,0,0,223.7021
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,54.71692,54.71692,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,142.0376,190.9244,0,52.57346,-52.57346,229.8349,54.72248,0.1242299,54.93927,0,0,190.9244
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,52.4257,52.4257,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,200.4525,138.351,0,35.30433,-35.30433,192.6208,45.86201,0.1242299,36.89303,0,0,138.351
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,50.49131,50.49131,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,239.6796,103.0466,0,25.44392,-25.44392,165.8006,39.47625,0.1242299,26.5889,0,0,103.0466
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,48.62265,48.62265,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,267.9506,77.60269,0,55.25201,-55.25201,107.5599,25.60944,0.1242299,57.73835,0,0,77.60269
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,47.48643,47.48643,20.97433,20.97433,0,-1,0,20.97433,0,0,0,1.838609,0,22.07824,20.97433,0,0,329.3417,22.35068,0,22.07824,-22.07824,84.28735,20.06838,0.1242299,23.07176,0,0,22.35068
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,46.53802,46.53802,21.8829,0.2588233,0,-1,0,0.2588233,0,0,21.62407,23.81236,0,0.2724456,0.2588233,0,0,353.8731,0.2724456,0,0.2724456,-0.2724456,84.00017,20,0.1242299,24.07119,0,0,0.2724456
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,45.56144,45.56144,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242299,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,44.76327,44.76327,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242299,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,44.1529,44.1529,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242299,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,43.49558,43.49558,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242299,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.94156,42.94156,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1243285,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2017153,42.68146,42.62229,10.49323,10.49323,81,0,22.761,10.49323,1.922337,0,0,0,0.2017153,0,0,70.50677,66.98143,307.3089,42.18019,67.18314,0,67.18314,192.1975,45.76122,0.1244352,11.54256,0.1613723,81,42.3819
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.088437,42.86938,42.25607,2.145279,2.145279,74.46107,0,21.10665,2.145279,97.35038,0,0,0,2.088437,0,0,72.31579,68.7,240.1258,102.645,70.78844,0,70.78844,259.3533,61.75067,0.1245138,2.359807,1.67075,81,104.7335
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.341089,44.97541,43.68339,0,0,72.31579,0,20.56389,0,0,0,0,0,4.341089,0,0,72.31579,68.7,169.3374,166.3546,73.04109,0,73.04109,328.6462,78.24893,0.1245815,0,3.472871,81,170.6957
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.056294,50.11322,47.3268,46.35733,46.35733,0,-1,0,46.35733,19.53584,0,7.105427E-15,0,9.056294,48.79719,46.35733,0,0,96.29626,232.0916,0,39.74089,-39.74089,286.7556,68.27501,0.1245815,50.99306,7.245036,0,241.1479
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.000159,53.19641,50.99838,23.41147,23.41147,0,0,0,23.41147,29.90056,0,3.552714E-15,0,7.000159,24.64365,23.41147,0,0,140.4528,192.3507,0,17.64349,-17.64349,268.1577,63.84695,0.1245815,25.75261,5.600127,0,199.3509
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.09167,57.51337,53.92814,0,0,0,0,0,0,0,0,0,0,11.09167,0,0,0,0,160.0567,174.7072,11.09167,0,11.09167,278.6802,66.3523,0.1245647,0,8.873333,0,185.7989
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.441414,58.0694,56.30387,39.75814,39.75814,0,0,0,39.75814,13.68629,0,7.105427E-15,0,5.441414,41.85067,39.75814,0,0,148.965,184.6897,0,36.40926,-36.40926,240.3015,57.21452,0.1245647,43.73395,4.353131,0,190.1311
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.2251,62.14808,58.73594,35.94883,35.94883,0,0,0,35.94883,28.44349,0,7.105427E-15,0,10.2251,37.84087,35.94883,0,0,189.4198,148.2805,0,27.61577,-27.61577,211.1919,50.28369,0.1245647,39.54371,8.180081,0,158.5056
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.16956,66.54538,59.94728,12.53379,12.53379,0,-1,0,12.53379,152.943,0,0,0,19.16956,13.19347,12.53379,0,0,220.1039,120.6647,5.976092,0,5.976092,216.8613,51.63354,0.1245556,13.78717,15.33565,0,139.8342
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.97971,63.87162,60.16326,0,0,0,-1,0,0,0,0,0,0,10.97971,0,0,0,0,214.1278,126.0432,10.97971,0,10.97971,227.2776,54.11361,0.1245389,0,8.783769,0,137.0229
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.997643,62.77148,60.42618,0,0,0,-1,0,0,0,0,0,0,6.997643,0,0,0,0,203.1481,135.9249,6.997643,0,6.997643,233.9162,55.69421,0.1245282,0,5.598115,0,142.9225
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.115497,60.28814,59.2618,41.02013,41.02013,0,-1,0,41.02013,7.595043,0,7.105427E-15,0,3.115497,43.17909,41.02013,0,0,196.1505,142.2228,0,40.06359,-40.06359,191.6854,45.63929,0.1245282,45.12215,2.492397,0,145.3383
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,57.10204,57.10204,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,240.6656,102.1592,0,60.31406,-60.31406,128.1088,30.50204,0.1245282,63.02819,0,0,102.1592
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,54.87655,54.87655,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,307.6812,41.84514,0,8.465701,-8.465701,119.1852,28.37737,0.1245282,8.846658,0,0,41.84514
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,52.55716,52.55716,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,317.0876,33.37944,0,0.5124624,-0.5124624,118.645,28.24875,0.1245282,0.5355232,0,0,33.37944
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,50.60399,50.60399,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,317.657,32.86697,0,9.6566,-9.6566,108.466,25.8252,0.1245282,10.09115,0,0,32.86697
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,48.69778,48.69778,35.60571,22.04985,0,-1,0,22.04985,0,0,13.55585,17.11642,0,23.21037,22.04985,0,0,328.3865,23.21037,0,23.21037,-23.21037,84.00017,20,0.1245282,39.16628,0,0,23.21037
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,47.54277,47.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245282,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,46.58497,46.58497,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245282,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,45.58022,45.58022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245282,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,44.76327,44.76327,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245282,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,44.13412,44.13412,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245282,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,43.44863,43.44863,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245282,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.89461,42.89461,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1246308,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.231794,43.79725,42.54717,34.75729,34.75729,81,0,22.761,34.75729,12.17527,0,0,0,4.231794,0,0,46.24271,43.93057,305.1456,44.12716,48.16236,0,48.16236,176.2051,41.95351,0.1247299,38.23302,3.385435,81,48.35896
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.07143,49.88326,42.18095,51.02853,51.02853,81,0,22.761,51.02853,49.13218,0,0,0,25.07143,0,0,29.97147,28.4729,256.9832,87.47329,53.54433,0,53.54433,227.0017,54.04792,0.1248327,56.13138,20.05714,81,112.5447
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,45.0013,58.30837,43.68339,35.8771,35.8771,81,0,22.761,35.8771,125.4318,0,0,0,45.0013,0,0,45.1229,42.86675,203.4389,135.6632,87.86805,0,87.86805,310.3607,73.89525,0.1249071,39.46481,36.00104,81,180.6645
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,51.75539,65.02474,47.40192,50.41296,50.41296,0,-1,0,50.41296,102.6629,7.105427E-15,0,0,51.75539,53.06628,50.41296,0,0,115.5709,214.7444,0,1.310886,-1.310886,308.9789,73.56625,0.1249071,55.45426,41.40432,0,266.4998
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,56.41214,71.24508,51.15802,40.46851,40.46851,0,0,0,40.46851,139.3976,0,0,0,56.41214,42.59843,40.46851,0,0,117.0274,213.4335,13.8137,0,13.8137,322.0837,76.68645,0.1248861,44.51537,45.12971,0,269.8457
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,66.65025,79.30708,54.09716,53.77159,53.77159,0,0,0,53.77159,123.9507,0,0,0,66.65025,56.60167,53.77159,0,0,103.2137,225.8659,10.04858,0,10.04858,331.6166,78.95618,0.1248708,59.14875,53.3202,0,292.5161
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,69.35389,83.65402,56.51984,44.94718,44.94718,0,0,0,44.94718,154.3009,0,0,0,69.35389,47.31282,44.94718,0,0,93.16515,234.9096,22.04107,0,22.04107,352.5266,83.93475,0.1248374,49.44189,55.48311,0,304.2635
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,71.53379,87.8933,58.94253,13.97077,13.97077,0,0,0,13.97077,512.0248,0,0,0,71.53379,14.70607,13.97077,0,0,71.12407,254.7466,56.82772,0,56.82772,406.4381,96.77079,0.1247511,15.36784,57.22703,0,326.2804
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,63.36417,85.27413,60.16326,44.50365,44.50365,0,-1,0,44.50365,142.3797,2.22187,0,0,63.36417,46.84595,44.50365,0,0,14.29635,305.8915,14.29635,0,14.29635,420.0009,100,0.1247294,48.95402,50.69134,0,369.2557
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,50.17323,79.35435,60.36984,11.977,11.977,0,-1,0,11.977,418.9131,37.56585,0,0,50.17323,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1247294,13.1747,40.13858,0,368.9315
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,31.10481,71.74948,60.63277,34.67331,34.67331,0,-1,0,34.67331,89.70822,0,0,0,31.10481,36.49822,34.67331,0,0,0,318.7582,0,5.393412,-5.393412,414.3157,98.64639,0.1247294,38.14064,24.88385,0,349.863
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.24409,64.65488,59.47777,49.51394,49.51394,0,-1,0,49.51394,30.78747,0,7.105427E-15,0,15.24409,52.11994,49.51394,0,0,5.99268,313.3648,0,36.87585,-36.87585,375.4451,89.39152,0.1247294,54.46534,12.19527,0,328.6089
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,57.25229,57.25229,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,46.96585,276.489,0,72.31579,-72.31579,299.2176,71.24214,0.1247294,91.6004,0,0,276.489
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.98923,54.98923,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,127.3167,204.1732,0,21.28608,-21.28608,276.7801,65.89989,0.1247294,22.24395,0,0,204.1732
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,52.68863,52.68863,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,150.9679,182.8871,0,5.365739,-5.365739,271.1241,64.55323,0.1247294,5.607198,0,0,182.8871
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.9299,177.5214,0,0,0,271.1241,64.55323,0.1247294,0,0,0,177.5214
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,48.78229,48.78229,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,156.9299,177.5214,0,5.886768,-5.886768,264.9189,63.07581,0.1247294,6.151673,0,0,177.5214
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,47.6179,47.6179,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,163.4707,171.6346,0,39.76554,-39.76554,223.0023,53.09569,0.1247294,41.55499,0,0,171.6346
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,46.64131,46.64131,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,207.6546,131.869,0,1.243958,-1.243958,221.6911,52.78349,0.1247294,1.299937,0,0,131.869
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,45.60839,45.60839,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,209.0368,130.6251,0,19.17403,-19.17403,201.4799,47.97131,0.1247294,20.03687,0,0,130.6251
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.79144,44.79144,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,230.3413,111.4511,0,18.20505,-18.20505,182.2901,43.40232,0.1247294,19.02427,0,0,111.4511
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.13412,44.13412,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,250.5691,93.24601,0,12.32888,-12.32888,169.2943,40.30809,0.1247294,12.88368,0,0,93.24601
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,43.44863,43.44863,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,264.2679,80.91713,0,5.686743,-5.686743,163.3,38.88086,0.1247294,5.942647,0,0,80.91713
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.86644,42.86644,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,270.5865,75.23038,0,7.567601,-7.567601,155.323,36.98159,0.1247294,7.908143,0,0,75.23038
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.528399,43.26337,42.519,6.802917,6.802917,0,0,0,6.802917,37.1664,0,8.881784E-16,0,2.528399,7.160964,6.802917,0,0,278.9949,67.66279,0,4.632565,-4.632565,150.4398,35.81894,0.1247294,7.483208,2.02272,0,70.19118
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.9792,49.47159,42.12461,40.28709,40.28709,0,0,0,40.28709,59.52081,0,0,0,23.9792,42.40746,40.28709,0,0,284.1422,63.03022,0,18.42826,-18.42826,131.0148,31.19393,0.1247294,44.3158,19.18336,0,87.00942
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,44.62005,58.17088,43.68339,22.57878,22.57878,0,0,0,22.57878,197.6194,0,0,0,44.62005,23.76714,22.57878,0,0,304.6181,44.60196,20.85291,0,20.85291,150.7976,35.90411,0.1246978,24.83666,35.69604,0,89.222
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,62.03624,69.25926,47.48643,19.73125,19.73125,0,-1,0,19.73125,314.4059,0,0,0,62.03624,20.76974,19.73125,0,0,283.7652,63.36958,41.2665,0,41.2665,189.9464,45.22524,0.1246353,21.70438,49.62899,0,125.4058
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,57.42655,71.85799,51.31765,7.960692,7.960692,0,0,0,7.960692,721.3763,0,0,0,57.42655,8.379676,7.960692,0,0,242.4987,100.5094,49.04688,0,49.04688,236.4763,56.30378,0.1245611,8.756762,45.94124,0,157.936
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,65.00913,78.78551,54.29436,27.07984,27.07984,0,0,0,27.07984,240.0647,0,0,0,65.00913,28.50509,27.07984,0,0,193.4518,144.6516,36.50404,0,36.50404,271.1071,64.54919,0.1245059,29.78782,52.00731,0,209.6607
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,79.11604,88.98384,56.67948,9.355835,9.355835,0,0,0,9.355835,845.6332,0,0,0,79.11604,9.848248,9.355835,0,0,156.9478,177.5052,69.2678,0,69.2678,336.8203,80.19515,0.1244013,10.29142,63.29284,0,256.6213
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,57.6625,81.24033,59.10216,42.26951,42.26951,0,0,0,42.26951,136.4163,0,0,0,57.6625,44.49422,42.26951,0,0,87.67996,239.8463,13.16828,0,13.16828,349.3129,83.16956,0.1243815,46.49646,46.13,0,297.5088
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,63.57549,85.57873,60.32289,64.94879,64.94879,0,-1,0,64.94879,97.88556,0,0,2.743674,63.57549,68.36715,64.94879,0,0,74.51168,251.6977,0,4.79166,-4.79166,344.262,81.96698,0.1243815,71.44367,50.86039,0,315.2732
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,49.47968,79.30011,60.58582,19.02561,19.02561,0,-1,0,19.02561,260.0688,0,0,0,49.47968,20.02696,19.02561,0,0,79.83575,246.9061,29.45272,0,29.45272,372.2033,88.61966,0.1243371,20.92817,39.58374,0,296.3857
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,33.52847,72.87502,60.7924,21.53742,21.53742,0,-1,0,21.53742,155.6754,0,0,0,33.52847,22.67097,21.53742,0,0,50.38303,273.4135,10.8575,0,10.8575,382.5036,91.07211,0.1243207,23.69116,26.82277,0,306.942
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.02106,64.04044,59.6374,21.1578,21.1578,0,-1,0,21.1578,61.54261,0,3.552714E-15,0,13.02106,22.27137,21.1578,0,0,39.52552,283.1852,0,9.250306,-9.250306,372.753,88.75053,0.1243207,23.27358,10.41685,0,296.2063
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,57.41192,57.41192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.80364,273.9349,0,0,0,372.753,88.75053,0.1243207,0,0,0,273.9349
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,55.13948,55.13948,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,49.80364,273.9349,0,12.06745,-12.06745,360.0327,85.72191,0.1243207,12.61049,0,0,273.9349
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,52.79192,52.79192,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,63.21193,261.8675,0,65.53274,-65.53274,290.9552,69.2749,0.1243207,68.4817,0,0,261.8675
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,50.81058,50.81058,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,136.0261,196.3348,0,28.54937,-28.54937,260.8615,62.10976,0.1243207,29.83409,0,0,196.3348
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,48.85741,48.85741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7476,167.7854,0,0,0,260.8615,62.10976,0.1243207,0,0,0,167.7854
