Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,38.45303,38.45303,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223287,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,37.4201,37.4201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223287,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.92633,40.96245,36.63132,4.490319,4.490319,76.80611,0,21.69995,4.490319,332.4114,0,0,0,14.92633,0,0,72.31579,68.7,354.1758,0,83.62634,0,83.62634,163.3351,38.88923,0.1223901,4.939352,11.94107,81,14.92633
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.72071,42.54838,35.88949,21.48976,21.48976,81,0,22.761,21.48976,105.7281,0,0,0,22.72071,0,0,59.51024,56.53473,270.5495,75.2637,79.25544,0,79.25544,238.5234,56.79117,0.12247,23.63874,18.17657,81,97.98441
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.25997,44.74937,38.13376,39.52341,39.52341,81,0,22.761,39.52341,56.32097,0,0,0,22.25997,0,0,41.47659,39.40276,191.294,146.5936,61.66273,0,61.66273,297.0218,70.71933,0.122573,43.47575,17.80797,81,168.8536
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.74068,55.01317,43.33595,7.160967,7.160967,0,-1,0,7.160967,513.0687,0,0,0,36.74068,7.53786,7.160967,0,0,129.6313,202.0901,29.20282,0,29.20282,324.726,77.31556,0.1225343,7.877063,29.39254,0,238.8307
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.65674,68.38194,48.62265,1.509286,1.509286,0,0,0,1.509286,3753.878,0,0,0,56.65674,1.588722,1.509286,0,0,100.4285,228.3726,55.06802,0,55.06802,376.9681,89.75414,0.1224614,1.660214,45.32539,0,285.0293
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.356,65.72978,52.60411,22.035,22.035,0,0,0,22.035,174.0685,0,0,0,38.356,23.19474,22.035,0,0,45.36047,277.9338,15.16126,0,15.16126,391.3513,93.17871,0.1224413,24.2385,30.6848,0,316.2898
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,58.11808,77.13727,55.51509,16.10229,16.10229,0,0,0,16.10229,360.9304,10.96909,0,0,58.11808,16.94978,16.10229,0,0,30.19921,291.5789,30.19921,0,30.19921,420.0009,100,0.1224014,17.71252,46.49446,0,349.697
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,56.22023,79.38424,58.10679,41.45348,41.45348,0,0,0,41.45348,135.6225,12.585,0,0,56.22023,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1224014,45.59882,44.97619,0,374.9785
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,67.70616,86.52192,59.42143,2.882904,2.882904,0,-1,0,2.882904,2348.541,64.67152,0,0,67.70616,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1224014,3.171194,54.16493,0,386.4644
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,40.14899,74.25459,59.6374,29.7734,29.7734,0,-1,0,29.7734,134.8485,8.808573,0,0,40.14899,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1224014,32.75074,32.11919,0,358.9072
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.52105,68.71928,59.79704,5.451625,5.451625,0,-1,0,5.451625,468.1365,19.7825,0,0,25.52105,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1224014,5.996788,20.41684,0,344.2793
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.79162,64.40121,58.36972,0,0,0,-1,0,0,0,17.79162,0,0,17.79162,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224014,0,14.23329,0,336.5498
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,55.29911,55.29911,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1224014,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,52.47265,52.47265,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1224014,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.99363,49.99363,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1224014,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,47.8057,47.8057,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1224014,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,45.60839,45.60839,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1224014,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.94632,43.94632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1224014,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,42.67863,42.67863,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1224014,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,41.38278,41.38278,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1224014,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.21839,40.21839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1224014,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.22303,39.22303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1224014,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.1901,38.1901,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1224014,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.15717,37.15717,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1224014,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.7018,40.03267,36.36839,28.70941,28.70941,0,0,0,28.70941,44.24265,0,3.552714E-15,0,12.7018,30.22043,28.70941,0,0,306.2834,43.1032,0,17.51863,-17.51863,110.9687,26.42106,0.1224014,31.58035,10.16144,0,55.805
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.54908,41.34071,35.65474,25.05267,25.05267,0,0,0,25.05267,78.03192,0,0,0,19.54908,26.37123,25.05267,0,0,325.7485,25.58457,0,6.822151,-6.822151,103.7775,24.70888,0.1224014,27.55794,15.63927,0,45.13365
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.72739,48.11372,37.87083,33.73376,33.73376,81,0,22.761,33.73376,99.98112,0,0,0,33.72739,0,0,47.26624,44.90293,333.3287,18.76241,78.63032,0,78.63032,178.3728,42.46962,0.1224818,37.10714,26.98191,81,52.48981
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.05888,56.61351,43.10119,28.60426,28.60426,0,-1,0,28.60426,147.0371,0,0,0,42.05888,30.10975,28.60426,0,0,254.6984,89.5297,11.94913,0,11.94913,189.7087,45.16865,0.122466,31.46469,33.6471,0,131.5886
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,72.80167,75.03933,48.37851,68.2167,68.2167,81,0,22.761,68.2167,106.7212,0,0,0,72.80167,0,0,12.78331,12.14414,242.7492,100.2839,84.94581,0,84.94581,270.2953,64.35591,0.122538,75.03836,58.24133,81,173.0856
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,79.5845,83.49551,52.39753,55.22211,55.22211,81,0,22.761,55.22211,144.1171,0,0,0,79.5845,0,0,25.77789,24.48899,157.8034,176.7351,104.0735,0,104.0735,369.0282,87.86367,0.1225845,60.74432,63.6676,81,256.3196
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,83.1391,89.34691,55.29911,53.34694,53.34694,0,0,0,53.34694,155.8461,0,0,0,83.1391,56.15467,53.34694,0,0,53.72993,270.4013,26.98443,0,26.98443,394.6278,93.95882,0.1225489,58.68163,66.51128,0,353.5404
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,79.49331,90.84992,57.89082,22.66031,22.66031,0,0,0,22.66031,350.8042,28.89486,0,0,79.49331,23.85295,22.66031,0,0,26.7455,294.6873,26.7455,0,26.7455,420.0009,100,0.1225137,24.92634,63.59465,0,374.1806
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,49.68965,77.84827,59.2618,4.936138,4.936138,0,-1,0,4.936138,1006.65,44.49371,0,0,49.68965,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1225137,5.429752,39.75172,0,368.4479
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.39704,76.61489,59.42143,44.82814,44.82814,0,-1,0,44.82814,103.4998,0,0,0,46.39704,47.18752,44.82814,0,0,0,318.7582,0,0.7904802,-0.7904802,419.1676,99.80161,0.1225137,49.31096,37.11763,0,365.1553
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.79286,71.64963,59.58106,17.093,17.093,0,-1,0,17.093,197.7,14.92191,0,0,33.79286,17.99264,17.093,0,0,0.8783113,317.9677,0.8783113,0,0.8783113,420.0009,100,0.1225125,18.8023,27.03429,0,351.7606
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.43441,62.36576,58.21009,36.32231,36.32231,0,-1,0,36.32231,34.23355,0,0,0,12.43441,38.23401,36.32231,0,0,0,318.7582,0,25.79959,-25.79959,392.8057,93.52498,0.1225125,39.95454,9.947532,0,331.1926
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,55.09253,55.09253,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.66621,292.9586,0,57.65631,-57.65631,332.0306,79.05474,0.1225125,60.25085,0,0,292.9586
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,52.26607,52.26607,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.72878,235.3023,0,12.66738,-12.66738,318.678,75.87556,0.1225125,13.23742,0,0,235.3023
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.78704,49.78704,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.8037,222.6349,0,39.0389,-39.0389,277.5274,66.07781,0.1225125,40.79565,0,0,222.6349
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,47.58973,47.58973,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.1802,183.596,0,18.66262,-18.66262,257.8553,61.39399,0.1225125,19.50244,0,0,183.596
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,45.42997,45.42997,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.9165,164.9334,0,33.44225,-33.44225,222.604,53.00085,0.1225125,34.94715,0,0,164.9334
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,43.73034,43.73034,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.0745,131.4912,0,11.77179,-11.77179,210.1955,50.04644,0.1225125,12.30152,0,0,131.4912
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,42.46266,42.46266,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.1543,119.7194,0,23.14666,-23.14666,185.7968,44.23723,0.1225125,24.18826,0,0,119.7194
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.14803,41.14803,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.8728,96.57272,0,17.089,-17.089,167.7834,39.94834,0.1225125,17.85801,0,0,96.57272
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.8606,79.48371,0,0,0,167.7834,39.94834,0.1225125,0,0,0,79.48371
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.97888,38.97888,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.8606,79.48371,0,16.26134,-16.26134,150.6424,35.86716,0.1225125,16.9931,0,0,79.48371
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9287,63.22237,0,0,0,150.6424,35.86716,0.1225125,0,0,0,63.22237
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.89425,36.89425,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.9287,63.22237,0,12.75816,-12.75816,137.1941,32.6652,0.1225125,13.33228,0,0,63.22237
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.103186,36.69981,36.10546,14.57734,14.57734,0,0,0,14.57734,14.42778,0,1.776357E-15,0,2.103186,15.34457,14.57734,0,0,298.1045,50.46421,0,13.24138,-13.24138,123.2365,29.34196,0.1225125,16.03507,1.682549,0,52.5674
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.68053,39.2921,35.36364,11.38552,11.38552,0,0,0,11.38552,120.1573,0,0,0,13.68053,11.98475,11.38552,0,0,312.8171,37.22283,1.695779,0,1.695779,124.8452,29.725,0.1225103,12.52407,10.94443,0,50.90337
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.35508,45.19291,37.63607,36.72692,36.72692,0,0,0,36.72692,69.03676,0,0,0,25.35508,38.65992,36.72692,0,0,311.1213,38.74903,0,13.30484,-13.30484,110.8207,26.38583,0.1225103,40.39962,20.28406,0,64.10411
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.83828,57.70205,42.86644,22.06627,22.06627,0,-1,0,22.06627,207.73,0,0,0,45.83828,23.22766,22.06627,0,0,325.9045,25.44419,22.61062,0,22.61062,132.271,31.49304,0.1224805,24.2729,36.67062,0,71.28247
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.0544,74.89681,48.17192,22.06736,22.06736,0,0,0,22.06736,331.0518,0,0,0,73.0544,23.2288,22.06736,0,0,303.2939,45.79375,49.8256,0,49.8256,179.5397,42.74747,0.1224148,24.27409,58.44352,0,118.8481
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,83.64578,85.34993,52.18156,9.916186,9.916186,0,0,0,9.916186,843.5277,0,0,0,83.64578,10.43809,9.916186,0,0,253.4683,90.63679,73.2077,0,73.2077,248.9906,59.28337,0.1223185,10.90781,66.91663,0,174.2826
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.00033,77.47162,55.09253,7.145542,7.145542,0,0,0,7.145542,839.689,0,0,0,60.00033,7.521624,7.145542,0,0,180.2606,156.5237,52.47871,0,52.47871,298.7763,71.13708,0.1222496,7.860096,48.00027,0,216.524
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,45.8033,74.42859,57.73119,19.78938,19.78938,0,0,0,19.78938,231.454,0,0,0,45.8033,20.83092,19.78938,0,0,127.7819,203.7545,24.97238,0,24.97238,322.4672,76.77775,0.1222168,21.76832,36.64264,0,249.5579
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,52.94471,79.09564,59.10216,0,0,0,-1,0,0,0,0,0,0,52.94471,0,0,0,0,102.8095,226.2297,52.94471,0,52.94471,372.695,88.73672,0.1221473,0,42.35577,0,279.1744
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.6472,75.69231,59.2618,38.8773,38.8773,0,-1,0,38.8773,114.8413,0,0,0,44.6472,40.92347,38.8773,0,0,49.86477,273.8799,3.723729,0,3.723729,376.2276,89.57782,0.1221425,42.76503,35.71776,0,318.5271
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.73317,68.83133,59.47777,46.51282,46.51282,0,-1,0,46.51282,57.47484,0,7.105427E-15,0,26.73317,48.96086,46.51282,0,0,46.14104,277.2313,0,22.22769,-22.22769,352.7975,83.99925,0.1221425,51.1641,21.38653,0,303.9644
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.247305,60.44045,58.05045,11.07525,11.07525,0,-1,0,11.07525,65.43695,0,1.776357E-15,0,7.247305,11.65816,11.07525,0,0,70.83848,255.0036,0,4.410851,-4.410851,348.1481,82.89224,0.1221425,12.18277,5.797844,0,262.2509
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,54.9329,54.9329,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,75.73942,250.5927,0,26.76527,-26.76527,319.9351,76.17486,0.1221425,27.96971,0,0,250.5927
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,52.07826,52.07826,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,105.4786,223.8275,0,32.27217,-32.27217,285.9172,68.07539,0.1221425,33.72442,0,0,223.8275
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,49.59924,49.59924,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,141.3366,191.5553,0,66.25667,-66.25667,216.0765,51.44669,0.1221425,69.23822,0,0,191.5553
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,47.40192,47.40192,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,214.9551,125.2986,0,36.94049,-36.94049,177.1378,42.17559,0.1221425,38.60281,0,0,125.2986
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.24217,45.24217,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,256.0001,88.35814,0,35.79542,-35.79542,139.4061,33.19187,0.1221425,37.40621,0,0,88.35814
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,43.52375,43.52375,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,295.7728,52.56272,0,9.095579,-9.095579,129.8186,30.90912,0.1221425,9.50488,0,0,52.56272
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,42.25607,42.25607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.879,43.46714,0,0,0,129.8186,30.90912,0.1221425,0,0,0,43.46714
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.93205,40.93205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.879,43.46714,0,0,0,129.8186,30.90912,0.1221425,0,0,0,43.46714
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.74888,39.74888,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,305.879,43.46714,0,15.15257,-15.15257,113.8464,27.10622,0.1221425,15.83444,0,0,43.46714
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.77229,38.77229,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,322.7152,28.31457,0,14.59301,-14.59301,98.46397,23.44375,0.1221425,15.2497,0,0,28.31457
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.7112,37.7112,14.27009,13.03548,0,-1,0,13.03548,0,0,1.234604,2.661613,0,13.72156,13.03548,0,0,338.9296,13.72156,0,13.72156,-13.72156,84.00017,20,0.1221425,15.6971,0,0,13.72156
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.65949,36.65949,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1222461,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.880848,36.6753,35.86132,0,0,72.31579,0,20.56389,0,0,0,0,0,2.880848,0,0,72.31579,68.7,298.578,50.03802,71.58085,0,71.58085,204.6524,48.72667,0.1223091,0,2.304679,81,52.91887
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.54205,38.71759,35.12888,11.49301,11.49301,81,0,22.761,11.49301,109.1277,0,0,0,12.54205,0,0,69.507,66.03165,226.9972,114.4608,78.57369,0,78.57369,279.194,66.47462,0.1223891,12.64231,10.03364,81,127.0028
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.24246,46.77996,37.37315,10.07226,10.07226,81,0,22.761,10.07226,310.1832,0,0,0,31.24246,0,0,70.92773,67.38135,148.4235,185.1771,98.62382,0,98.62382,372.7567,88.75143,0.1224427,11.07949,24.99397,81,216.4196
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.34956,48.19803,42.62229,25.21993,25.21993,0,-1,0,25.21993,72.75817,0,0,0,18.34956,26.54729,25.21993,0,0,49.79965,273.9385,0,8.197735,-8.197735,364.1156,86.69401,0.1224427,27.74192,14.67965,0,292.2881
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.4981,52.16544,47.95595,8.492719,8.492719,0,0,0,8.492719,158.9373,0,0,0,13.4981,8.939704,8.492719,0,0,58.90824,265.7408,4.558396,0,4.558396,368.4401,87.72365,0.1224367,9.34199,10.79848,0,279.2389
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.79368,55.77063,52.00314,63.98678,63.98678,81,0,22.761,63.98678,18.43144,0,0,0,11.79368,0,0,17.01322,16.16256,54.34985,269.8434,27.95624,0,27.95624,394.9617,94.03831,0.1224849,70.38546,9.434948,81,281.6371
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.99046,61.86745,54.87655,11.84601,11.84601,0,0,0,11.84601,177.1944,0,0,0,20.99046,12.46948,11.84601,0,0,26.3936,295.004,8.52098,0,8.52098,403.0454,95.963,0.1224737,13.03061,16.79237,0,315.9944
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.47195,71.22118,57.5246,28.79215,28.79215,0,0,0,28.79215,133.6196,0,0,0,38.47195,30.30753,28.79215,0,0,17.87262,302.6729,8.16442,0,8.16442,410.7908,97.80714,0.1224631,31.67137,30.77756,0,341.1448
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.48545,64.13544,58.89557,6.225687,6.225687,0,-1,0,6.225687,248.7348,0,0,0,15.48545,6.553355,6.225687,0,0,9.708202,310.0208,8.932099,0,8.932099,419.2646,99.8247,0.1224514,6.848256,12.38836,0,325.5063
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.555513,59.94202,59.10216,4.811909,4.811909,0,-1,0,4.811909,53.1081,0,0,0,2.555513,5.065167,4.811909,0,0,0.7761036,318.0597,0,2.509654,-2.509654,416.6191,99.19484,0.1224514,5.2931,2.04441,0,320.6152
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.03684,59.60175,59.2618,38.30865,38.30865,0,-1,0,38.30865,2.706543,0,7.105427E-15,0,1.03684,40.3249,38.30865,0,0,3.564608,315.5501,0,39.28806,-39.28806,375.2059,89.33456,0.1224514,42.13952,0.8294722,0,316.5869
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.431842,59.01151,57.89082,0,0,0,-1,0,0,0,0,0,0,3.431842,0,0,0,0,47.21801,276.262,3.431842,0,3.431842,378.4616,90.10973,0.1224469,0,2.745473,0,279.6938
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,54.71692,54.71692,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,43.78617,279.3507,0,72.31579,-72.31579,302.2341,71.96036,0.1224469,111.64,0,0,279.3507
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,51.87168,51.87168,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,124.137,207.0349,0,4.047002,-4.047002,297.9682,70.94466,0.1224469,4.229117,0,0,207.0349
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,49.38326,49.38326,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,128.6337,202.9879,0,0.7958193,-0.7958193,297.1293,70.74493,0.1224469,0.8316311,0,0,202.9879
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,47.22351,47.22351,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,129.518,202.1921,0,19.01977,-19.01977,277.0807,65.97147,0.1224469,19.87566,0,0,202.1921
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.05436,45.05436,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,150.651,183.1723,0,45.85407,-45.85407,228.7463,54.46329,0.1224469,47.9175,0,0,183.1723
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,43.36412,43.36412,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,201.6,137.3182,0,60.61963,-60.61963,164.8476,39.24935,0.1224469,63.34752,0,0,137.3182
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.06827,42.06827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.9551,76.69859,0,0,0,164.8476,39.24935,0.1224469,0,0,0,76.69859
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.75364,40.75364,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,268.9551,76.69859,0,25.56407,-25.56407,137.9007,32.83343,0.1224469,26.71445,0,0,76.69859
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,39.56107,39.56107,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,297.3596,51.13453,0,10.77911,-10.77911,126.5385,30.12816,0.1224469,11.26417,0,0,51.13453
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,38.55632,38.55632,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,309.3365,40.35542,0,0.2666056,-0.2666056,126.2575,30.06125,0.1224469,0.2786028,0,0,40.35542
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,37.50461,37.50461,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,309.6327,40.08881,0,19.24248,-19.24248,105.9741,25.23189,0.1224469,20.10839,0,0,40.08881
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,36.44352,36.44352,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,331.0132,20.84634,0,11.67857,-11.67857,93.66385,22.30087,0.1224469,12.2041,0,0,20.84634
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.153217,37.11471,35.65474,34.58229,34.58229,81,0,22.761,34.58229,14.90132,0,0,0,5.153217,0,0,46.41771,44.09682,343.9894,9.167771,49.25004,0,49.25004,140.3865,33.4253,0.1225365,38.04052,4.122573,81,14.32099
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.70543,39.72287,34.91291,28.93235,28.93235,81,0,22.761,28.93235,57.73964,0,0,0,16.70543,0,0,52.06765,49.46427,294.7393,53.49281,66.1697,0,66.1697,203.1606,48.37148,0.1226323,31.82558,13.36435,81,70.19824
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.0418,49.08942,37.15717,0,0,72.31579,0,20.56389,0,0,0,0,0,39.0418,0,0,72.31579,68.7,228.5697,113.0455,107.7418,0,107.7418,305.3735,72.70782,0.1226475,0,31.23344,81,152.0873
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.65547,54.98913,42.38754,43.11295,43.11295,0,-1,0,43.11295,91.98042,0,7.105427E-15,0,39.65547,45.38205,43.11295,0,0,120.8279,210.0132,0,5.726578,-5.726578,299.3371,71.2706,0.1226475,47.42424,31.72438,0,249.6686
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.67827,65.7507,47.72119,9.223259,9.223259,0,0,0,9.223259,571.1459,0,0,0,52.67827,9.708694,9.223259,0,0,127.1907,204.2866,42.96957,0,42.96957,340.1017,80.97642,0.1225913,10.14559,42.14262,0,256.9648
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.05018,73.08057,51.76838,57.41884,57.41884,0,0,0,57.41884,102.8411,0,0,0,59.05018,60.44088,57.41884,0,0,84.22114,242.9592,0,1.390698,-1.390698,338.6357,80.6274,0.1225913,63.16072,47.24015,0,302.0094
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,47.85316,71.77576,54.66997,43.86059,43.86059,0,0,0,43.86059,109.1029,0,0,0,47.85316,46.16904,43.86059,0,0,85.76636,241.5685,1.68412,0,1.68412,340.2334,81.0078,0.1225891,48.24665,38.28253,0,289.4217
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.54734,70.6172,57.30862,12.86792,12.86792,0,0,0,12.86792,291.7903,0,0,0,37.54734,13.54517,12.86792,0,0,84.08224,243.0842,24.00216,0,24.00216,363.0039,86.42932,0.1225578,14.15471,30.03787,0,280.6315
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.27677,64.89728,58.6796,21.67467,21.67467,0,-1,0,21.67467,84.32314,0,0,0,18.27677,22.81544,21.67467,0,0,60.08008,264.6862,0,4.53868,-4.53868,358.2197,85.29023,0.1225578,23.84214,14.62141,0,282.9629
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.32821,64.43217,58.89557,54.19201,54.19201,0,-1,0,54.19201,30.13029,0,7.105427E-15,0,16.32821,57.04422,54.19201,0,0,65.12305,260.1475,0,40.71601,-40.71601,315.3012,75.07157,0.1225578,59.61121,13.06257,0,276.4757
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.64474,65.4708,59.10216,15.47825,15.47825,0,-1,0,15.47825,120.4577,0,0,0,18.64474,16.2929,15.47825,0,0,110.3631,219.4315,2.351843,0,2.351843,317.5324,75.6028,0.1225547,17.02608,14.91579,0,238.0762
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.333959,60.48029,57.73119,41.76661,41.76661,0,-1,0,41.76661,19.95364,0,7.105427E-15,0,8.333959,43.96486,41.76661,0,0,108.0112,221.5481,0,35.6309,-35.6309,279.9741,66.66037,0.1225547,45.94328,6.667167,0,229.8821
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,54.56667,54.56667,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,147.6011,185.9172,0,19.09996,-19.09996,259.841,61.86678,0.1225547,19.95946,0,0,185.9172
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,51.62753,51.62753,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,168.8233,166.8173,0,42.44469,-42.44469,215.1004,51.21427,0.1225547,44.3547,0,0,166.8173
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,49.17668,49.17668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9841,124.3726,0,0,0,215.1004,51.21427,0.1225547,0,0,0,124.3726
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9841,124.3726,0,0,0,215.1004,51.21427,0.1225547,0,0,0,124.3726
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.84778,44.84778,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,215.9841,124.3726,0,1.917661,-1.917661,213.079,50.73299,0.1225547,2.003956,0,0,124.3726
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.15754,43.15754,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,218.1148,122.4549,0,22.91875,-22.91875,188.9205,44.98098,0.1225547,23.95009,0,0,122.4549
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.86168,41.86168,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,243.5801,99.53617,0,13.3546,-13.3546,174.8435,41.62933,0.1225547,13.95556,0,0,99.53617
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,40.50949,40.50949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4185,86.18156,0,0,0,174.8435,41.62933,0.1225547,0,0,0,86.18156
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4185,86.18156,0,0,0,174.8435,41.62933,0.1225547,0,0,0,86.18156
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.34973,38.34973,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,258.4185,86.18156,0,30.24195,-30.24195,142.9657,34.03938,0.1225547,31.60284,0,0,86.18156
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0207,55.93961,0,0,0,142.9657,34.03938,0.1225547,0,0,0,55.93961
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.23693,36.23693,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,292.0207,55.93961,0,5.499236,-5.499236,137.169,32.65922,0.1225547,5.746702,0,0,55.93961
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.05965,38.30991,35.43876,29.04002,29.04002,0,0,0,29.04002,34.64065,0,0,0,10.05965,30.56845,29.04002,0,0,298.131,50.44038,0,20.50879,-20.50879,115.5508,27.51205,0.1225547,31.94403,8.047723,0,60.50003
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.15826,42.02724,34.67815,24.6234,24.6234,0,0,0,24.6234,102.1722,0,3.552714E-15,0,25.15826,25.91937,24.6234,0,0,320.9185,29.93159,0,0.7611075,-0.7611075,114.7486,27.32103,0.1225547,27.08574,20.12661,0,55.08985
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.24821,52.29395,36.92242,7.176021,7.176021,0,0,0,7.176021,686.2886,0,0,0,49.24821,7.553706,7.176021,0,0,321.7642,29.17048,41.6945,0,41.6945,154.3034,36.73884,0.1225003,7.893623,39.39857,0,78.41869
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.11153,63.39777,42.15278,37.54487,37.54487,0,-1,0,37.54487,168.0963,0,0,0,63.11153,39.52092,37.54487,0,0,280.0697,66.69553,23.59061,0,23.59061,176.6835,42.06741,0.1224695,41.29936,50.48922,0,129.8071
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.06898,75.92654,47.51461,9.071074,9.071074,0,0,0,9.071074,849.6126,0,0,0,77.06898,9.548498,9.071074,0,0,256.479,87.92709,67.52048,0,67.52048,240.739,57.3187,0.1223815,9.978181,61.65519,0,164.9961
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,89.03591,87.42111,51.52424,22.03028,22.03028,0,0,0,22.03028,404.1523,0,0,0,89.03591,23.18977,22.03028,0,0,188.9586,148.6955,65.84614,0,65.84614,303.2061,72.1918,0.1222958,24.23331,71.22873,0,237.7314
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,88.99317,91.57342,54.45399,36.66121,36.66121,0,0,0,36.66121,242.7448,0,0,0,88.99317,38.59075,36.66121,0,0,123.1124,207.957,50.40242,0,50.40242,351.0221,83.57652,0.1222303,40.32734,71.19453,0,296.9502
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,79.45435,89.81184,57.14899,34.40702,34.40702,0,0,0,34.40702,230.9248,0,0,0,79.45435,36.21792,34.40702,0,0,72.71001,253.3192,43.23643,0,43.23643,392.0397,93.34261,0.1221742,37.84772,63.56348,0,332.7736
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,71.99319,87.58384,58.51997,0,0,0,-1,0,0,0,42.51961,0,0,71.99319,0,0,0,0,29.47358,292.232,29.47358,0,29.47358,420.0009,100,0.1221359,0,57.59455,0,364.2252
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.50958,81.19067,58.73594,26.18361,26.18361,0,-1,0,26.18361,223.4588,30.94788,0,0,58.50958,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1221359,28.80198,46.80766,0,377.2678
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.05776,71.83775,58.94253,45.37143,45.37143,0,-1,0,45.37143,79.4724,7.105427E-15,0,0,36.05776,47.7594,45.37143,0,0,0,318.7582,0,11.70163,-11.70163,407.6662,97.06319,0.1221359,49.90857,28.84621,0,354.816
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.42569,63.74216,57.5246,29.61787,29.61787,0,-1,0,29.61787,62.2114,0,0,0,18.42569,31.17671,29.61787,0,0,13.00181,307.0566,0,12.75102,-12.75102,394.2255,93.86302,0.1221359,32.57966,14.74055,0,325.4823
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,54.3507,54.3507,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,27.16961,294.3056,0,72.31579,-72.31579,317.998,75.71365,0.1221359,118.2448,0,0,294.3056
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,51.44912,51.44912,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,107.5205,221.9898,0,35.95644,-35.95644,280.0965,66.68951,0.1221359,37.57448,0,0,221.9898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.98887,48.98887,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,147.4721,186.0333,0,72.31579,-72.31579,203.869,48.54014,0.1221359,87.72681,0,0,186.0333
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,46.80095,46.80095,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,227.823,113.7176,0,11.31646,-11.31646,191.9404,45.7,0.1221359,11.8257,0,0,113.7176
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.6318,44.6318,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,240.3968,102.4011,0,27.05622,-27.05622,163.4206,38.9096,0.1221359,28.27376,0,0,102.4011
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.94156,42.94156,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,270.4593,75.34487,0,11.08757,-11.08757,151.7333,36.12691,0.1221359,11.58651,0,0,75.34487
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,41.61754,41.61754,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,282.7788,64.25729,0,37.76721,-37.76721,111.9232,26.64832,0.1221359,39.46673,0,0,64.25729
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,40.3029,40.3029,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,324.7424,26.49009,0,21.99862,-21.99862,88.7346,21.12724,0.1221359,22.98855,0,0,26.49009
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.11034,39.11034,14.55343,4.266898,0,-1,0,4.266898,0,0,10.28653,11.74187,0,4.491471,4.266898,0,0,349.1853,4.491471,0,4.491471,-4.491471,84.00017,20,0.1221359,16.00877,0,0,4.491471
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.10559,38.10559,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221359,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.02571,37.02571,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221359,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.99279,35.99279,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1222259,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.204,35.204,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1223173,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.91203,43.2488,34.44339,0,0,72.31579,0,20.56389,0,0,0,0,0,29.91203,0,0,72.31579,68.7,235.8464,106.4965,98.61204,0,98.61204,289.8089,69.00198,0.1223446,0,23.92963,81,136.4085
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.48515,54.91826,36.65949,39.34495,39.34495,81,0,22.761,39.34495,146.1055,0,0,0,57.48515,0,0,41.65505,39.5723,137.2344,195.2473,97.05745,0,97.05745,381.8857,90.92497,0.1223997,43.27944,45.98812,81,252.7324
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.52987,64.47438,41.90863,43.07795,43.07795,0,-1,0,43.07795,154.4407,0,0,0,66.52987,45.34521,43.07795,0,0,40.17693,282.599,21.18466,0,21.18466,401.9832,95.71009,0.1223722,47.38575,53.2239,0,349.1288
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,74.8253,74.57814,47.27046,37.29381,37.29381,0,0,0,37.29381,200.6373,16.57638,0,0,74.8253,39.25664,37.29381,0,0,18.99228,301.6652,18.99228,0,18.99228,420.0009,100,0.1223477,41.02319,59.86024,0,376.4905
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,85.3121,85.07207,51.31765,6.973438,6.973438,0,0,0,6.973438,1223.386,77.97163,0,0,85.3121,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1223477,7.670782,68.24967,0,404.0703
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,73.54827,82.83884,54.24741,26.48149,26.48149,0,0,0,26.48149,277.7346,45.67302,0,0,73.54827,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1223477,29.12964,58.83862,0,392.3065
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.51678,82.30558,56.94241,0,0,0,0,0,0,0,65.51678,0,0,65.51678,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223477,0,52.41343,0,384.275
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,65.07171,83.80188,58.31338,14.34955,14.34955,0,-1,0,14.34955,453.4755,49.96692,0,0,65.07171,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1223477,15.78451,52.05737,0,383.8299
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,57.18547,80.31898,58.51997,21.40485,21.40485,0,-1,0,21.40485,267.1613,34.65405,0,0,57.18547,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1223477,23.54534,45.74838,0,375.9437
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.48959,70.60522,58.73594,31.77374,31.77374,0,-1,0,31.77374,105.4002,0.04355102,0,0,33.48959,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1223477,34.95111,26.79167,0,352.2478
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.98775,62.02883,57.36496,28.7187,28.7187,0,-1,0,28.7187,48.70606,0,3.552714E-15,0,13.98775,30.23021,28.7187,0,0,0,318.7582,0,16.24246,-16.24246,402.8798,95.92357,0.1223477,31.59057,11.1902,0,332.746
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,54.14411,54.14411,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,18.04718,302.5157,0,12.62943,-12.62943,389.5672,92.75391,0.1223477,13.19775,0,0,302.5157
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,51.23314,51.23314,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,32.07988,289.8863,0,3.339183,-3.339183,386.0474,91.91586,0.1223477,3.489446,0,0,289.8863
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.75412,48.75412,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.79008,286.5471,0,38.57771,-38.57771,345.3829,82.23386,0.1223477,40.31371,0,0,286.5471
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,46.5568,46.5568,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.65421,247.9694,0,44.03371,-44.03371,298.9673,71.18255,0.1223477,46.01523,0,0,247.9694
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,44.39705,44.39705,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.5806,203.9357,0,24.11264,-24.11264,273.5504,65.13091,0.1223477,25.19771,0,0,203.9357
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,42.67863,42.67863,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.3724,179.8231,0,16.88036,-16.88036,255.7569,60.89437,0.1223477,17.63997,0,0,179.8231
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.38278,41.38278,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.1283,162.9427,0,18.64682,-18.64682,236.1014,56.21451,0.1223477,19.48592,0,0,162.9427
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.03997,40.03997,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.847,144.2959,0,21.9158,-21.9158,213.0001,50.71422,0.1223477,22.90201,0,0,144.2959
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.84742,38.84742,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.1979,122.3801,0,9.658978,-9.658978,202.8187,48.29007,0.1223477,10.09363,0,0,122.3801
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.84266,37.84266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9301,112.7211,0,0,0,202.8187,48.29007,0.1223477,0,0,0,112.7211
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.76278,36.76278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9301,112.7211,0,0,0,202.8187,48.29007,0.1223477,0,0,0,112.7211
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.72986,35.72986,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.9301,112.7211,0,16.37408,-16.37408,185.5589,44.1806,0.1223477,17.11091,0,0,112.7211
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.91291,34.91291,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.1235,96.34705,0,12.1334,-12.1334,172.7692,41.13543,0.1223477,12.6794,0,0,96.34705
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.38322,38.25608,34.15229,0,0,0,0,0,0,0,0,0,0,14.38322,0,0,0,0,260.6051,84.21366,14.38322,0,14.38322,186.4143,44.38426,0.122329,0,11.50658,0,98.59688
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.14112,45.39124,36.39656,11.23053,11.23053,0,0,0,11.23053,268.3857,0,0,0,30.14112,11.82161,11.23053,0,0,246.2218,97.15856,18.31951,0,18.31951,203.7937,48.52221,0.1223053,12.35358,24.1129,0,127.2997
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.93465,48.95436,41.64571,53.69987,53.69987,0,-1,0,53.69987,44.57115,0,7.105427E-15,0,23.93465,56.52618,53.69987,0,0,227.9023,113.6461,0,32.59153,-32.59153,169.4392,40.34259,0.1223053,59.06985,19.14772,0,137.5808
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.29514,55.72424,47.00753,60.38329,60.38329,0,0,0,60.38329,45.20314,0,0,0,27.29514,63.56136,60.38329,0,0,264.1151,81.05459,0,36.26622,-36.26622,131.2113,31.24071,0.1223053,66.42162,21.83611,0,108.3497
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.37112,69.07983,51.07351,0.5796354,0.5796354,0,0,0,0.5796354,8862.661,0,0,0,51.37112,0.6101425,0.5796354,0,0,304.4109,44.78838,50.76097,0,50.76097,179.3674,42.70642,0.1222397,0.6375989,41.0969,0,96.15949
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,73.26152,82.39349,54.01265,75.71371,75.71371,81,0,22.761,75.71371,96.76122,0,0,0,73.26152,0,0,5.286283,5.021969,253.65,90.47325,78.28349,0,78.28349,253.6336,60.38883,0.122319,83.28509,58.60921,81,163.7348
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,71.7282,85.0556,56.67948,28.27121,28.27121,81,0,22.761,28.27121,253.7147,0,0,0,71.7282,0,0,52.72879,50.09235,175.3665,160.9284,121.8205,0,121.8205,369.2027,87.90523,0.122342,31.09833,57.38256,81,232.6566
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,54.34446,78.54218,58.10679,19.51874,19.51874,0,-1,0,19.51874,278.422,0,0,0,54.34446,20.54604,19.51874,0,0,53.54593,270.5669,33.79842,0,33.79842,401.2667,95.5395,0.1222984,21.47061,43.47557,0,324.9113
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,43.81413,74.26635,58.31338,15.26879,15.26879,0,-1,0,15.26879,286.9521,7.994199,0,0,43.81413,16.07241,15.26879,0,0,19.74751,300.9855,19.74751,0,19.74751,420.0009,100,0.1222729,16.79567,35.0513,0,344.7996
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.72588,71.63457,58.51997,43.72318,43.72318,0,-1,0,43.72318,83.99638,0,0,0,36.72588,46.02439,43.72318,0,0,0,318.7582,0,9.298513,-9.298513,410.1993,97.66631,0.1222729,48.09549,29.38071,0,355.4841
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.50187,60.61648,57.14899,0,0,0,-1,0,0,0,0.1701888,0,0,10.50187,0,0,0,0,10.33168,309.4597,10.33168,0,10.33168,420.0009,100,0.1222596,0,8.401497,0,319.9616
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,53.95631,53.95631,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1222596,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.99838,50.99838,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1222596,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,48.53814,48.53814,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1222596,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,46.32204,46.32204,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1222596,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.1529,44.1529,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1222596,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,42.46266,42.46266,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1222596,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.14803,41.14803,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1222596,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.79583,39.79583,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1222596,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,38.61266,38.61266,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1222596,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1222596,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,36.49986,36.49986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1222596,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,35.46693,35.46693,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1222596,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.64998,34.64998,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1222596,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.10165,42.71112,33.87998,14.86177,14.86177,0,0,0,14.86177,202.5443,0,0,0,30.10165,15.64396,14.86177,0,0,202.817,136.2229,14.45769,0,14.45769,241.3075,57.45404,0.122241,16.34794,24.08132,0,166.3245
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.81947,53.00153,36.12425,38.73534,38.73534,0,0,0,38.73534,138.9415,0,0,0,53.81947,40.77405,38.73534,0,0,188.3593,149.2348,13.04542,0,13.04542,253.6834,60.4007,0.1222242,42.60888,43.05558,0,203.0543
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,65.88701,63.59234,41.38278,0,0,0,-1,0,0,0,0,0,0,65.88701,0,0,0,0,175.3139,160.9757,65.88701,0,65.88701,316.1894,75.28303,0.1221394,0,52.70961,0,226.8627
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,79.43213,76.05633,46.74461,0,0,0,0,0,0,0,0,0,0,79.43213,0,0,0,0,109.4269,220.274,79.43213,0,79.43213,391.5453,93.22488,0.1220373,0,63.5457,0,299.7061
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,87.92641,85.84152,50.83875,33.25806,33.25806,0,0,0,33.25806,264.3763,22.92314,0,0,87.92641,35.00848,33.25806,0,0,29.99479,291.7629,29.99479,0,29.99479,420.0009,100,0.1219988,36.58386,70.34113,0,379.6893
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,82.73436,87.05451,53.79668,0,0,0,0,0,0,0,82.73436,0,0,82.73436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219988,0,66.18749,0,401.4926
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,84.44647,91.73322,56.4635,29.19441,29.19441,0,0,0,29.19441,289.2556,53.71551,0,0,84.44647,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1219988,32.11385,67.55717,0,403.2047
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,74.43672,88.05624,57.89082,44.31373,44.31373,0,-1,0,44.31373,167.9767,27.79069,0,0,74.43672,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1219988,48.7451,59.54937,0,393.1949
