Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.28449,40.62045,31.85169,49.05645,49.05645,81,0,22.761,49.05645,61.73396,0,0,0,30.28449,0,0,31.94355,30.34637,235.6317,106.6897,60.63086,0,60.63086,253.9804,60.47141,0.1220618,53.96209,24.22759,81,136.9742
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.64718,51.32598,34.06778,60.52873,60.52873,81,0,22.761,60.52873,91.93516,0,0,0,55.64718,0,0,20.47127,19.44771,175.0009,161.2574,75.09489,0,75.09489,325.2217,77.43359,0.1221427,66.5816,44.51774,81,216.9046
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,71.55951,63.35086,39.26998,39.87358,39.87358,0,-1,0,39.87358,179.466,0,0,0,71.55951,41.97219,39.87358,0,0,99.90598,228.8428,29.58731,0,29.58731,353.2907,84.11666,0.1221058,43.86094,57.24761,0,300.4023
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,74.38513,71.05336,44.60363,25.9881,25.9881,0,0,0,25.9881,286.2277,0,0,0,74.38513,27.35589,25.9881,0,0,70.31866,255.4714,47.02924,0,47.02924,397.9066,94.73946,0.1220471,28.58691,59.50811,0,329.8566
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,63.50502,71.39095,48.75412,37.76474,37.76474,0,0,0,37.76474,168.1596,0.4632371,0,0,63.50502,39.75236,37.76474,0,0,23.28943,297.7977,23.28943,0,23.28943,420.0009,100,0.122018,41.54121,50.80402,0,361.3028
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,63.31853,74.96169,51.78717,49.90998,49.90998,0,0,0,49.90998,126.8655,10.78171,0,0,63.31853,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.122018,54.90098,50.65482,0,382.0768
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,65.6398,79.41496,54.56667,10.56485,10.56485,0,0,0,10.56485,621.304,54.51891,0,0,65.6398,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.122018,11.62133,52.51184,0,384.398
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,49.23283,73.98587,56.09728,39.3648,39.3648,0,-1,0,39.3648,125.0682,7.796204,0,0,49.23283,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.122018,43.30127,39.38626,0,367.9911
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.6243,73.25656,56.40716,0,0,0,-1,0,0,0,46.6243,0,0,46.6243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122018,0,37.29944,0,365.3825
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.0083,66.35363,56.72643,14.69748,14.69748,0,-1,0,14.69748,190.5654,12.53727,0,0,28.0083,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.122018,16.16722,22.40664,0,346.7665
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.64855,60.92033,55.4118,37.05075,37.05075,0,-1,0,37.05075,44.93445,0,0,0,16.64855,39.00079,37.05075,0,0,0,318.7582,0,22.35224,-22.35224,396.4395,94.39017,0.122018,40.75583,13.31884,0,335.4068
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,52.07826,52.07826,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.83582,296.406,0,34.2171,-34.2171,360.3715,85.80257,0.122018,35.75687,0,0,296.406
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.98887,48.98887,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.85482,262.1889,0,35.03402,-35.03402,323.4424,77.00994,0.122018,36.61056,0,0,262.1889
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,46.50985,46.50985,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.7815,227.1549,0,22.86288,-22.86288,299.3428,71.27196,0.122018,23.89171,0,0,227.1549
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,44.34071,44.34071,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.1847,204.292,0,34.89788,-34.89788,262.5572,62.5135,0.122018,36.46828,0,0,204.292
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.18095,42.18095,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.9601,169.3941,0,42.93905,-42.93905,217.2955,51.73692,0.122018,44.87131,0,0,169.3941
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,40.43436,40.43436,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.6702,126.455,0,32.09052,-32.09052,183.4691,43.68303,0.122018,33.5346,0,0,126.455
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.3263,94.36452,0,0,0,183.4691,43.68303,0.122018,0,0,0,94.36452
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.68303,37.68303,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.3263,94.36452,0,54.24121,-54.24121,126.2939,30.06991,0.122018,56.68206,0,0,94.36452
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,36.47169,36.47169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5943,40.12332,0,0,0,126.2939,30.06991,0.122018,0,0,0,40.12332
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,35.39181,35.39181,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.5943,40.12332,0,26.54892,-26.54892,98.30885,23.40682,0.122018,27.74362,0,0,40.12332
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.25559,34.25559,34.10821,12.89568,0,-1,0,12.89568,0,0,21.21252,24.62334,0,13.5744,12.89568,0,0,339.0931,13.5744,0,13.5744,-13.5744,84.00017,20,0.122018,37.51903,0,0,13.5744
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.279,33.279,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1221145,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,32.46205,32.46205,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1221782,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.42831,39.50353,31.61693,46.73132,46.73132,81,0,22.761,46.73132,58.69363,0,0,0,27.42831,0,0,34.26868,32.55524,222.9184,118.1317,59.98355,0,59.98355,265.4273,63.19685,0.1222765,51.40445,21.94265,81,145.56
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,58.18702,51.95378,33.83303,83.81422,83.81422,81,0,22.761,83.81422,69.4238,0,0,0,58.18702,2.962332,2.814215,0,0,162.9348,172.1169,55.22468,0,55.22468,317.818,75.67081,0.122358,92.19564,46.54961,81,230.3039
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,71.66766,63.07838,39.00705,18.35409,18.35409,0,-1,0,18.35409,390.4725,0,0,0,71.66766,19.32009,18.35409,0,0,107.7101,221.8191,52.34757,0,52.34757,367.4793,87.4949,0.1222927,20.1895,57.33413,0,293.4868
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,74.38753,70.76353,44.36888,22.22148,22.22148,0,0,0,22.22148,334.7551,0,0,0,74.38753,23.39103,22.22148,0,0,55.36258,268.9319,50.9965,0,50.9965,415.8588,99.0138,0.1222292,24.44363,59.51002,0,343.3194
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,83.26255,80.20216,48.49119,11.72982,11.72982,0,0,0,11.72982,709.8364,66.54929,0,0,83.26255,12.34718,11.72982,0,0,4.36608,314.8288,4.36608,0,4.36608,420.0009,100,0.1222238,12.9028,66.61005,0,398.0913
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,87.11162,86.34173,51.52424,56.51505,56.51505,0,0,0,56.51505,154.1388,27.62209,0,0,87.11162,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1222238,62.16655,69.68929,0,405.8698
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,83.50259,88.16302,54.29436,14.95132,14.95132,0,0,0,14.95132,558.4966,67.76437,0,0,83.50259,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1222238,16.44645,66.80207,0,402.2608
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,72.96634,84.65576,55.88131,15.16409,15.16409,0,-1,0,15.16409,481.1785,57.00414,0,0,72.96634,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1222238,16.6805,58.37307,0,391.7246
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,59.29048,78.48632,56.20058,28.25335,28.25335,0,-1,0,28.25335,209.8529,29.55011,0,0,59.29048,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1222238,31.07869,47.43238,0,378.0487
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,38.58146,70.14836,56.51984,16.90741,16.90741,0,-1,0,16.90741,228.1926,20.78419,0,0,38.58146,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1222238,18.59815,30.86517,0,357.3397
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.80693,60.4074,55.19582,27.02539,27.02539,0,-1,0,27.02539,58.48918,0,0,0,15.80693,28.44778,27.02539,0,0,0,318.7582,0,12.64085,-12.64085,406.6762,96.82748,0.1222238,29.72793,12.64554,0,334.5652
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,51.89985,51.89985,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.04539,306.1174,0,6.643805,-6.643805,399.673,95.16006,0.1222238,6.942776,0,0,306.1174
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,48.80107,48.80107,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.4274,299.4736,0,27.34375,-27.34375,370.8502,88.29749,0.1222238,28.57422,0,0,299.4736
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,46.32204,46.32204,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.80935,272.1298,0,15.49371,-15.49371,354.5184,84.40897,0.1222238,16.19093,0,0,272.1298
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,44.13412,44.13412,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.02457,256.6361,0,51.25933,-51.25933,300.4863,71.54421,0.1222238,53.56601,0,0,256.6361
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.99314,41.99314,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.9794,205.3768,0,41.76657,-41.76657,256.4605,61.06189,0.1222238,43.64606,0,0,205.3768
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,40.24656,40.24656,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.3867,163.6102,0,22.65271,-22.65271,232.5824,55.37665,0.1222238,23.67208,0,0,163.6102
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.87559,38.87559,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.5564,140.9575,0,39.41022,-39.41022,191.0404,45.48571,0.1222238,41.18369,0,0,140.9575
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,37.47644,37.47644,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.3455,101.5473,0,43.57081,-43.57081,145.1127,34.55058,0.1222238,45.53149,0,0,101.5473
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,36.28388,36.28388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7575,57.97646,0,0,0,145.1127,34.55058,0.1222238,0,0,0,57.97646
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,35.204,35.204,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.7575,57.97646,0,44.77941,-44.77941,97.91108,23.31211,0.1222238,46.79448,0,0,57.97646
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,34.03962,34.03962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.5124,13.19705,0,0,0,97.91108,23.31211,0.1222238,0,0,0,13.19705
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.0912,33.0912,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.5124,13.19705,63.50609,0,63.50609,158.1582,37.65665,0.1223186,15.56663,0,81,13.19705
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.24608,32.24608,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.0063,70.35253,63.60365,0,63.60365,218.498,52.02322,0.1224131,15.45367,0,81,70.35253
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.31461,41.41436,31.42913,2.064316,2.064316,74.3801,0,21.08617,2.064316,1662.275,0,0,0,34.31461,0,0,72.31579,68.7,212.4027,127.5958,103.0146,0,103.0146,316.2262,75.2918,0.1224396,2.270747,27.45169,81,161.9104
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,60.51675,52.50385,33.58888,46.30953,46.30953,81,0,22.761,46.30953,130.6788,0,0,0,60.51675,0,0,34.69047,32.95594,109.3881,220.309,93.47269,0,93.47269,404.9022,96.40509,0.1224968,50.94049,48.4134,81,280.8257
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,75.86843,64.51241,38.77229,38.97611,38.97611,0,-1,0,38.97611,194.6537,18.92557,0,0,75.86843,41.02748,38.97611,0,0,15.91538,304.4344,15.91538,0,15.91538,420.0009,100,0.122477,42.87372,60.69474,0,380.3028
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,86.30711,75.92264,44.10595,30.34086,30.34086,0,0,0,30.34086,284.4583,54.36936,0,0,86.30711,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.122477,33.37494,69.04568,0,405.0653
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,88.17389,82.38331,48.22826,7.523621,7.523621,0,0,0,7.523621,1171.961,80.25429,0,0,88.17389,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.122477,8.275983,70.53911,0,406.9321
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,83.0965,83.85084,51.28948,33.67128,33.67128,0,0,0,33.67128,246.7874,47.65305,0,0,83.0965,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.122477,37.03841,66.4772,0,401.8547
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,76.06921,83.92149,54.09716,48.80542,48.80542,0,0,0,48.80542,155.8622,24.69509,0,0,76.06921,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.122477,53.68596,60.85537,0,394.8274
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,67.06856,81.39967,55.61838,0,0,0,-1,0,0,0,67.06856,0,0,67.06856,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122477,0,53.65485,0,385.8268
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,52.05964,75.06208,55.99399,39.59422,39.59422,0,-1,0,39.59422,131.4829,10.38152,0,0,52.05964,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.122477,43.55364,41.64771,0,370.8179
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,28.43823,66.05834,56.30387,33.72273,33.72273,0,-1,0,33.72273,84.32956,0,0,0,28.43823,35.49761,33.72273,0,0,0,318.7582,0,7.05938,-7.05938,412.5596,98.22828,0.122477,37.095,22.75058,0,347.1964
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.20543,59.31038,54.98923,40.18494,40.18494,0,-1,0,40.18494,32.86166,0,7.105427E-15,0,13.20543,42.29993,40.18494,0,0,7.843756,311.6989,0,29.0945,-29.0945,381.8913,90.92632,0.122477,44.20343,10.56435,0,324.9043
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,51.68387,51.68387,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,40.17097,282.6043,0,72.31579,-72.31579,305.6638,72.77694,0.122477,114.6704,0,0,282.6043
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,48.59448,48.59448,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,120.5219,210.2886,0,9.410263,-9.410263,295.7445,70.41521,0.122477,9.833724,0,0,210.2886
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.11546,46.11546,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,130.9777,200.8783,0,25.29667,-25.29667,269.0794,64.06641,0.122477,26.43502,0,0,200.8783
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.94632,43.94632,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,159.0851,175.5816,0,18.27556,-18.27556,249.8153,59.47972,0.122477,19.09796,0,0,175.5816
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.80534,41.80534,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,179.3913,157.3061,0,21.45171,-21.45171,227.2032,54.0959,0.122477,22.41704,0,0,157.3061
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.06815,40.06815,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,203.2265,135.8544,0,16.7536,-16.7536,209.5434,49.89118,0.122477,17.50751,0,0,135.8544
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.71595,38.71595,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,221.8416,119.1007,0,18.29166,-18.29166,190.2623,45.30045,0.122477,19.11478,0,0,119.1007
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.31681,37.31681,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,242.1657,100.8091,0,39.00001,-39.00001,149.1527,35.51247,0.122477,40.75501,0,0,100.8091
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.10546,36.10546,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,285.4991,61.80908,0,18.15307,-18.15307,130.0177,30.95652,0.122477,18.96996,0,0,61.80908
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,35.0162,35.0162,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,305.6691,43.65601,0,10.81917,-10.81917,118.6132,28.24119,0.122477,11.30603,0,0,43.65601
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6904,32.83685,0,0,0,118.6132,28.24119,0.122477,0,0,0,32.83685
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.93157,32.93157,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,317.6904,32.83685,0,26.0386,-26.0386,91.16615,21.70618,0.122477,27.21034,0,0,32.83685
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,32.08644,32.08644,26.62894,26.62894,81,0,22.761,26.62894,0,0,0,0,0,0,0,54.37106,51.65251,346.6222,6.798247,51.65251,0,51.65251,140.168,33.37327,0.1225679,29.29183,0,81,6.798247
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.30192,38.76963,31.24132,18.33127,18.33127,81,0,22.761,18.33127,143.4811,0,0,0,26.30192,0,0,62.66873,59.53529,294.9697,53.2855,85.83721,0,85.83721,221.6003,52.76188,0.1226343,20.1644,21.04153,81,79.58743
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.65857,45.91186,33.43864,37.46041,37.46041,81,0,22.761,37.46041,111.2069,0,0,0,41.65857,0,0,43.53959,41.36261,209.1325,130.539,83.02117,0,83.02117,300.3611,71.51442,0.1227042,41.20646,33.32685,81,172.1976
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,58.17794,57.33935,38.55632,9.498018,9.498018,0,-1,0,9.498018,612.5271,0,0,0,58.17794,9.997913,9.498018,0,0,126.1113,205.258,48.18002,0,48.18002,346.0687,82.39716,0.1226443,10.44782,46.54235,0,263.436
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,77.52614,71.55872,43.88998,37.2071,37.2071,0,0,0,37.2071,208.3639,0,0,0,77.52614,39.16536,37.2071,0,0,77.93128,248.6201,38.36078,0,38.36078,382.461,91.06195,0.1225967,40.9278,62.02091,0,326.1462
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,78.06612,76.9969,47.98412,8.731243,8.731243,0,0,0,8.731243,894.1008,29.30483,0,0,78.06612,9.190783,8.731243,0,0,39.57051,283.1448,39.57051,0,39.57051,420.0009,100,0.1225477,9.604368,62.4529,0,361.2109
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,72.90893,78.45214,51.05473,39.3494,39.3494,0,0,0,39.3494,185.286,31.48851,0,0,72.90893,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1225477,43.28434,58.32714,0,391.6671
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,79.70449,85.53279,53.88119,0,0,0,0,0,0,0,79.70449,0,0,79.70449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225477,0,63.76359,0,398.4627
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,71.61873,83.42955,55.45875,10.08731,10.08731,0,-1,0,10.08731,709.9883,61.00051,0,0,71.61873,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1225477,11.09604,57.29499,0,390.377
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,56.85717,76.89185,55.77802,27.58471,27.58471,0,-1,0,27.58471,206.1185,27.82064,0,0,56.85717,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1225477,30.34318,45.48573,0,375.6154
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,32.6315,67.4486,56.14424,0,0,0,-1,0,0,0,32.6315,0,0,32.6315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225477,0,26.1052,0,351.3897
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.87193,60.39171,54.8296,14.05356,14.05356,0,-1,0,14.05356,120.0546,2.078717,0,0,16.87193,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1225477,15.45891,13.49755,0,335.6302
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,51.52424,51.52424,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1225477,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,48.43485,48.43485,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1225477,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.984,45.984,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1225477,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.81485,43.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1225477,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,41.64571,41.64571,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1225477,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.90851,39.90851,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1225477,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,38.55632,38.55632,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1225477,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.15717,37.15717,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1225477,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1225477,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.86596,34.86596,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1225477,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.70156,33.70156,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1225477,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.75315,32.75315,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1225477,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.89864,31.89864,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1226342,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.6383,37.48178,31.05352,38.45497,38.45497,81,0,22.761,38.45497,58.86964,7.105427E-15,0,0,22.6383,0,0,42.54503,40.41778,273.2186,72.86152,63.05608,0,63.05608,220.6232,52.52923,0.1227286,42.30046,18.11064,81,95.49982
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.66563,45.06298,33.25084,19.8841,19.8841,81,0,22.761,19.8841,199.4842,0,0,0,39.66563,0,0,61.1159,58.06011,210.1625,129.612,97.72574,0,97.72574,313.334,74.60318,0.1227799,21.87251,31.7325,81,169.2776
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,66.54525,60.26891,38.34973,17.53436,17.53436,0,-1,0,17.53436,379.5134,0,0,0,66.54525,18.45722,17.53436,0,0,112.4367,217.5652,48.08802,0,48.08802,358.9543,85.46513,0.1227203,19.2878,53.2362,0,284.1104
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,52.96093,61.21416,43.65522,22.82383,22.82383,0,0,0,22.82383,232.0423,0,0,0,52.96093,24.02508,22.82383,0,0,64.34872,260.8444,28.93585,0,28.93585,386.4052,92.00106,0.1226845,25.10621,42.36874,0,313.8053
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,72.99736,74.34336,47.74936,5.451407,5.451407,0,0,0,5.451407,1339.056,31.84617,0,0,72.99736,5.738323,5.451407,0,0,35.41287,286.8867,35.41287,0,35.41287,420.0009,100,0.1226407,5.996548,58.39789,0,359.884
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,69.71366,76.65173,50.81058,37.87646,37.87646,0,0,0,37.87646,184.0554,29.8437,0,0,69.71366,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1226407,41.66411,55.77093,0,388.4719
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,75.89577,83.26902,53.66521,24.36156,24.36156,0,0,0,24.36156,311.5391,50.25202,0,0,75.89577,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1226407,26.79771,60.71661,0,394.654
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,67.3178,81.06142,55.25216,19.65696,19.65696,0,-1,0,19.65696,342.463,46.62626,0,0,67.3178,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1226407,21.62266,53.85424,0,386.076
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,59.73146,77.98411,55.61838,34.78117,34.78117,0,-1,0,34.78117,171.735,23.1197,0,0,59.73146,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1226407,38.25929,47.78517,0,378.4897
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,42.35796,71.05582,55.99399,19.54749,19.54749,0,-1,0,19.54749,216.6926,21.78165,0,0,42.35796,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1226407,21.50224,33.88636,0,361.1162
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.95007,59.23233,54.66997,12.17154,12.17154,0,-1,0,12.17154,114.6122,1.13792,0,0,13.95007,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1226407,13.3887,11.16006,0,332.7083
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,51.3646,51.3646,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1226407,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,48.27522,48.27522,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1226407,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.84314,45.84314,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1226407,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,43.68339,43.68339,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1226407,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,41.51424,41.51424,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1226407,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.77705,39.77705,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1226407,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,38.42485,38.42485,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1226407,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,37.02571,37.02571,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1226407,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1226407,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.7251,34.7251,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1226407,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,33.5701,33.5701,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1226407,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.6123,32.6123,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.12274,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.76718,31.76718,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1228039,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.492906,32.1571,30.92206,44.21948,44.21948,81,0,22.761,44.21948,10.16047,0,0,0,4.492906,0,0,36.78052,34.94149,260.6805,84.14581,39.4344,0,39.4344,210.1084,50.02571,0.1228713,48.64143,3.594325,81,88.63871
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.56618,38.65957,33.06303,24.17512,24.17512,81,0,22.761,24.17512,80.93517,0,0,0,19.56618,0,0,56.82488,53.98363,221.2461,119.6368,73.54981,0,73.54981,279.8839,66.63889,0.1229522,26.59264,15.65294,81,139.2029
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.40158,48.3194,38.16193,0,0,0,-1,0,0,0,0,0,0,33.40158,0,0,0,0,147.6963,185.8316,33.40158,0,33.40158,311.5714,74.18352,0.1229109,0,26.72127,0,219.2332
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,38.16528,55.59822,43.42046,45.57909,45.57909,0,0,0,45.57909,83.73418,0,0,0,38.16528,47.978,45.57909,0,0,114.2947,215.893,0,9.812714,-9.812714,301.2279,71.72078,0.1229109,50.137,30.53223,0,254.0583
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,53.67711,65.93867,47.54277,31.32531,31.32531,0,0,0,31.32531,171.3538,0,0,0,53.67711,32.97401,31.32531,0,0,125.1977,206.0803,20.7031,0,20.7031,320.8686,76.39713,0.1228853,34.45784,42.94168,0,259.7574
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,44.63527,65.89655,50.60399,0,0,0,0,0,0,0,0,0,0,44.63527,0,0,0,0,104.4946,224.7131,44.63527,0,44.63527,363.2133,86.47919,0.1228302,0,35.70821,0,269.3484
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,46.4586,69.80003,53.43045,21.11104,21.11104,0,0,0,21.11104,220.0678,0,0,0,46.4586,22.22214,21.11104,0,0,59.85932,264.8848,24.23646,0,24.23646,386.206,91.95363,0.1228003,23.22214,37.16688,0,311.3434
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,52.54287,74.15091,55.03619,36.87745,36.87745,0,-1,0,36.87745,142.4797,0,0,0,52.54287,38.81836,36.87745,0,0,35.62286,286.6977,13.7245,0,13.7245,399.2262,95.05367,0.1227833,40.56519,42.03429,0,339.2405
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,37.48199,68.49439,55.4118,33.21154,33.21154,0,-1,0,33.21154,112.8583,0,0,0,37.48199,34.95951,33.21154,0,0,21.89836,299.0497,2.522473,0,2.522473,401.6193,95.62344,0.1227802,36.53269,29.98559,0,336.5317
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,27.34279,65.09277,55.77802,39.78477,39.78477,0,-1,0,39.78477,68.72679,0,0,0,27.34279,41.8787,39.78477,0,0,19.37589,301.3199,0,14.53591,-14.53591,386.2971,91.97531,0.1227802,43.76324,21.87424,0,328.6627
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.69039,57.91906,54.45399,66.17151,66.17151,0,-1,0,66.17151,16.15558,0,1.421085E-14,4.088659,10.69039,69.65422,66.17151,0,0,35.5269,286.784,0,58.96383,-58.96383,324.1437,77.17693,0.1227802,72.78866,8.552315,0,297.4744
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,51.20497,51.20497,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,101.0423,227.8202,0,65.47581,-65.47581,255.1262,60.74421,0.1227802,68.42222,0,0,227.8202
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,48.11558,48.11558,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,173.7932,162.3444,0,72.31579,-72.31579,178.8986,42.59483,0.1227802,93.57455,0,0,162.3444
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,45.6929,45.6929,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,254.144,90.02859,0,22.99474,-22.99474,154.66,36.82375,0.1227802,24.0295,0,0,90.02859
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,43.52375,43.52375,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,279.6938,67.03385,0,28.77837,-28.77837,124.325,29.60113,0.1227802,30.07339,0,0,67.03385
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,41.38278,41.38278,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,311.6697,38.25549,0,34.55585,-34.55585,87.89993,20.92851,0.1227802,36.11086,0,0,38.25549
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,39.64558,39.64558,11.88095,3.514657,0,-1,0,3.514657,0,0,8.36629,9.554385,0,3.699639,3.514657,0,0,350.0651,3.699639,0,3.699639,-3.699639,84.00017,20,0.1227802,13.06904,0,0,3.699639
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.26522,38.26522,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227802,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.86608,36.86608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227802,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.6829,35.6829,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227802,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,34.57486,34.57486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227802,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,33.41047,33.41047,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227802,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,32.43388,32.43388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227802,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.58876,31.58876,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1228667,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.44457,35.35252,30.74364,31.76462,31.76462,81,0,22.761,31.76462,51.7701,0,0,0,16.44457,0,0,49.23539,46.77362,304.4449,44.75782,63.21819,0,63.21819,191.1531,45.51255,0.1229601,34.94108,13.15566,81,61.20239
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.81466,47.02073,32.9034,26.49319,26.49319,81,0,22.761,26.49319,176.7045,-7.105427E-15,0,0,46.81466,0,0,54.50681,51.78147,241.2267,101.6542,98.59612,0,98.59612,284.6896,67.7831,0.1230097,29.14251,37.45173,81,148.4689
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,69.37104,60.90599,37.95534,14.21519,14.21519,0,-1,0,14.21519,488.0064,0,0,0,69.37104,14.96336,14.21519,0,0,142.6306,190.3907,54.40768,0,54.40768,336.3052,80.07252,0.1229427,15.63671,55.49683,0,259.7617
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,73.94305,69.09779,43.17632,18.08366,18.08366,0,0,0,18.08366,408.8944,0,0,0,73.94305,19.03543,18.08366,0,0,88.2229,239.3576,54.90762,0,54.90762,388.3952,92.47486,0.1228751,19.89202,59.15444,0,313.3007
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,72.58307,73.56005,47.27046,0,0,0,0,0,0,0,39.2678,0,0,72.58307,0,0,0,0,33.31528,288.7745,33.31528,0,33.31528,420.0009,100,0.1228341,0,58.06646,0,361.3575
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,61.87509,72.59248,50.34107,40.18011,40.18011,0,0,0,40.18011,153.9943,19.58024,0,0,61.87509,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1228341,44.19812,49.50007,0,380.6333
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,69.7401,79.63055,53.18631,0,0,0,0,0,0,0,69.7401,0,0,69.7401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228341,0,55.79208,0,388.4983
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,67.68875,80.71067,54.8296,28.38495,28.38495,0,-1,0,28.38495,238.4671,37.80986,0,0,67.68875,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1228341,31.22344,54.151,0,386.447
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,53.78035,74.8652,55.19582,0.1586708,0.1586708,0,-1,0,0.1586708,33894.3,53.61333,0,0,53.78035,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1228341,0.1745379,43.02428,0,372.5386
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,25.91212,64.40289,55.61838,17.07335,17.07335,0,-1,0,17.07335,151.7695,7.940182,0,0,25.91212,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1228341,18.78068,20.7297,0,344.6703
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.37719,58.31706,54.29436,0,0,0,-1,0,0,0,12.37719,0,0,12.37719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228341,0,9.901752,0,331.1354
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.02655,51.02655,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1228341,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.93716,47.93716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1228341,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,45.53326,45.53326,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1228341,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,43.36412,43.36412,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1228341,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.22315,41.22315,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1228341,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,39.48595,39.48595,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1228341,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.10559,38.10559,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1228341,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.73461,36.73461,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1228341,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,35.52327,35.52327,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1228341,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,34.41522,34.41522,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1228341,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.22266,33.22266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1228341,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.27425,32.27425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1228341,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.42913,31.42913,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1228341,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.91925,33.04903,30.58401,87.01574,87.01574,81,0,22.761,87.01574,10.25016,0,0,0,8.91925,6.33236,6.015742,0,0,222.7313,118.3001,2.586889,0,2.586889,211.1535,50.27455,0.1228379,95.71732,7.135399,81,127.2193
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.79569,40.17317,32.72498,0,0,72.31579,0,20.56389,0,0,0,0,0,25.79569,0,0,72.31579,68.7,220.1444,120.6283,94.49569,0,94.49569,300.8,71.61891,0.1228681,0,20.63655,81,146.424
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.77875,45.12105,37.73937,0.467431,0.467431,0,-1,0,0.467431,5301.05,0,0,0,24.77875,0.4920326,0.467431,0,0,125.6487,205.6744,24.28672,0,24.28672,323.8404,77.10471,0.1228383,0.514174,19.823,0,230.4531
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.74907,52.55572,42.94156,40.32988,40.32988,0,0,0,40.32988,76.2439,0,0,0,30.74907,42.4525,40.32988,0,0,101.362,227.5324,0,11.70343,-11.70343,311.5039,74.16745,0.1228383,44.36287,24.59926,0,258.2815
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,57.34208,66.77713,47.00753,7.42197,7.42197,0,0,0,7.42197,772.5992,0,0,0,57.34208,7.8126,7.42197,0,0,114.3658,215.829,49.52948,0,49.52948,358.4917,85.355,0.1227775,8.164167,45.87366,0,273.1711
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,52.81765,68.53802,50.09692,17.22179,17.22179,0,0,0,17.22179,306.6908,0,0,0,52.81765,18.1282,17.22179,0,0,64.83631,260.4055,34.68945,0,34.68945,391.401,93.19053,0.122735,18.94397,42.25412,0,313.2232
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,72.71806,80.76792,52.95155,22.26594,22.26594,0,0,0,22.26594,326.5888,19.13337,0,0,72.71806,23.43783,22.26594,0,0,30.14686,291.626,30.14686,0,30.14686,420.0009,100,0.122698,24.49253,58.17445,0,364.3441
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,58.13343,76.01163,54.56667,0,0,0,-1,0,0,0,58.13343,0,0,58.13343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122698,0,46.50674,0,376.8917
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,57.00286,76.01816,54.98923,8.093096,8.093096,0,-1,0,8.093096,704.3394,48.48381,0,0,57.00286,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.122698,8.902405,45.60229,0,375.7611
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,39.25481,69.18127,55.4118,17.33651,17.33651,0,-1,0,17.33651,226.4285,21.00585,0,0,39.25481,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.122698,19.07016,31.40385,0,358.013
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.87669,58.61644,54.09716,0,0,0,-1,0,0,0,13.87669,0,0,13.87669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122698,0,11.10135,0,332.6349
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,50.83875,50.83875,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.122698,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,47.74936,47.74936,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.122698,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.122698,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.20449,43.20449,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.122698,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.06351,41.06351,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.122698,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.122698,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.97412,37.97412,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.122698,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,36.57498,36.57498,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.122698,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.36364,35.36364,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.122698,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.25559,34.25559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.122698,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.06303,33.06303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.122698,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.11462,32.11462,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.122698,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.26949,31.26949,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.122698,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.7618,38.62101,30.3962,0,0,0,0,0,0,0,0,0,0,28.7618,0,0,0,0,328.9613,22.69302,28.7618,0,28.7618,135.2066,32.19197,0.1226628,0,23.00944,0,51.45482
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,45.9064,46.31816,32.53717,3.363079,3.363079,0,0,0,3.363079,1365.011,0,0,0,45.9064,3.540083,3.363079,0,0,300.1995,48.57864,42.36631,0,42.36631,175.3988,41.76153,0.1226109,3.699387,36.72512,0,94.48504
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,76.20396,63.13851,37.53278,8.28118,8.28118,0,-1,0,8.28118,920.2064,0,0,0,76.20396,8.717032,8.28118,0,0,257.8332,86.70832,67.48692,0,67.48692,239.4225,57.00524,0.1225284,9.109299,60.96316,0,162.9123
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,78.99524,70.69402,42.67863,46.16375,46.16375,0,0,0,46.16375,171.1196,0,0,0,78.99524,48.59342,46.16375,0,0,190.3463,147.4465,30.40182,0,30.40182,268.2642,63.8723,0.1224913,50.78012,63.19619,0,226.4418
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,65.6385,69.88672,46.74461,0,0,0,0,0,0,0,0,0,0,65.6385,0,0,0,0,159.9445,174.8082,65.6385,0,65.6385,330.5343,78.69849,0.1224112,0,52.51081,0,240.4467
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,48.7272,66.61393,49.834,12.33346,12.33346,0,0,0,12.33346,395.0815,0,0,0,48.7272,12.98259,12.33346,0,0,94.30598,233.8828,35.74461,0,35.74461,364.4446,86.77236,0.1223676,13.5668,38.98176,0,282.61
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,51.93596,71.17194,52.68863,23.38935,23.38935,0,0,0,23.38935,222.0496,0,0,0,51.93596,24.62037,23.38935,0,0,58.56136,266.053,27.3156,0,27.3156,390.3585,92.94231,0.1223343,25.72828,41.54877,0,317.989
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,54.59258,74.22153,54.3507,10.43606,10.43606,0,-1,0,10.43606,523.1146,12.36148,0,0,54.59258,10.98533,10.43606,0,0,31.24577,290.637,31.24577,0,31.24577,420.0009,100,0.1222963,11.47967,43.67406,0,345.2296
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,39.91922,68.73025,54.77326,65.50343,65.50343,0,-1,0,65.50343,60.94219,0,0,3.353766,39.91922,68.95097,65.50343,0,0,0,318.7582,0,29.03175,-29.03175,389.3987,92.71379,0.1222963,72.05376,31.93538,0,358.6775
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.3457,61.28107,55.19582,5.89173,5.89173,0,-1,0,5.89173,311.3806,0,0,0,18.3457,6.201821,5.89173,0,0,32.2575,289.7265,12.14388,0,12.14388,400.9194,95.4568,0.1222815,6.480904,14.67656,0,308.0722
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.69874,58.68936,53.89997,23.10464,23.10464,0,-1,0,23.10464,63.61815,0,3.552714E-15,0,14.69874,24.32067,23.10464,0,0,20.11362,300.656,0,9.621927,-9.621927,390.777,93.04195,0.1222815,25.4151,11.75899,0,315.3547
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,50.63216,50.63216,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,30.80465,291.034,0,43.97086,-43.97086,344.4276,82.00642,0.1222815,45.94954,0,0,291.034
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,47.54277,47.54277,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,79.66116,247.0632,0,27.87476,-27.87476,315.045,75.01057,0.1222815,29.12913,0,0,247.0632
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,45.18583,45.18583,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,110.6331,219.1884,0,9.385962,-9.385962,305.1514,72.65495,0.1222815,9.808331,0,0,219.1884
