Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.02607,43.02607,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,121.062,209.8025,0,26.38871,-26.38871,277.3352,66.03207,0.1222815,27.5762,0,0,209.8025
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,40.91327,40.91327,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,150.3828,183.4138,0,26.02892,-26.02892,249.8983,59.49949,0.1222815,27.20023,0,0,183.4138
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.16668,39.16668,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,179.3038,157.3848,0,26.10345,-26.10345,222.3829,52.9482,0.1222815,27.27811,0,0,157.3848
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3076,131.2814,0,0,0,222.3829,52.9482,0.1222815,0,0,0,131.2814
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,36.39656,36.39656,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,208.3076,131.2814,0,45.60244,-45.60244,174.3137,41.50318,0.1222815,47.65455,0,0,131.2814
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,35.17583,35.17583,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,258.977,85.67893,0,4.599723,-4.599723,169.4652,40.34877,0.1222815,4.806711,0,0,85.67893
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,34.03962,34.03962,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,264.0878,81.07921,0,2.946573,-2.946573,166.3592,39.60925,0.1222815,3.079169,0,0,81.07921
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.85644,32.85644,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,267.3618,78.13264,0,43.28133,-43.28133,120.7367,28.74677,0.1222815,45.22898,0,0,78.13264
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.89864,31.89864,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,315.4521,34.85131,0,4.401433,-4.401433,116.0972,27.64213,0.1222815,4.599498,0,0,34.85131
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.05352,31.05352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.3426,30.44988,0,0,0,116.0972,27.64213,0.1222815,0,0,0,30.44988
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.64678,34.29647,30.21778,34.43555,34.43555,81,0,22.761,34.43555,42.53388,0,0,0,14.64678,0,0,46.56445,44.23622,320.3426,30.44988,58.883,0,58.883,171.9585,40.94241,0.122379,37.87911,11.71742,81,45.09666
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.76551,36.5173,32.34937,31.30779,31.30779,81,0,22.761,31.30779,47.16241,0,0,0,14.76551,0,0,49.69221,47.2076,261.4596,83.44458,61.97311,0,61.97311,230.7513,54.94069,0.1224733,34.43856,11.81241,81,98.21008
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.44558,42.39662,37.28864,0,0,0,-1,0,0,0,0,0,0,17.44558,0,0,0,0,199.4865,139.2204,17.44558,0,17.44558,247.3017,58.88123,0.1224521,0,13.95646,0,156.666
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.63729,49.02592,42.41571,28.0141,28.0141,0,0,0,28.0141,77.23713,0,0,0,21.63729,29.48853,28.0141,0,0,182.0409,154.9214,0,7.85124,-7.85124,239.0257,56.91077,0.1224521,30.81552,17.30983,0,176.5587
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,50.58667,63.52576,46.48168,39.33683,39.33683,0,0,0,39.33683,128.5988,0,0,0,50.58667,41.40719,39.33683,0,0,190.7645,147.0702,9.179482,0,9.179482,247.7341,58.9842,0.1224409,43.27051,40.46934,0,197.6568
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,52.11665,67.65189,49.57107,7.165146,7.165146,0,0,0,7.165146,727.3635,0,0,0,52.11665,7.542259,7.165146,0,0,181.585,155.3317,44.57439,0,44.57439,290.0211,69.05251,0.1223867,7.88166,41.69332,0,207.4483
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,40.36414,66.34615,52.47265,61.95529,61.95529,0,0,0,61.95529,65.15044,0,7.105427E-15,0,40.36414,65.21609,61.95529,0,0,137.0107,195.4486,0,24.85195,-24.85195,263.8249,62.81532,0.1223867,68.15083,32.29132,0,235.8128
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,68.26076,80.12639,54.14411,38.33999,38.33999,0,-1,0,38.33999,178.0406,0,0,0,68.26076,40.35789,38.33999,0,0,164.6239,170.5967,27.90287,0,27.90287,290.2959,69.11792,0.1223528,42.17399,54.60861,0,238.8575
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,30.7993,65.05624,54.56667,27.5764,27.5764,0,-1,0,27.5764,111.6872,0,0,0,30.7993,29.02779,27.5764,0,0,136.7211,195.7093,1.771509,0,1.771509,291.9765,69.51807,0.1223506,30.33404,24.63944,0,226.5086
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,27.30795,64.23608,54.98923,18.9676,18.9676,0,-1,0,18.9676,143.9716,0,0,0,27.30795,19.9659,18.9676,0,0,134.9495,197.3036,7.342059,0,7.342059,298.9417,71.17647,0.1223417,20.86436,21.84636,0,224.6116
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.02111,57.2783,53.72155,21.47532,21.47532,0,-1,0,21.47532,51.3199,0,3.552714E-15,0,11.02111,22.60559,21.47532,0,0,127.6075,203.9115,0,11.58448,-11.58448,286.7306,68.26906,0.1223417,23.62285,8.816889,0,214.9326
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,50.47253,50.47253,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,140.4791,192.327,0,56.41488,-56.41488,227.2641,54.1104,0.1223417,58.95355,0,0,192.327
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,47.35497,47.35497,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,203.1623,135.9121,0,14.66564,-14.66564,211.8052,50.42971,0.1223417,15.32559,0,0,135.9121
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.00741,45.00741,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,219.4575,121.2465,0,53.85675,-53.85675,155.0352,36.91307,0.1223417,56.2803,0,0,121.2465
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.86644,42.86644,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,279.2983,67.38973,0,2.427458,-2.427458,152.4764,36.30384,0.1223417,2.536694,0,0,67.38973
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.72546,40.72546,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,281.9955,64.96228,0,11.4708,-11.4708,140.3851,33.42497,0.1223417,11.98698,0,0,64.96228
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.97888,38.97888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.7408,53.49148,0,0,0,140.3851,33.42497,0.1223417,0,0,0,53.49148
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,37.63607,37.63607,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,294.7408,53.49148,0,2.276961,-2.276961,137.985,32.85351,0.1223417,2.379425,0,0,53.49148
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.23693,36.23693,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,297.2708,51.21452,0,30.51068,-30.51068,105.8239,25.19612,0.1223417,31.88367,0,0,51.21452
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.99742,34.99742,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,331.1715,20.70384,0,11.59759,-11.59759,93.599,22.28543,0.1223417,12.11948,0,0,20.70384
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.87998,33.87998,17.60294,8.650939,0,-1,0,8.650939,0,0,8.952004,10.7123,0,9.106252,8.650939,0,0,344.0577,9.106252,0,9.106252,-9.106252,84.00017,20,0.1223417,19.36324,0,0,9.106252
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.69681,32.69681,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223417,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.72022,31.72022,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1224385,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.8751,30.8751,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1225002,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.5331,36.97455,30.02998,28.31039,28.31039,81,0,22.761,28.31039,86.65756,0,0,0,24.5331,0,0,52.68961,50.05513,225.6106,115.7087,74.58823,0,74.58823,276.7284,65.88759,0.1225789,31.14143,19.62648,81,140.2418
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.4873,45.7481,32.14278,92.73177,92.73177,81,0,22.761,92.73177,49.05255,0,0,0,45.4873,12.34923,11.73177,0,0,151.0224,182.8381,33.13807,0,33.13807,308.166,73.3727,0.1226264,102.0049,36.38984,81,228.3254
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,72.43813,61.07553,37.08205,38.32413,38.32413,0,-1,0,38.32413,189.0144,0,0,0,72.43813,40.34119,38.32413,0,0,117.8843,212.6624,32.09694,0,32.09694,338.6158,80.62265,0.1225874,42.15654,57.9505,0,285.1005
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,79.06792,70.10136,42.18095,5.548999,5.548999,0,0,0,5.548999,1424.904,0,0,0,79.06792,5.841052,5.548999,0,0,85.78737,241.5496,73.22688,0,73.22688,408.0849,97.16288,0.1224985,6.103899,63.25434,0,320.6175
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,80.07104,75.68359,46.21875,15.14284,15.14284,0,0,0,15.14284,528.7715,51.57071,0,0,80.07104,15.93984,15.14284,0,0,12.5605,307.4538,12.5605,0,12.5605,420.0009,100,0.1224833,16.65713,64.05683,0,387.5248
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,74.89055,77.17917,49.30814,17.25816,17.25816,0,0,0,17.25816,433.9429,56.72407,0,0,74.89055,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1224833,18.98397,59.91244,0,393.6488
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,77.461,82.20033,52.2379,18.40044,18.40044,0,0,0,18.40044,420.9735,58.09211,0,0,77.461,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1224833,20.24049,61.9688,0,396.2192
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,60.30072,76.17113,53.89997,0,0,0,-1,0,0,0,60.30072,0,0,60.30072,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224833,0,48.24057,0,379.059
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,55.00731,74.39896,54.3507,19.73977,19.73977,0,-1,0,19.73977,278.6623,34.2286,0,0,55.00731,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1224833,21.71375,44.00584,0,373.7655
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,36.98246,67.66074,54.8296,0,0,0,-1,0,0,0,36.98246,0,0,36.98246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224833,0,29.58597,0,355.7407
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.80307,57.31564,53.50558,9.216132,9.216132,0,-1,0,9.216132,128.0697,2.101878,0,0,11.80307,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1224833,10.13775,9.442456,0,330.5613
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,50.25656,50.25656,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1224833,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,47.16717,47.16717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1224833,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1224833,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,42.65046,42.65046,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1224833,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,40.53766,40.53766,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1224833,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1224833,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,37.44827,37.44827,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1224833,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.04913,36.04913,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1224833,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.80961,34.80961,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1224833,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.70156,33.70156,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1224833,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,32.48083,32.48083,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1224833,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,31.50425,31.50425,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1224833,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.65913,30.65913,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1224833,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.21528,34.04452,29.81401,47.06517,47.06517,0,0,0,47.06517,32.32811,0,0,0,15.21528,49.54229,47.06517,0,0,239.9289,102.8222,0,34.327,-34.327,156.2004,37.19051,0.1224833,51.77169,12.17223,0,118.0375
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.22402,37.97175,31.92681,35.02926,35.02926,0,0,0,35.02926,60.58941,0,7.105427E-15,0,21.22402,36.87291,35.02926,0,0,278.07,68.49519,0,15.64888,-15.64888,139.7051,33.26304,0.1224833,38.53219,16.97922,0,89.71921
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.86248,47.37503,36.83791,26.49961,26.49961,0,-1,0,26.49961,131.5585,0,0,0,34.86248,27.89433,26.49961,0,0,295.4577,52.84631,6.968152,0,6.968152,146.3156,34.83699,0.1224749,29.14957,27.88998,0,87.70878
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,66.01922,64.26878,41.90863,45.16332,45.16332,0,0,0,45.16332,146.1788,0,0,0,66.01922,47.54034,45.16332,0,0,288.4895,59.11764,18.47888,0,18.47888,163.8462,39.01093,0.1224525,49.67965,52.81538,0,125.1369
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,72.19207,71.75867,45.95583,11.99355,11.99355,0,0,0,11.99355,601.924,0,0,0,72.19207,12.62479,11.99355,0,0,270.0107,75.74863,59.56728,0,59.56728,220.3567,52.46578,0.1223804,13.19291,57.75366,0,147.9407
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,67.35233,73.44818,49.07338,2.701824,2.701824,0,0,0,2.701824,2492.847,0,0,0,67.35233,2.844025,2.701824,0,0,210.4434,129.3592,64.50831,0,64.50831,281.5547,67.0367,0.1223024,2.972006,53.88187,0,196.7115
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,75.63731,80.94851,51.97497,32.71441,32.71441,0,0,0,32.71441,231.2049,0,0,0,75.63731,34.43622,32.71441,0,0,145.9351,187.4167,41.20109,0,41.20109,320.6414,76.34306,0.1222526,35.98585,60.50985,0,263.054
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,65.27654,78.1354,53.66521,2.932674,2.932674,0,-1,0,2.932674,2225.837,0,0,0,65.27654,3.087025,2.932674,0,0,104.734,224.4977,62.18951,0,62.18951,379.6396,90.39021,0.1221776,3.225941,52.22123,0,289.7742
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,38.61525,67.52911,54.14411,11.88203,11.88203,0,-1,0,11.88203,324.9886,0,0,0,38.61525,12.5074,11.88203,0,0,42.54447,280.4682,26.10784,0,26.10784,404.4077,96.28735,0.1221461,13.07023,30.89219,0,319.0834
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,29.22312,64.52943,54.61363,0,0,0,-1,0,0,0,12.78649,0,0,29.22312,0,0,0,0,16.43662,303.9653,16.43662,0,16.43662,420.0009,100,0.1221263,0,23.37849,0,333.1884
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.98645,57.51553,53.31778,25.98843,25.98843,0,-1,0,25.98843,49.97012,0,3.552714E-15,0,12.98645,27.35624,25.98843,0,0,0,318.7582,0,14.36979,-14.36979,404.8538,96.39355,0.1221263,28.58727,10.38916,0,331.7447
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.06875,50.06875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96643,304.3884,0,0,0,404.8538,96.39355,0.1221263,0,0,0,304.3884
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.97936,46.97936,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.96643,304.3884,0,59.15674,-59.15674,342.4971,81.54676,0.1221263,61.81879,0,0,304.3884
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,44.60363,44.60363,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.69614,245.2317,0,49.75333,-49.75333,290.0525,69.05997,0.1221263,51.99223,0,0,245.2317
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,42.46266,42.46266,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.9776,195.4784,0,42.26282,-42.26282,245.5035,58.45311,0.1221263,44.16464,0,0,195.4784
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,40.34985,40.34985,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.9363,153.2155,0,22.23069,-22.23069,222.0703,52.87378,0.1221263,23.23108,0,0,153.2155
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,38.61266,38.61266,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.6371,130.9848,0,8.416658,-8.416658,213.1984,50.76142,0.1221263,8.795408,0,0,130.9848
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.24168,37.24168,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.9889,122.5682,0,34.64315,-34.64315,176.6813,42.06689,0.1221263,36.20209,0,0,122.5682
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4813,87.92504,0,0,0,176.6813,42.06689,0.1221263,0,0,0,87.92504
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.62181,34.62181,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.4813,87.92504,0,21.78141,-21.78141,153.7217,36.60033,0.1221263,22.76157,0,0,87.92504
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,33.51376,33.51376,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.6829,66.14364,0,48.76455,-48.76455,102.3193,24.3617,0.1221263,50.95896,0,0,66.14364
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.8657,17.37908,0,0,0,102.3193,24.3617,0.1221263,0,0,0,17.37908
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.32583,31.32583,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.8657,17.37908,0,11.22157,-11.22157,90.49075,21.54538,0.1221263,11.72654,0,0,17.37908
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,30.48071,30.48071,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,0,51.31576,48.74997,347.3341,6.157513,48.74997,0,48.74997,136.739,32.55685,0.1222098,32.65266,0,81,6.157513
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.639769,30.90142,29.63559,0,0,72.31579,0,20.56389,0,0,0,0,0,4.639769,0,0,72.31579,68.7,298.5842,50.03249,73.33977,0,73.33977,206.3153,49.12258,0.1222657,0,3.711815,81,54.67226
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.7622,38.51068,31.72022,22.64405,22.64405,81,0,22.761,22.64405,104.9379,0,0,0,23.7622,0,0,58.35595,55.43815,225.2444,116.0383,79.20035,0,79.20035,281.4513,67.01208,0.1223385,24.90845,19.00976,81,139.8005
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.79692,48.07938,36.60315,41.44706,41.44706,0,-1,0,41.44706,91.19323,0,0,0,37.79692,43.62849,41.44706,0,0,146.044,187.3186,0,5.831572,-5.831572,275.3043,65.54851,0.1223385,45.59177,30.23753,0,225.1155
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.07284,51.94472,41.64571,0,0,0,0,0,0,0,0,0,0,33.07284,0,0,0,0,152.5236,181.487,33.07284,0,33.07284,306.6799,73.01888,0.1222987,0,26.45827,0,214.5599
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,43.6463,60.04755,45.6929,6.155505,6.155505,0,0,0,6.155505,709.0612,0,0,0,43.6463,6.479479,6.155505,0,0,119.4507,211.2526,37.16682,0,37.16682,341.9395,81.414,0.122254,6.771056,34.91704,0,254.8989
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,37.1755,61.11825,48.80107,0,0,0,0,0,0,0,0,0,0,37.1755,0,0,0,0,82.2839,244.7027,37.1755,0,37.1755,377.2072,89.81107,0.1222093,0,29.7404,0,281.8782
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,36.44071,64.06466,51.74021,0,0,0,0,0,0,0,0,0,0,36.44071,0,0,0,0,45.1084,278.1607,36.44071,0,36.44071,411.778,98.04218,0.1221655,0,29.15257,0,314.6014
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.07338,60.03158,53.43045,53.20879,53.20879,0,-1,0,53.20879,37.72568,7.105427E-15,0,0,20.07338,56.00925,53.20879,0,0,8.667687,310.9573,0,35.93587,-35.93587,373.8982,89.02321,0.1221655,58.52967,16.0587,0,331.0307
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,34.69157,65.77549,53.89997,20.07157,20.07157,0,-1,0,20.07157,172.8394,0,0,0,34.69157,21.12796,20.07157,0,0,48.59644,275.0214,13.5636,0,13.5636,386.7658,92.08691,0.1221492,22.07872,27.75325,0,309.713
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.646,62.30645,54.40704,20.935,20.935,0,-1,0,20.935,112.9496,0,0,0,23.646,22.03684,20.935,0,0,35.03284,287.2287,1.609157,0,1.609157,388.2924,92.45038,0.1221473,23.0285,18.9168,0,310.8747
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.931313,55.31868,53.11119,36.77625,36.77625,0,-1,0,36.77625,18.84725,0,7.105427E-15,0,6.931313,38.71185,36.77625,0,0,33.42368,288.6769,0,31.78053,-31.78053,354.7927,84.47429,0.1221473,40.45388,5.54505,0,295.6082
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,49.86217,49.86217,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,68.73538,256.8964,0,10.02745,-10.02745,344.2229,81.95766,0.1221473,10.47869,0,0,256.8964
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,46.77278,46.77278,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,79.877,246.8689,0,8.850025,-8.850025,334.8941,79.73653,0.1221473,9.248276,0,0,246.8689
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,44.42522,44.42522,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,89.71036,238.0189,0,17.18876,-17.18876,316.7756,75.42261,0.1221473,17.96225,0,0,238.0189
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,42.28424,42.28424,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,108.809,220.8301,0,50.30421,-50.30421,263.7503,62.79756,0.1221473,52.5679,0,0,220.8301
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.14327,40.14327,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,164.7025,170.5259,0,27.2881,-27.2881,234.9861,55.94896,0.1221473,28.51607,0,0,170.5259
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,38.39669,38.39669,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,195.0227,143.2378,0,5.572827,-5.572827,229.1118,54.55032,0.1221473,5.823605,0,0,143.2378
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.05388,37.05388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2147,137.665,0,0,0,229.1118,54.55032,0.1221473,0,0,0,137.665
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.65474,35.65474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2147,137.665,0,0,0,229.1118,54.55032,0.1221473,0,0,0,137.665
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,34.41522,34.41522,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,201.2147,137.665,0,0.04300244,-0.04300244,229.0665,54.53953,0.1221473,0.04493755,0,0,137.665
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.30717,33.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2625,137.622,0,0,0,229.0665,54.53953,0.1221473,0,0,0,137.622
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.08644,32.08644,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,201.2625,137.622,0,39.89987,-39.89987,187.0083,44.5257,0.1221473,41.69537,0,0,137.622
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.10986,31.10986,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,245.5957,97.72213,0,13.54132,-13.54132,172.7345,41.12719,0.1221473,14.15068,0,0,97.72213
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.29291,30.29291,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,260.6416,84.18081,0,12.81022,-12.81022,159.2314,37.91216,0.1221473,13.38668,0,0,84.18081
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.660794,30.14225,29.41962,26.63395,26.63395,0,0,0,26.63395,9.990233,0,0,0,2.660794,28.03574,26.63395,0,0,274.8752,71.37059,0,25.37494,-25.37494,132.4838,31.54371,0.1221473,29.29735,2.128635,0,74.03139
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.33172,35.81337,31.50425,43.71387,43.71387,81,0,22.761,43.71387,35.07288,0,0,0,15.33172,0,0,37.28613,35.42182,303.0695,45.99565,50.75353,0,50.75353,180.6329,43.00774,0.1222296,48.08526,12.26537,81,61.32737
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.33117,39.04377,36.36839,32.59785,32.59785,0,-1,0,32.59785,28.62511,0,7.105427E-15,0,9.33117,34.31353,32.59785,0,0,252.316,91.67383,0,24.98235,-24.98235,154.2991,36.73782,0.1222296,35.85763,7.464936,0,101.005
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,41.52359,54.56911,41.41095,25.11077,25.11077,0,0,0,25.11077,165.3616,0,0,0,41.52359,26.43239,25.11077,0,0,280.0742,66.69147,15.09119,0,15.09119,168.6159,40.14657,0.1222115,27.62185,33.21887,0,108.2151
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,58.56588,65.42888,45.42997,0,0,0,0,0,0,0,0,0,0,58.56588,0,0,0,0,264.983,80.27355,58.56588,0,58.56588,224.1764,53.37523,0.1221412,0,46.85271,0,138.8394
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,32.98671,59.33395,48.53814,31.7855,31.7855,0,0,0,31.7855,103.7791,0,0,0,32.98671,33.45842,31.7855,0,0,206.4171,132.9828,0,0.4717058,-0.4717058,223.6792,53.25684,0.1221412,34.96405,26.38937,0,165.9696
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.78633,60.30241,51.47729,34.09183,34.09183,0,0,0,34.09183,78.57111,0,7.105427E-15,0,26.78633,35.88614,34.09183,0,0,206.9412,132.5111,0,9.099806,-9.099806,214.0871,50.97303,0.1221412,37.50101,21.42907,0,159.2975
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.98776,57.38065,53.18631,22.67061,22.67061,0,-1,0,22.67061,57.28897,0,3.552714E-15,0,12.98776,23.8638,22.67061,0,0,217.0521,123.4113,0,10.87604,-10.87604,202.6228,48.24342,0.1221412,24.93768,10.39021,0,136.3991
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.17121,60.65746,53.66521,39.18512,39.18512,0,-1,0,39.18512,54.02869,0,7.105427E-15,0,21.17121,41.24749,39.18512,0,0,229.1366,112.5353,0,20.07628,-20.07628,181.4605,43.2048,0.1221412,43.10363,16.93697,0,133.7065
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,28.83224,63.93328,54.19107,0,0,0,-1,0,0,0,0,0,0,28.83224,0,0,0,0,251.4436,92.45901,28.83224,0,28.83224,208.8132,49.71732,0.1221066,0,23.06579,0,121.2912
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.75963,58.00641,52.89521,11.94785,11.94785,0,-1,0,11.94785,131.9035,0,0,0,15.75963,12.57668,11.94785,0,0,222.6113,118.408,3.182946,0,3.182946,211.8328,50.43628,0.1221028,13.14264,12.60771,0,134.1676
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,49.65558,49.65558,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,219.4284,121.2727,0,25.70576,-25.70576,184.7365,43.9848,0.1221028,26.86252,0,0,121.2727
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,46.5568,46.5568,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,247.9904,95.56691,0,33.56816,-33.56816,149.3526,35.56007,0.1221028,35.07872,0,0,95.56691
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.20924,44.20924,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,285.2883,61.99875,0,41.54008,-41.54008,105.5655,25.13459,0.1221028,43.40939,0,0,61.99875
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.06827,42.06827,25.59518,19.43574,0,-1,0,19.43574,0,0,6.159441,8.718959,0,20.45867,19.43574,0,0,331.4439,20.45867,0,20.45867,-20.45867,84.00017,20,0.1221028,28.1547,0,0,20.45867
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.95546,39.95546,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221028,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.21827,38.21827,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221028,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.86608,36.86608,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221028,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,35.43876,35.43876,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221028,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.22742,34.22742,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221028,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.0912,33.0912,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221028,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.89864,31.89864,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221028,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.95023,30.95023,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1221696,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.1051,30.1051,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.122248,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.64319,34.42751,29.23181,28.03706,28.03706,81,0,22.761,28.03706,66.49481,0,0,0,18.64319,0,0,52.96294,50.31479,239.4321,103.2693,68.95798,0,68.95798,258.2749,61.4939,0.1223328,30.84076,14.91455,81,121.9125
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.88174,44.01036,31.32583,46.16782,46.16782,81,0,22.761,46.16782,92.8823,0,0,0,42.88174,0,0,34.83218,33.09057,170.4741,165.3315,75.97231,0,75.97231,330.3485,78.65426,0.122409,50.78461,34.30539,81,208.2132
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,53.39261,52.85095,36.12425,71.27563,68.7,0,-1,0,68.7,77.71851,0,2.575636,9.703199,53.39261,72.31579,68.7,0,0,94.50182,233.7066,0,18.92318,-18.92318,310.4018,73.90503,0.122409,78.4032,42.71409,0,287.0992
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,79.75469,69.10912,41.14803,13.71824,13.71824,0,0,0,13.71824,581.3771,0,0,0,79.75469,14.44025,13.71824,0,0,115.5276,214.7834,65.31444,0,65.31444,372.3645,88.65804,0.1223307,15.09006,63.80375,0,294.5381
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,83.87152,76.12315,45.15766,7.374377,7.374377,0,0,0,7.374377,1137.337,25.89589,0,0,83.87152,7.762502,7.374377,0,0,50.21313,273.5664,50.21313,0,50.21313,420.0009,100,0.1222707,8.111814,67.09721,0,357.4379
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,82.33279,79.45146,48.27522,0,0,0,0,0,0,0,82.33279,0,0,82.33279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222707,0,65.86623,0,401.091
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,79.51709,81.92485,51.23314,25.538,25.538,0,0,0,25.538,311.3677,52.63498,0,0,79.51709,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1222707,28.0918,63.61367,0,398.2753
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,75.47918,82.13179,52.95155,22.62712,22.62712,0,-1,0,22.62712,333.5785,51.66117,0,0,75.47918,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1222707,24.88983,60.38335,0,394.2374
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,54.47581,73.12653,53.45863,27.36594,27.36594,0,-1,0,27.36594,199.0643,25.66957,0,0,54.47581,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1222707,30.10253,43.58065,0,373.234
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,36.77314,66.62025,53.95631,14.41576,14.41576,0,-1,0,14.41576,255.0899,21.59866,0,0,36.77314,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1222707,15.85734,29.41851,0,355.5314
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.31176,58.00709,52.7168,60.5618,60.5618,0,-1,0,60.5618,26.93408,0,7.105427E-15,0,16.31176,63.74926,60.5618,0,0,0,318.7582,0,47.4375,-47.4375,369.9973,88.09442,0.1222707,66.61798,13.04941,0,335.07
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,49.46777,49.46777,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.70834,271.3207,0,50.59807,-50.59807,316.6623,75.39563,0.1222707,52.87498,0,0,271.3207
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,46.37839,46.37839,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.9284,220.7227,0,19.62961,-19.62961,295.9709,70.46911,0.1222707,20.51294,0,0,220.7227
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.02144,44.02144,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.7391,201.093,0,47.35591,-47.35591,246.0533,58.58401,0.1222707,49.48692,0,0,201.093
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.90863,41.90863,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.3568,153.7371,0,65.43311,-65.43311,177.0808,42.16201,0.1222707,68.37761,0,0,153.7371
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.79583,39.79583,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.0602,88.30402,0,42.14402,-42.14402,132.6571,31.58495,0.1222707,44.04051,0,0,88.30402
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.03046,38.03046,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.8869,46.15999,0,18.96838,-18.96838,112.6626,26.82438,0.1222707,19.82196,0,0,46.15999
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.65949,36.65949,34.50098,25.83203,0,-1,0,25.83203,0,0,8.668951,12.11905,0,27.19161,25.83203,0,0,323.9629,27.19161,0,27.19161,-27.19161,84.00017,20,0.1222707,37.95108,0,0,27.19161
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,35.26035,35.26035,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222707,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.03962,34.03962,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222707,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.9034,32.9034,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222707,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.72022,31.72022,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222707,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.79059,30.79059,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1223346,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.94547,29.94547,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.122418,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.08586,37.03476,29.08157,42.05618,42.05618,81,0,22.761,42.05618,66.78176,0,0,0,28.08586,0,0,38.94382,36.99663,267.3526,78.14085,65.08249,0,65.08249,228.1105,54.31192,0.1225069,46.2618,22.46869,81,106.2267
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.00275,45.83075,31.1662,20.9176,20.9176,81,0,22.761,20.9176,234.2657,0,0,0,49.00275,0,0,60.0824,57.07828,202.2701,136.7151,106.081,0,106.081,328.7478,78.27314,0.1225468,23.00936,39.2022,81,185.7178
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,61.04409,55.39747,35.94583,81.0036,68.7,0,-1,0,68.7,88.85603,0,12.30361,20.40396,61.04409,72.31579,68.7,0,0,96.18912,232.188,0,11.2717,-11.2717,316.8664,75.44424,0.1225468,89.10397,48.83527,0,293.2321
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,72.55717,65.74557,40.91327,51.49502,51.49502,0,0,0,51.49502,140.9013,0,0,0,72.55717,54.20529,51.49502,0,0,108.7132,220.9163,18.35188,0,18.35188,334.2766,79.58949,0.1225248,56.64453,58.04574,0,293.4735
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,83.61348,75.65698,44.89473,44.48769,44.48769,0,0,0,44.48769,187.9474,0,0,0,83.61348,46.82915,44.48769,0,0,90.36134,237.433,36.78433,0,36.78433,369.1732,87.89821,0.1224809,48.93646,66.89079,0,321.0465
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,70.77324,73.70142,48.04046,24.4846,24.4846,0,0,0,24.4846,289.0521,0,0,0,70.77324,25.77326,24.4846,0,0,53.57701,270.5389,44.99998,0,44.99998,411.864,98.06265,0.1224272,26.93306,56.61859,0,341.3122
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,80.47148,82.10123,50.99838,0,0,0,0,0,0,0,71.89445,0,0,80.47148,0,0,0,0,8.577031,311.0389,8.577031,0,8.577031,420.0009,100,0.1224169,0,64.37719,0,391.5104
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,69.5102,78.93328,52.7168,23.70901,23.70901,0,-1,0,23.70901,293.1806,44.55335,0,0,69.5102,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1224169,26.07991,55.60816,0,388.2684
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,54.33998,72.81664,53.24265,57.40419,57.40419,0,-1,0,57.40419,94.66203,0,0,0,54.33998,60.42547,57.40419,0,0,0,318.7582,0,6.08549,-6.08549,413.5862,98.4727,0.1224169,63.14462,43.47198,0,373.0982
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.23755,61.13734,53.76851,0,0,0,-1,0,0,0,15.47589,0,0,22.23755,0,0,0,0,6.761656,312.6727,6.761656,0,6.761656,420.0009,100,0.1224089,0,17.79004,0,334.9103
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.31756,55.82617,52.52899,23.42782,23.42782,0,-1,0,23.42782,44.03979,0,0,0,10.31756,24.66087,23.42782,0,0,0,318.7582,0,14.3433,-14.3433,404.8817,96.40021,0.1224089,25.77061,8.254052,0,329.0758
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,49.27997,49.27997,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.937,304.4149,0,0.7899084,-0.7899084,404.049,96.20196,0.1224089,0.8254542,0,0,304.4149
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,46.21875,46.21875,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.81468,303.625,0,27.93736,-27.93736,374.6005,89.19041,0.1224089,29.19454,0,0,303.625
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.87119,43.87119,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.85619,275.6877,0,69.19214,-69.19214,301.6656,71.82499,0.1224089,72.30579,0,0,275.6877
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.75839,41.75839,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.7363,206.4955,0,10.40657,-10.40657,290.6961,69.21321,0.1224089,10.87487,0,0,206.4955
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,39.64558,39.64558,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.2992,196.0889,0,7.910801,-7.910801,282.3574,67.22781,0.1224089,8.266787,0,0,196.0889
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.87083,37.87083,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.089,188.1781,0,26.99963,-26.99963,253.8972,60.4516,0.1224089,28.21462,0,0,188.1781
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,36.49986,36.49986,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.0886,161.1785,0,12.95034,-12.95034,240.2464,57.2014,0.1224089,13.53311,0,0,161.1785
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.10071,35.10071,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.4778,148.2282,0,13.77813,-13.77813,225.7229,53.74345,0.1224089,14.39815,0,0,148.2282
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7869,134.45,0,0,0,225.7229,53.74345,0.1224089,0,0,0,134.45
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.72498,32.72498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7869,134.45,0,0,0,225.7229,53.74345,0.1224089,0,0,0,134.45
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,31.53242,31.53242,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.7869,134.45,0,12.71125,-12.71125,212.3241,50.55326,0.1224089,13.28326,0,0,134.45
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.64035,30.64035,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.9105,121.7388,0,3.833298,-3.833298,208.2835,49.5912,0.1224089,4.005797,0,0,121.7388
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.78584,29.78584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1697,117.9055,0,0,0,208.2835,49.5912,0.1224089,0,0,0,117.9055
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.87588,36.47833,28.89376,0,0,0,0,0,0,0,0,0,0,26.87588,0,0,0,0,223.1697,117.9055,26.87588,0,26.87588,233.7802,55.66183,0.1223768,0,21.5007,0,144.7814
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,49.85976,45.90668,30.9784,13.1569,13.1569,0,0,0,13.1569,378.9628,0,0,0,49.85976,13.84937,13.1569,0,0,196.2938,142.0938,36.0104,0,36.0104,267.9426,63.79573,0.1223339,14.47259,39.88781,0,191.9535
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,69.1965,58.2017,35.72986,40.11102,40.11102,0,-1,0,40.11102,172.5125,0,0,0,69.1965,42.22212,40.11102,0,0,160.2834,174.5031,26.97438,0,26.97438,293.5328,69.88861,0.1223018,44.12212,55.3572,0,243.6996
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,73.88585,65.96793,40.64095,15.30945,15.30945,0,0,0,15.30945,482.6159,0,0,0,73.88585,16.11521,15.30945,0,0,133.3091,198.7801,57.77064,0,57.77064,348.3388,82.93764,0.122233,16.8404,59.10868,0,272.6659
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,77.79279,72.57592,44.60363,0,0,0,0,0,0,0,2.254372,0,0,77.79279,0,0,0,0,75.53842,250.7737,75.53842,0,75.53842,420.0009,100,0.1221433,0,62.23423,0,328.5664
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,84.65004,79.95577,47.77753,2.88278,2.88278,0,0,0,2.88278,2936.403,81.61554,0,0,84.65004,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1221433,3.171058,67.72003,0,403.4083
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,74.64816,78.87782,50.73546,25.90421,25.90421,0,0,0,25.90421,288.1699,47.38056,0,0,74.64816,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1221433,28.49463,59.71852,0,393.4064
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,55.92085,72.58112,52.47265,0,0,0,-1,0,0,0,55.92085,0,0,55.92085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221433,0,44.73668,0,374.6791
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,55.40612,72.99175,53.0079,31.79,31.79,0,-1,0,31.79,174.2879,21.94296,0,0,55.40612,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1221433,34.96899,44.32489,0,374.1643
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,40.43307,67.58237,53.56192,41.17506,41.17506,0,-1,0,41.17506,98.19795,0,7.105427E-15,0,40.43307,43.34217,41.17506,0,0,0,318.7582,0,2.909103,-2.909103,416.9344,99.26989,0.1221433,45.29257,32.34645,0,359.1913
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.69937,57.72814,52.32241,15.13082,15.13082,0,-1,0,15.13082,110.3666,0,0,0,16.69937,15.92718,15.13082,0,0,3.232337,315.8491,0.772189,0,0.772189,417.6669,99.44431,0.1221423,16.6439,13.35949,0,332.5485
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.09217,49.09217,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,2.460147,316.5441,0,35.21273,-35.21273,380.5495,90.60683,0.1221423,36.79731,0,0,316.5441
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.03095,46.03095,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,41.58541,281.3314,0,36.90831,-36.90831,341.6447,81.34381,0.1221423,38.56919,0,0,281.3314
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,43.71156,43.71156,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,82.59464,244.423,0,4.857763,-4.857763,336.5241,80.12463,0.1221423,5.076362,0,0,244.423
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,41.59875,41.59875,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,87.99216,239.5653,0,16.11353,-16.11353,319.539,76.08056,0.1221423,16.83864,0,0,239.5653
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,39.48595,39.48595,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,105.8961,223.4518,0,19.40008,-19.40008,299.0895,71.21165,0.1221423,20.27309,0,0,223.4518
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.68303,37.68303,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,127.4517,204.0517,0,27.01522,-27.01522,270.613,64.43153,0.1221423,28.23091,0,0,204.0517
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.31205,36.31205,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,157.4686,177.0364,0,18.70546,-18.70546,250.8957,59.73695,0.1221423,19.5472,0,0,177.0364
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2525,158.331,0,0,0,250.8957,59.73695,0.1221423,0,0,0,158.331
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.67339,33.67339,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,178.2525,158.331,0,19.80799,-19.80799,230.0162,54.76566,0.1221423,20.69935,0,0,158.331
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,32.53717,32.53717,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,200.2614,138.523,0,23.99138,-23.99138,204.7271,48.74445,0.1221423,25.071,0,0,138.523
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.34462,31.34462,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,226.9185,114.5316,0,27.60558,-27.60558,175.6283,41.81617,0.1221423,28.84783,0,0,114.5316
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.45254,30.45254,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,257.5913,86.92603,0,18.95911,-18.95911,155.6436,37.05792,0.1221423,19.81227,0,0,86.92603
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.60742,29.60742,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,278.657,67.96692,0,14.08191,-14.08191,140.8,33.52373,0.1221423,14.71559,0,0,67.96692
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.07687,35.7808,28.73413,88.99091,88.99091,81,0,22.761,88.99091,28.17914,0,0,0,25.07687,8.411477,7.990903,0,0,294.3036,53.88501,16.66539,0,16.66539,156.6101,37.28805,0.1221658,97.88999,20.0615,81,78.96188
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.70121,43.35012,30.77181,55.88765,55.88765,81,0,22.761,55.88765,76.40546,0,0,0,42.70121,0,0,25.11235,23.85673,277.6382,68.88387,66.55795,0,66.55795,219.7525,52.32193,0.1222527,61.47642,34.16097,81,111.5851
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,60.22176,54.57978,35.4951,26.53468,26.53468,0,-1,0,26.53468,226.955,0,0,0,60.22176,27.93124,26.53468,0,0,211.0802,128.786,32.29053,0,32.29053,250.386,59.6156,0.1222144,29.18814,48.17741,0,189.0078
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,72.34556,65.00912,40.37803,0,0,0,0,0,0,0,0,0,0,72.34556,0,0,0,0,178.7897,157.8475,72.34556,0,72.34556,319.019,75.95676,0.1221286,0,57.87645,0,230.1931
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,76.76841,71.74914,44.31253,70.86075,70.86075,81,0,22.761,70.86075,108.337,0,0,0,76.76841,0,0,10.13925,9.632291,106.4441,222.9585,86.4007,0,86.4007,400.986,95.47266,0.1221919,77.94682,61.41473,81,299.7269
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,82.88934,78.69116,47.48643,17.94951,17.94951,0,0,0,17.94951,461.7917,43.95167,0,0,82.88934,18.89422,17.94951,0,0,20.04345,300.7191,20.04345,0,20.04345,420.0009,100,0.1221681,19.74446,66.31147,0,383.6085
