Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,42.73495,69.69231,54.64652,15.68354,15.68354,0,-1,0,15.68354,272.4828,8.164075,0,0,42.73495,16.50899,15.68354,0,0,18.06189,302.5025,18.06189,0,18.06189,420.0009,100,0.1258807,17.25189,34.18796,0,345.2375
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,25.14365,62.32076,53.92019,40.44053,40.44053,0,-1,0,40.44053,62.17437,0,0,0,25.14365,42.56898,40.44053,0,0,0,318.7582,0,17.42534,-17.42534,401.6329,95.62669,0.1258807,44.48459,20.11492,0,343.9019
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.093352,52.1996,51.2347,31.69417,31.69417,0,-1,0,31.69417,9.760003,0,7.105427E-15,0,3.093352,33.36229,31.69417,0,0,19.36148,301.3329,0,30.26893,-30.26893,369.7267,88.02998,0.1258807,34.86359,2.474682,0,304.4262
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,48.53964,48.53964,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,52.99363,271.064,0,34.07335,-34.07335,333.8102,79.47846,0.1258807,35.60665,0,0,271.064
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,46.17908,46.17908,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,90.85291,236.9906,0,61.72765,-61.72765,268.7435,63.98643,0.1258807,64.5054,0,0,236.9906
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,43.83764,43.83764,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,159.4392,175.263,0,72.31579,-72.31579,192.516,45.83705,0.1258807,101.4788,0,0,175.263
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,41.36239,41.36239,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,239.7901,102.9472,0,2.51963,-2.51963,189.8601,45.20469,0.1258807,2.633014,0,0,102.9472
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,39.40322,39.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5897,100.4275,0,0,0,189.8601,45.20469,0.1258807,0,0,0,100.4275
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.81677,37.81677,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,242.5897,100.4275,0,15.61963,-15.61963,173.3955,41.28457,0.1258807,16.32252,0,0,100.4275
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,36.23032,36.23032,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,259.9448,84.8079,0,1.574676,-1.574676,171.7357,40.88937,0.1258807,1.645536,0,0,84.8079
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,34.83501,34.83501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6945,83.23322,0,0,0,171.7357,40.88937,0.1258807,0,0,0,83.23322
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,33.62128,33.62128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6945,83.23322,0,0,0,171.7357,40.88937,0.1258807,0,0,0,83.23322
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,32.44577,32.44577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6945,83.23322,0,0,0,171.7357,40.88937,0.1258807,0,0,0,83.23322
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,31.28938,31.28938,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,261.6945,83.23322,0,2.837356,-2.837356,168.7449,40.17727,0.1258807,2.965037,0,0,83.23322
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,30.34325,30.34325,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,264.8471,80.39587,0,19.10254,-19.10254,148.609,35.38303,0.1258807,19.96215,0,0,80.39587
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.657584,31.19755,29.378,0,0,0,0,0,0,0,0,0,0,6.657584,0,0,0,0,286.0721,61.29333,6.657584,0,6.657584,154.9249,36.88682,0.1258027,0,5.326067,0,67.95091
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.1359,39.77821,31.09825,73.27812,73.27812,81,0,22.761,73.27812,41.12537,0,0,0,30.1359,0,0,7.721876,7.335782,279.4145,67.28516,37.47168,0,37.47168,190.4737,45.35079,0.1263135,80.60593,24.10872,81,97.42106
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,32.88176,45.22995,35.42754,20.78906,20.78906,0,-1,0,20.78906,158.1685,0,0,0,32.88176,21.88323,20.78906,0,0,241.9428,101.0097,10.99854,0,10.99854,200.9078,47.8351,0.1261847,22.86797,26.30541,0,133.8914
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,45.00405,54.16059,39.93841,7.122483,7.122483,0,0,0,7.122483,631.859,0,0,0,45.00405,7.49735,7.122483,0,0,230.9443,110.9084,37.5067,0,37.5067,236.4898,56.30699,0.1257475,7.834731,36.00324,0,155.9124
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,75.37429,70.64539,43.92365,39.22007,39.22007,0,0,0,39.22007,192.183,0,0,0,75.37429,41.28428,39.22007,0,0,193.4376,144.6644,34.09002,0,34.09002,268.8304,64.00712,0.1253528,43.14207,60.29943,0,220.0387
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,81.6187,78.04445,47.46926,14.77215,14.77215,0,0,0,14.77215,552.5176,0,0,0,81.6187,15.54963,14.77215,0,0,159.3476,175.3454,66.06908,0,66.06908,331.5091,78.93057,0.1245948,16.24936,65.29496,0,256.9641
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,67.77851,75.81923,50.85242,42.66313,42.66313,0,0,0,42.66313,158.8691,0,0,0,67.77851,44.90855,42.66313,0,0,93.27851,234.8076,22.86996,0,22.86996,353.2054,84.09636,0.1243345,46.92944,54.22281,0,302.5861
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,35.94836,65.26394,53.00273,6.152199,6.152199,0,-1,0,6.152199,584.3171,0,0,0,35.94836,6.475999,6.152199,0,0,70.40855,255.3905,29.47236,0,29.47236,381.1653,90.75347,0.1240007,6.767419,28.75869,0,291.3389
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,29.34446,63.85898,53.94886,7.112722,7.112722,0,-1,0,7.112722,412.563,0,0,0,29.34446,7.487076,7.112722,0,0,40.9362,281.9156,21.85738,0,21.85738,401.9011,95.69054,0.1237543,7.823995,23.47556,0,311.2601
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.48303,62.01928,54.85677,4.244939,4.244939,0,-1,0,4.244939,506.0858,0,0,0,21.48303,4.468357,4.244939,0,0,19.07882,301.5873,17.01468,0,17.01468,418.0426,99.53376,0.1235632,4.669433,17.18643,0,323.0703
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.777131,55.636,54.11133,32.86054,32.86054,0,-1,0,32.86054,14.53759,0,0,0,4.777131,34.59004,32.86054,0,0,2.064143,316.9005,0,29.81291,-29.81291,386.6171,92.0515,0.1235632,36.14659,3.821704,0,321.6776
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.15119,52.11559,51.44495,75.47423,68.7,0,-1,0,68.7,3.13128,0,6.774224,14.32165,2.15119,72.31579,68.7,0,0,35.1896,287.0876,0,70.1646,-70.1646,312.6571,74.44201,0.1235632,83.02164,1.720952,0,289.2388
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,48.75945,48.75945,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,113.1503,216.923,0,58.05954,-58.05954,251.4569,59.87058,0.1235632,60.67222,0,0,216.923
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,46.38934,46.38934,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,177.6609,158.8634,0,72.31579,-72.31579,175.2294,41.72121,0.1235632,75.61993,0,0,158.8634
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,44.02877,44.02877,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,258.0117,86.54766,0,71.08987,-71.08987,100.2941,23.8795,0.1235632,74.28892,0,0,86.54766
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,41.55353,41.55353,35.45082,14.6849,0,-1,0,14.6849,0,0,20.76592,24.31101,0,15.45778,14.6849,0,0,337.0005,15.45778,0,15.45778,-15.45778,84.00017,20,0.1235632,38.9959,0,0,15.45778
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,39.59436,39.59436,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235632,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,38.00791,38.00791,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235632,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,36.42146,36.42146,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235632,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.02614,35.02614,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235632,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,33.81242,33.81242,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235632,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,32.62736,32.62736,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235632,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,31.47097,31.47097,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1243086,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,30.53439,30.53439,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1250294,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.6895,34.21433,29.56914,54.93657,54.93657,81,0,22.761,54.93657,30.37958,0,0,0,16.6895,0,0,26.06343,24.76026,259.6429,85.07957,41.44976,0,41.44976,213.0046,50.71528,0.1256213,60.43023,13.3516,81,101.7691
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.19382,44.39397,31.28938,21.83279,21.83279,81,0,22.761,21.83279,202.4195,0,0,0,44.19382,0,0,59.16721,56.20885,218.1932,122.3844,100.4027,0,100.4027,308.2549,73.39389,0.126018,24.01607,35.35506,81,166.5782
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,66.22627,56.94273,35.61867,22.25362,22.25362,0,-1,0,22.25362,297.5977,0,0,0,66.22627,23.42487,22.25362,0,0,117.7905,212.7468,42.8014,0,42.8014,348.8599,83.06172,0.1255406,24.47899,52.98102,0,278.973
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,83.01487,69.30316,40.15821,0,0,0,0,0,0,0,8.025758,0,0,83.01487,0,0,0,0,74.98911,251.268,74.98911,0,74.98911,420.0009,100,0.1247127,0,66.4119,0,334.2829
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,89.00426,77.28368,44.1339,53.54171,53.54171,0,0,0,53.54171,166.2335,32.64457,0,0,89.00426,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1247127,58.89589,71.20341,0,407.7625
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,87.05928,81.05619,47.67952,9.221195,9.221195,0,0,0,9.221195,944.1215,77.35276,0,0,87.05928,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1247127,10.14331,69.64742,0,405.8175
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,80.47865,82.20242,51.07223,0,0,0,0,0,0,0,80.47865,0,0,80.47865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247127,0,64.38292,0,399.2369
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,71.31733,80.43242,53.22254,0.9581568,0.9581568,0,-1,0,0.9581568,7443.18,70.30875,0,0,71.31733,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1247127,1.053972,57.05386,0,390.0756
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,59.78052,76.21712,54.13045,22.73947,22.73947,0,-1,0,22.73947,262.8932,35.84423,0,0,59.78052,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1247127,25.01342,47.82441,0,378.5388
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,43.25895,70.36203,55.05746,19.59639,19.59639,0,-1,0,19.59639,220.7496,22.63118,0,0,43.25895,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1247127,21.55602,34.60716,0,362.0172
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.18792,61.3531,54.32158,87.4233,68.7,0,-1,0,68.7,30.84123,0,18.7233,27.46563,21.18792,72.31579,68.7,0,0,0,318.7582,0,51.12787,-51.12787,366.1073,87.16824,0.1247127,96.16563,16.95034,0,339.9461
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.450497,54.01701,51.66476,21.63249,21.63249,0,-1,0,21.63249,34.44123,0,3.552714E-15,0,7.450497,22.77105,21.63249,0,0,56.80874,267.6304,0,15.32055,-15.32055,349.9581,83.32318,0.1247127,23.79574,5.960398,0,275.0808
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,48.99837,48.99837,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,73.83157,252.3098,0,26.94195,-26.94195,321.5587,76.56145,0.1247127,28.15434,0,0,252.3098
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,46.63781,46.63781,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,103.7671,225.3679,0,50.85873,-50.85873,267.9489,63.79724,0.1247127,53.14738,0,0,225.3679
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,44.23903,44.23903,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,160.2768,174.5091,0,15.75959,-15.75959,251.3369,59.84199,0.1247127,16.46877,0,0,174.5091
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,41.74467,41.74467,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,177.7874,158.7495,0,10.52541,-10.52541,240.2421,57.20039,0.1247127,10.99905,0,0,158.7495
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,39.7855,39.7855,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,189.4823,148.2241,0,21.02086,-21.02086,218.0842,51.9247,0.1247127,21.9668,0,0,148.2241
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,38.19904,38.19904,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,212.8389,127.2033,0,10.61812,-10.61812,206.8917,49.25983,0.1247127,11.09593,0,0,127.2033
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,36.61259,36.61259,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,224.6367,116.5851,0,16.97972,-16.97972,188.9935,44.99836,0.1247127,17.74381,0,0,116.5851
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,35.20773,35.20773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5031,99.60542,0,0,0,188.9935,44.99836,0.1247127,0,0,0,99.60542
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,34.00355,34.00355,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,243.5031,99.60542,0,11.63689,-11.63689,176.7271,42.07781,0.1247127,12.16055,0,0,99.60542
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,32.81849,32.81849,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,256.433,87.96853,0,15.47473,-15.47473,160.4153,38.19405,0.1247127,16.17109,0,0,87.96853
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,31.66211,31.66211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.6271,72.4938,0,0,0,160.4153,38.19405,0.1247127,0,0,0,72.4938
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,30.72552,30.72552,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,273.6271,72.4938,0,8.903346,-8.903346,151.0304,35.95955,0.1247127,9.303997,0,0,72.4938
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.80163,33.29396,29.75072,0,0,0,0,0,0,0,0,0,0,12.80163,0,0,0,0,283.5197,63.59045,12.80163,0,12.80163,163.1751,38.85114,0.1245724,0,10.24131,0,76.39209
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.39371,40.8648,31.47097,35.78887,35.78887,0,0,0,35.78887,90.51336,0,0,0,32.39371,37.67249,35.78887,0,0,270.7181,75.11192,0,5.278785,-5.278785,157.6108,37.5263,0.1245724,39.36775,25.91496,0,107.5056
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,66.9352,57.42287,35.80025,64.34681,64.34681,0,-1,0,64.34681,104.0226,0,0,2.081493,66.9352,67.73349,64.34681,0,0,276.5834,69.83314,0,0.7982873,-0.7982873,156.7693,37.32595,0.1245724,70.78149,53.54816,0,136.7683
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,79.36871,67.94214,40.34935,30.69389,30.69389,0,0,0,30.69389,258.5815,0,0,0,79.36871,32.30935,30.69389,0,0,277.4704,69.03485,47.05936,0,47.05936,201.4137,47.95555,0.1240596,33.76328,63.49497,0,148.4036
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,86.2,76.19644,44.35371,28.45073,28.45073,0,0,0,28.45073,302.98,0,0,0,86.2,29.94813,28.45073,0,0,230.4111,111.3883,56.25187,0,56.25187,254.7789,60.66153,0.1234521,31.2958,68.96,0,197.5883
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,88.86105,82.29747,47.89933,52.88539,52.88539,0,0,0,52.88539,168.0257,0,0,0,88.86105,55.66883,52.88539,0,0,174.1592,162.015,33.19222,0,33.19222,286.2678,68.15887,0.1230964,58.17393,71.08884,0,250.876
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,80.18408,82.32954,51.28248,26.51329,26.51329,0,0,0,26.51329,302.4297,0,0,0,80.18408,27.90873,26.51329,0,0,140.967,191.888,52.27535,0,52.27535,335.8606,79.96664,0.1225404,29.16462,64.14726,0,272.072
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,63.19655,76.90266,53.43279,69.00191,68.7,0,-1,0,68.7,91.98916,0,0.3019137,7.202105,63.19655,72.31579,68.7,0,0,88.69162,238.9358,0,9.119237,-9.119237,326.248,77.67796,0.1225404,75.90211,50.55724,0,302.1323
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,58.53969,75.93217,54.35025,34.77871,34.77871,0,-1,0,34.77871,168.3205,0,0,0,58.53969,36.60917,34.77871,0,0,98.8241,229.8165,21.93052,0,21.93052,347.0532,82.63155,0.1223086,38.25658,46.83175,0,288.3562
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,41.59131,69.92618,55.25816,0,0,0,-1,0,0,0,0,0,0,41.59131,0,0,0,0,76.89359,249.554,41.59131,0,41.59131,386.5102,92.02605,0.1218715,0,33.27304,0,291.1453
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,26.41209,63.43469,54.54139,44.60872,44.60872,0,-1,0,44.60872,59.20837,0,0,0,26.41209,46.95655,44.60872,0,0,35.30228,286.9862,0,20.54445,-20.54445,364.8544,86.86992,0.1218715,49.06959,21.12967,0,313.3983
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.031679,52.8246,51.87501,30.86498,30.86498,0,-1,0,30.86498,9.822391,0,0,0,3.031679,32.48946,30.86498,0,0,58.12945,266.4417,0,29.45778,-29.45778,333.8032,79.47679,0.1218715,33.95148,2.425343,0,269.4734
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,49.2373,49.2373,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,90.86031,236.9839,0,15.23136,-15.23136,317.7479,75.65411,0.1218715,15.91677,0,0,236.9839
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,46.84806,46.84806,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,107.784,221.7526,0,59.56946,-59.56946,254.9562,60.70374,0.1218715,62.25008,0,0,221.7526
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,44.4875,44.4875,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,173.9723,162.1831,0,47.47586,-47.47586,204.9122,48.78853,0.1218715,49.61227,0,0,162.1831
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,41.98359,41.98359,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,226.7233,114.7073,0,25.52958,-25.52958,178.0017,42.38128,0.1218715,26.67841,0,0,114.7073
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0895,89.17769,0,0,0,178.0017,42.38128,0.1218715,0,0,0,89.17769
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,38.43797,38.43797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0895,89.17769,0,0,0,178.0017,42.38128,0.1218715,0,0,0,89.17769
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,36.82285,36.82285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0895,89.17769,0,0,0,178.0017,42.38128,0.1218715,0,0,0,89.17769
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,35.39886,35.39886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0895,89.17769,0,0,0,178.0017,42.38128,0.1218715,0,0,0,89.17769
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,34.18513,34.18513,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,255.0895,89.17769,0,25.86161,-25.86161,150.7412,35.89069,0.1218715,27.02538,0,0,89.17769
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,33.00963,33.00963,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,283.8246,63.31608,0,2.943304,-2.943304,147.6387,35.15199,0.1218715,3.075752,0,0,63.31608
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,31.88191,31.88191,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,287.0949,60.37278,0,32.46626,-32.46626,113.4162,27.00381,0.1218715,33.92724,0,0,60.37278
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,30.93578,30.93578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.1685,27.90652,0,0,0,113.4162,27.00381,0.1218715,0,0,0,27.90652
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.36733,31.99372,29.97053,23.1673,23.1673,0,0,0,23.1673,31.80056,0,0,0,7.36733,24.38663,23.1673,0,0,323.1685,27.90652,0,17.0193,-17.0193,95.4763,22.73241,0.1218715,25.48403,5.893864,0,35.27385
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.10902,35.07888,31.69078,33.39934,33.39934,81,0,22.761,33.39934,36.25526,0,0,0,12.10902,0,0,47.60066,45.22063,342.0789,10.88722,57.32965,0,57.32965,149.864,35.68183,0.1226948,36.73927,9.687213,81,22.99623
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.127677,38.63039,36.02007,0,0,0,-1,0,0,0,0,0,0,9.127677,0,0,0,0,284.7492,62.4839,9.127677,0,9.127677,158.5233,37.74356,0.1225991,0,7.302141,0,71.61158
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.28584,43.62339,40.58828,53.60216,53.60216,0,0,0,53.60216,19.18923,0,7.105427E-15,0,10.28584,56.42332,53.60216,0,0,275.6216,70.69881,0,46.13748,-46.13748,109.8901,26.16425,0.1225991,58.96238,8.228675,0,80.98466
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,15.9192,49.44045,44.56396,0,0,0,0,0,0,0,0,0,0,15.9192,0,0,0,0,326.8854,24.56133,15.9192,0,15.9192,124.9924,29.76003,0.1224326,0,12.73536,0,40.48053
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.75824,52.75885,48.13825,0,0,0,0,0,0,0,0,0,0,14.75824,0,0,0,0,310.9662,38.88861,14.75824,0,14.75824,138.9933,33.09357,0.1222786,0,11.80659,0,53.64685
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,27.93283,60.73249,51.50229,16.48609,16.48609,0,0,0,16.48609,169.4327,0,0,0,27.93283,17.35378,16.48609,0,0,296.208,52.17102,10.57905,0,10.57905,149.0294,35.48312,0.1221684,18.1347,22.34626,0,80.10385
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,20.99481,60.58302,53.6526,6.12407,6.12407,0,-1,0,6.12407,342.8245,0,0,0,20.99481,6.446389,6.12407,0,0,285.629,61.69217,14.54842,0,14.54842,162.8313,38.76927,0.1220173,6.736477,16.79585,0,82.68698
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.10742,60.22234,54.58918,20.61526,20.61526,0,-1,0,20.61526,82.98423,0,0,0,17.10742,21.70028,20.61526,0,0,271.0805,74.78575,0,4.59286,-4.59286,157.99,37.61658,0.1220173,22.67679,13.68593,0,91.89317
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.189085,56.82574,55.47797,0,0,0,-1,0,0,0,0,0,0,4.189085,0,0,0,0,276.1837,70.19289,4.189085,0,4.189085,161.9641,38.5628,0.1219738,0,3.351268,0,74.38197
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.355511,56.47056,54.75165,0,0,0,-1,0,0,0,0,0,0,5.355511,0,0,0,0,271.9946,73.96307,5.355511,0,5.355511,167.0448,39.77248,0.1219183,0,4.284409,0,79.31857
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.739342,53.2888,52.11393,19.86596,19.86596,0,-1,0,19.86596,18.82287,0,3.552714E-15,0,3.739342,20.91153,19.86596,0,0,266.6391,78.78303,0,17.17219,-17.17219,148.9437,35.46271,0.1219183,21.85255,2.991474,0,82.52237
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,49.45711,49.45711,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,285.7193,61.61084,0,45.00681,-45.00681,101.5023,24.16718,0.1219183,47.03212,0,0,61.61084
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.08699,47.08699,20.93944,15.77382,0,-1,0,15.77382,0,0,5.165611,7.259554,0,16.60403,15.77382,0,0,335.7269,16.60403,0,16.60403,-16.60403,84.00017,20,0.1219183,23.03338,0,0,16.60403
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,44.72643,44.72643,22.02966,0,0,-1,0,0,0,0,22.02966,24.23263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,24.23263,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,42.22251,42.22251,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,40.23467,40.23467,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,38.64822,38.64822,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.04266,37.04266,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,35.61867,35.61867,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,34.40495,34.40495,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,33.19122,33.19122,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219183,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,32.09217,32.09217,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1227592,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,31.15559,31.15559,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1232455,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.27666,33.84877,30.16167,46.077,46.077,81,0,22.761,46.077,28.81407,0,0,0,13.27666,0,0,34.923,33.17685,262.355,82.63871,46.4535,0,46.4535,215.1787,51.23292,0.123887,50.6847,10.62133,81,95.91537
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.17483,38.80282,31.88191,12.4233,12.4233,81,0,22.761,12.4233,194.5926,0,0,0,24.17483,0,0,68.5767,65.14787,215.9015,124.4469,89.32269,0,89.32269,299.9176,71.40881,0.1243882,13.66563,19.33986,81,148.6217
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,31.98997,45.80186,36.23032,14.71397,14.71397,0,-1,0,14.71397,217.4122,0,0,0,31.98997,15.48839,14.71397,0,0,126.5788,204.8373,16.50158,0,16.50158,315.5724,75.13613,0.1242173,16.18537,25.59198,0,236.8273
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,34.84219,51.62571,40.79853,11.35362,11.35362,0,0,0,11.35362,306.8817,0,0,0,34.84219,11.95118,11.35362,0,0,110.0772,219.6887,22.89101,0,22.89101,337.2887,80.30668,0.123981,12.48899,27.87375,0,254.5309
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.02042,53.62641,44.80288,0,0,0,0,0,0,0,0,0,0,28.02042,0,0,0,0,87.18624,240.2906,28.02042,0,28.02042,363.8712,86.63583,0.123693,0,22.41634,0,268.311
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,37.98741,60.92766,48.35806,69.73834,69.73834,81,0,22.761,69.73834,54.47134,-1.776357E-15,0,0,37.98741,0,0,11.26166,10.69857,59.16581,265.509,48.68599,0,48.68599,410.0588,97.63285,0.1242948,76.71218,30.38993,81,303.4964
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,46.85153,68.00838,51.71254,16.14888,16.14888,0,0,0,16.14888,290.1224,19.37288,0,0,46.85153,16.99882,16.14888,0,0,10.47983,309.3264,10.47983,0,10.47983,420.0009,100,0.1241873,17.76377,37.48122,0,356.1779
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,50.69233,72.01547,53.86285,9.838851,9.838851,0,-1,0,9.838851,515.2261,40.33564,0,0,50.69233,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1241873,10.82274,40.55386,0,369.4506
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,39.35934,68.52079,54.78032,0,0,0,-1,0,0,0,39.35934,0,0,39.35934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241873,0,31.48747,0,358.1176
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.13366,61.72154,55.68822,49.70218,49.70218,0,-1,0,49.70218,36.48463,0,0,0,18.13366,52.31808,49.70218,0,0,0,318.7582,0,34.18443,-34.18443,383.9673,91.4206,0.1241873,54.6724,14.50693,0,336.8919
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.527218,56.42406,54.97145,0,0,0,-1,0,0,0,0,0,0,4.527218,0,0,0,0,37.9827,284.5738,4.527218,0,4.527218,388.2622,92.44319,0.124141,0,3.621774,0,289.101
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.296046,53.0252,52.30507,0,0,0,-1,0,0,0,0,0,0,2.296046,0,0,0,0,33.45548,288.6483,2.296046,0,2.296046,390.4404,92.96181,0.1241175,0,1.836837,0,290.9443
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,49.66736,49.66736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15943,290.7148,0,0,0,390.4404,92.96181,0.1241175,0,0,0,290.7148
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,47.3068,47.3068,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,31.15943,290.7148,0,24.19634,-24.19634,364.9352,86.88917,0.1241175,25.28517,0,0,290.7148
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,44.91756,44.91756,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,58.04425,266.5184,0,4.629563,-4.629563,360.0552,85.72726,0.1241175,4.837893,0,0,266.5184
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,42.41365,42.41365,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,63.18821,261.8888,0,36.1611,-36.1611,321.9381,76.65177,0.1241175,37.78835,0,0,261.8888
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,40.39714,40.39714,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,103.3672,225.7277,0,33.60885,-33.60885,286.5113,68.21683,0.1241175,35.12125,0,0,225.7277
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,38.83936,38.83936,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,140.7104,192.1189,0,14.08125,-14.08125,271.6683,64.6828,0.1241175,14.71491,0,0,192.1189
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,37.22424,37.22424,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,156.3562,178.0376,0,13.27895,-13.27895,257.6711,61.35013,0.1241175,13.87651,0,0,178.0376
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,35.77159,35.77159,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,171.1106,164.7587,0,4.766781,-4.766781,252.6464,60.15379,0.1241175,4.981286,0,0,164.7587
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,34.56741,34.56741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.407,159.9919,0,0,0,252.6464,60.15379,0.1241175,0,0,0,159.9919
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,33.38235,33.38235,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,176.407,159.9919,0,36.72274,-36.72274,213.9373,50.93734,0.1241175,38.37526,0,0,159.9919
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,32.25463,32.25463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.2101,123.2692,0,0,0,213.9373,50.93734,0.1241175,0,0,0,123.2692
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.31805,31.31805,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,217.2101,123.2692,0,13.92225,-13.92225,199.2619,47.44322,0.1241175,14.54875,0,0,123.2692
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.64394,34.42431,30.34325,0,0,0,0,0,0,0,0,0,0,14.64394,0,0,0,0,232.6792,109.3469,14.64394,0,14.64394,213.1544,50.75095,0.1239678,0,11.71515,0,123.9909
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,37.97895,43.24322,32.0635,0,0,0,0,0,0,0,0,0,0,37.97895,0,0,0,0,218.0353,122.5265,37.97895,0,37.97895,249.1844,59.3295,0.1235813,0,30.38316,0,160.5054
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,59.14415,55.24888,36.42146,35.33305,35.33305,0,-1,0,35.33305,167.3905,0,0,0,59.14415,37.19268,35.33305,0,0,180.0564,156.7075,21.95147,0,21.95147,270.0094,64.28782,0.123359,38.86635,47.31532,0,215.8517
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,72.96333,66.00745,40.98967,70.6098,70.6098,81,0,22.761,70.6098,103.3331,0,0,0,72.96333,0,0,10.3902,9.870687,158.1049,176.4638,82.83401,0,82.83401,348.5926,82.99808,0.1239173,77.67078,58.37066,81,249.4272
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,80.64327,74.34528,44.96535,21.6619,21.6619,0,0,0,21.6619,372.2816,0,0,0,80.64327,22.802,21.6619,0,0,75.27087,251.0145,57.84127,0,57.84127,403.4657,96.06306,0.1233367,23.82809,64.51462,0,331.6577
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,87.13185,82.23206,48.52053,0,0,0,0,0,0,0,69.70226,0,0,87.13185,0,0,0,0,17.42959,303.0716,17.42959,0,17.42959,420.0009,100,0.1231628,0,69.70548,0,390.2034
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,85.13392,85.77744,51.90368,6.6688,6.6688,0,0,0,6.6688,1276.6,78.11413,0,0,85.13392,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1231628,7.33568,68.10713,0,403.8922
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,75.5976,83.58659,54.02532,0,0,0,-1,0,0,0,75.5976,0,0,75.5976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231628,0,60.47808,0,394.3558
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,61.26953,77.89809,54.97145,1.464402,1.464402,0,-1,0,1.464402,4183.928,59.72805,0,0,61.26953,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1231628,1.610842,49.01562,0,380.0278
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,36.52183,68.60867,55.85069,30.76152,30.76152,0,-1,0,30.76152,118.7257,4.14128,0,0,36.52183,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1231628,33.83768,29.21747,0,355.2801
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,25.25106,63.66941,55.15304,16.51629,16.51629,0,-1,0,16.51629,152.8858,7.865493,0,0,25.25106,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1231628,18.16792,20.20085,0,344.0093
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.692749,53.68819,52.52488,46.307,46.307,0,-1,0,46.307,7.974493,0,7.105427E-15,0,3.692749,48.74421,46.307,0,0,0,318.7582,0,45.05146,-45.05146,372.5124,88.69326,0.1231628,50.9377,2.954199,0,322.451
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,49.88717,49.88717,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.05718,273.7068,0,10.76824,-10.76824,361.1617,85.99071,0.1231628,11.25281,0,0,273.7068
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.02189,262.9385,0,0,0,361.1617,85.99071,0.1231628,0,0,0,262.9385
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.12782,45.12782,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,62.02189,262.9385,0,18.98429,-18.98429,341.1505,81.22615,0.1231628,19.83858,0,0,262.9385
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,42.63346,42.63346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.11554,243.9542,0,0,0,341.1505,81.22615,0.1231628,0,0,0,243.9542
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,40.61695,40.61695,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.11554,243.9542,0,8.141464,-8.141464,332.5687,79.18285,0.1231628,8.507831,0,0,243.9542
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,39.0305,39.0305,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.16161,235.8128,0,2.215792,-2.215792,330.233,78.62675,0.1231628,2.315503,0,0,235.8128
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,37.41538,37.41538,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.6236,233.597,0,23.74841,-23.74841,305.2,72.66652,0.1231628,24.81709,0,0,233.597
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,35.96272,35.96272,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,121.0107,209.8486,0,24.67068,-24.67068,279.1948,66.47482,0.1231628,25.78086,0,0,209.8486
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,34.75855,34.75855,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.4226,185.1779,0,3.530231,-3.530231,275.4736,65.58882,0.1231628,3.689092,0,0,185.1779
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,33.57349,33.57349,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.3451,181.6477,0,24.01488,-24.01488,250.1597,59.56172,0.1231628,25.09554,0,0,181.6477
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,32.44577,32.44577,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,179.0283,157.6328,0,29.53443,-29.53443,219.0277,52.14935,0.1231628,30.86348,0,0,157.6328
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,31.52831,31.52831,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.8443,128.0983,0,16.11787,-16.11787,202.038,48.10418,0.1231628,16.84317,0,0,128.0983
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.590892,32.65598,30.56306,0,0,0,0,0,0,0,0,0,0,7.590892,0,0,0,0,229.7531,111.9805,7.590892,0,7.590892,209.2393,49.81878,0.1230872,0,6.072713,0,119.5714
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.18681,40.43524,32.28331,28.62486,28.62486,0,0,0,28.62486,98.46967,0,0,0,28.18681,30.13144,28.62486,0,0,222.1622,118.8123,0,1.944626,-1.944626,207.1895,49.33073,0.1230872,31.48735,22.54945,0,146.9991
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,61.10745,56.21041,36.63171,35.5929,35.5929,0,-1,0,35.5929,171.6844,0,0,0,61.10745,37.46621,35.5929,0,0,224.3228,116.8677,23.64125,0,23.64125,229.6176,54.67074,0.1228524,39.15219,48.88596,0,177.9751
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,75.48808,67.30485,41.18081,30.7034,30.7034,0,0,0,30.7034,245.8623,0,0,0,75.48808,32.31937,30.7034,0,0,200.6816,138.1448,43.1687,0,43.1687,270.571,64.42153,0.1224259,33.77374,60.39046,0,213.6329
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,82.72794,75.61115,45.18516,1.505762,1.505762,0,0,0,1.505762,5494.092,0,0,0,82.72794,1.585012,1.505762,0,0,157.5129,176.9966,81.14293,0,81.14293,347.5499,82.74982,0.1216323,1.656338,66.18235,0,259.7245
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,82.89159,80.29423,48.70211,19.43176,19.43176,0,0,0,19.43176,426.5779,0,0,0,82.89159,20.45448,19.43176,0,0,76.36997,250.0253,62.43711,0,62.43711,406.783,96.85289,0.1210286,21.37493,66.31327,0,332.9168
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,78.69131,82.59965,52.06615,9.957849,9.957849,0,0,0,9.957849,790.2441,54.2765,0,0,78.69131,10.48195,9.957849,0,0,13.93286,306.2187,13.93286,0,13.93286,420.0009,100,0.1208947,10.95363,62.95305,0,384.91
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,80.92811,86.63995,54.21646,35.80915,35.80915,0,-1,0,35.80915,225.9984,43.23426,0,0,80.92811,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1208947,39.39006,64.74249,0,399.6863
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,52.20683,74.14463,55.15304,39.15457,39.15457,0,-1,0,39.15457,133.3352,10.9915,0,0,52.20683,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1208947,43.07003,41.76546,0,370.9651
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,39.57853,70.04025,56.0705,29.66072,29.66072,0,-1,0,29.66072,133.4375,8.356718,0,0,39.57853,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1208947,32.6268,31.66283,0,358.3368
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.51557,58.74312,55.31551,0.02523345,0.02523345,0,-1,0,0.02523345,41673.13,10.48901,0,0,10.51557,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1208947,0.02775679,8.412455,0,329.2738
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.02705,53.68874,52.73513,0,0,0,-1,0,0,0,3.02705,0,0,3.02705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208947,0,2.42164,0,321.7853
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,50.12609,50.12609,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1208947,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,47.73686,47.73686,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1208947,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,45.34763,45.34763,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1208947,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,42.81504,42.81504,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1208947,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,40.8272,40.8272,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1208947,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,39.24075,39.24075,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1208947,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,37.63519,37.63519,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1208947,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,36.18253,36.18253,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1208947,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,34.94013,34.94013,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1208947,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.75507,33.75507,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1208947,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,32.62736,32.62736,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1208947,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,31.71945,31.71945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1208947,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.843618,32.08506,30.7542,29.97404,29.97404,0,0,0,29.97404,16.15938,0,3.552714E-15,0,4.843618,31.55162,29.97404,0,0,273.1565,72.9174,0,26.708,-26.708,132.7092,31.59735,0.1208947,32.97144,3.874895,0,77.76102
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.64792,38.98465,32.49356,0,0,0,0,0,0,0,0,0,0,22.64792,0,0,0,0,302.832,46.2094,22.64792,0,22.64792,154.1949,36.71299,0.1206777,0,18.11833,0,68.85732
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,35.49871,47.59629,36.85152,0,0,0,-1,0,0,0,0,0,0,35.49871,0,0,0,0,280.1841,66.59253,35.49871,0,35.49871,187.8719,44.73131,0.1203391,0,28.39897,0,102.0912
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,55.98576,59.76871,41.39106,11.91896,11.91896,0,0,0,11.91896,469.7203,0,0,0,55.98576,12.54627,11.91896,0,0,244.6854,98.54137,43.43949,0,43.43949,229.0822,54.54327,0.1199274,13.11085,44.78861,0,154.5271
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,71.75086,70.87528,45.39541,4.073661,4.073661,0,0,0,4.073661,1761.336,0,0,0,71.75086,4.288064,4.073661,0,0,201.2459,137.6369,67.4628,0,67.4628,293.083,69.78154,0.1192934,4.481027,57.40069,0,209.3878
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,75.56779,77.04514,48.95059,27.03381,27.03381,0,0,0,27.03381,279.5307,0,0,0,75.56779,28.45664,27.03381,0,0,133.7831,198.3534,47.11115,0,47.11115,337.7766,80.42284,0.1188547,29.73719,60.45424,0,273.9212
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,76.32288,81.67883,52.2764,0,0,0,0,0,0,0,0,0,0,76.32288,0,0,0,0,86.67195,240.7535,76.32288,0,76.32288,410.1829,97.66239,0.1181508,0,61.05831,0,317.0764
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,62.20297,77.66066,54.42671,55.57411,55.57411,0,-1,0,55.57411,111.928,0,0,0,62.20297,58.49907,55.57411,0,0,10.34907,309.4441,3.703903,0,3.703903,413.6967,98.49902,0.1181168,61.13152,49.76237,0,371.647
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,37.93901,68.62769,55.37284,13.70208,13.70208,0,-1,0,13.70208,276.8851,16.8706,0,0,37.93901,14.42324,13.70208,0,0,6.645165,312.7776,6.645165,0,6.645165,420.0009,100,0.1180559,15.07229,30.35121,0,350.7166
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,26.75123,65.41477,56.28075,27.85349,27.85349,0,-1,0,27.85349,96.04267,0,3.552714E-15,0,26.75123,29.31946,27.85349,0,0,0,318.7582,0,2.568228,-2.568228,417.2937,99.35544,0.1180559,30.63883,21.40098,0,345.5095
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.0567,59.14935,55.53531,57.59742,57.59742,0,-1,0,57.59742,19.19652,0,7.105427E-15,0,11.0567,60.62886,57.59742,0,0,2.853586,316.19,0,49.57217,-49.57217,365.04,86.91412,0.1180559,63.35716,8.845358,0,327.2467
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.221791,54.6101,52.95494,0,0,0,-1,0,0,0,0,0,0,5.221791,0,0,0,0,57.93377,266.6178,5.221791,0,5.221791,369.9939,88.0936,0.1180082,0,4.177433,0,271.8396
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.71198,271.3174,0,0,0,369.9939,88.0936,0.1180082,0,0,0,271.3174
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,47.95667,47.95667,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,52.71198,271.3174,0,27.19096,-27.19096,341.3321,81.26938,0.1180082,28.41455,0,0,271.3174
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,45.55788,45.55788,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,82.92416,244.1265,0,51.91257,-51.91257,286.6114,68.24068,0.1180082,54.24864,0,0,244.1265
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,43.06352,43.06352,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,140.6048,192.2139,0,44.08292,-44.08292,240.1439,57.17701,0.1180082,46.06665,0,0,192.2139
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,41.04701,41.04701,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,189.5858,148.131,0,23.33674,-23.33674,215.5449,51.3201,0.1180082,24.38689,0,0,148.131
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,39.46056,39.46056,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,215.5155,124.7943,0,12.54553,-12.54553,202.3207,48.1715,0.1180082,13.11008,0,0,124.7943
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,37.84544,37.84544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.455,112.2487,0,0,0,202.3207,48.1715,0.1180082,0,0,0,112.2487
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,36.36412,36.36412,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,229.455,112.2487,0,10.67089,-10.67089,191.0726,45.49339,0.1180082,11.15108,0,0,112.2487
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,35.13127,35.13127,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,241.3116,101.5778,0,8.793153,-8.793153,181.8038,43.28653,0.1180082,9.188845,0,0,101.5778
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,33.94621,33.94621,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,251.0817,92.78467,0,20.87142,-20.87142,159.8034,38.04835,0.1180082,21.81063,0,0,92.78467
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,32.81849,32.81849,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,274.2722,71.91325,0,10.48791,-10.48791,148.7482,35.41616,0.1180082,10.95987,0,0,71.91325
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,31.88191,31.88191,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,285.9254,61.42534,0,0.5187182,-0.5187182,148.2014,35.28597,0.1180082,0.5420606,0,0,61.42534
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.37124,33.78624,30.90711,47.57312,47.57312,0,0,0,47.57312,21.80062,0,0,0,10.37124,50.07697,47.57312,0,0,286.5018,60.90662,0,39.70573,-39.70573,106.3479,25.32087,0.1180082,52.33043,8.296989,0,71.27786
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.29173,36.40537,32.65602,10.156,10.156,0,0,0,10.156,130.8757,0,0,0,13.29173,10.69052,10.156,0,0,330.6193,21.20089,2.601206,0,2.601206,108.8156,25.90842,0.1179844,11.1716,10.63338,0,34.49262
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,33.31594,47.11454,37.06177,15.57283,15.57283,0,-1,0,15.57283,213.9363,0,0,0,33.31594,16.39245,15.57283,0,0,328.0181,23.54198,16.92348,0,16.92348,124.8706,29.73104,0.1178298,17.13012,26.65275,0,56.85791
