Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,39.48541,54.11382,41.63954,26.95327,26.95327,0,0,0,26.95327,146.4958,0,0,0,39.48541,28.37186,26.95327,0,0,311.0946,38.77311,11.11355,0,11.11355,135.4139,32.24133,0.1177286,29.64859,31.58833,0,78.25852
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,49.48349,62.17932,45.66301,0,0,0,0,0,0,0,0,0,0,49.48349,0,0,0,0,299.981,48.77531,49.48349,0,49.48349,182.358,43.41849,0.1172798,0,39.58679,0,98.2588
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,53.6603,67.82963,49.18951,25.498,25.498,0,0,0,25.498,210.4491,0,0,0,53.6603,26.84,25.498,0,0,250.4975,93.31045,26.8203,0,26.8203,207.802,49.47657,0.117038,28.0478,42.92824,0,146.9707
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,53.42361,71.59687,52.52488,12.90143,12.90143,0,0,0,12.90143,414.0908,0,0,0,53.42361,13.58045,12.90143,0,0,223.6772,117.4487,39.84316,0,39.84316,245.6005,58.4762,0.1166807,14.19157,42.73889,0,170.8723
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,47.55441,71.65973,54.67519,0,0,0,-1,0,0,0,0,0,0,47.55441,0,0,0,0,183.8341,153.3076,47.55441,0,47.55441,290.7146,69.21763,0.116257,0,38.04353,0,200.862
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,42.60909,70.69429,55.5831,5.7591,5.7591,0,-1,0,5.7591,739.8567,0,0,0,42.60909,6.06221,5.7591,0,0,136.2797,196.1065,36.54688,0,36.54688,325.386,77.47271,0.1159335,6.33501,34.08727,0,238.7156
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,18.99893,62.87265,56.50056,30.17512,30.17512,0,-1,0,30.17512,62.96224,0,3.552714E-15,0,18.99893,31.76328,30.17512,0,0,99.73278,228.9987,0,12.76435,-12.76435,311.9312,74.26919,0.1159335,33.19263,15.19914,0,247.9977
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.453282,58.22375,55.80291,0,0,0,-1,0,0,0,0,0,0,7.453282,0,0,0,0,113.9154,216.2344,7.453282,0,7.453282,319.002,75.95271,0.1158677,0,5.962626,0,223.6877
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.677598,54.6772,53.19387,68.30992,68.30992,0,-1,0,68.30992,6.847611,0,2.842171E-14,6.440912,4.677598,71.90518,68.30992,0,0,106.4621,222.9423,0,67.22758,-67.22758,248.1379,59.08034,0.1158677,75.14091,3.742078,0,227.6199
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,50.58482,50.58482,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,181.1594,155.7148,0,45.2051,-45.2051,200.4876,47.73504,0.1158677,47.23933,0,0,155.7148
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,48.22426,48.22426,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,231.3873,110.5096,0,11.68674,-11.68674,188.1687,44.80197,0.1158677,12.21265,0,0,110.5096
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,45.80636,45.80636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.3726,98.8229,0,0,0,188.1687,44.80197,0.1158677,0,0,0,98.8229
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,43.30244,43.30244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.3726,98.8229,0,0,0,188.1687,44.80197,0.1158677,0,0,0,98.8229
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,41.28593,41.28593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.3726,98.8229,0,0,0,188.1687,44.80197,0.1158677,0,0,0,98.8229
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,39.69948,39.69948,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,244.3726,98.8229,0,19.83389,-19.83389,167.2619,39.82418,0.1158677,20.72641,0,0,98.8229
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,38.05569,38.05569,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,266.4102,78.98901,0,14.61275,-14.61275,151.8587,36.15676,0.1158677,15.27033,0,0,78.98901
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,36.58392,36.58392,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,282.6466,64.37626,0,29.0051,-29.0051,121.2846,28.87724,0.1158677,30.31033,0,0,64.37626
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,35.37019,35.37019,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,314.8745,35.37115,0,24.63019,-24.63019,95.32214,22.6957,0.1158677,25.73855,0,0,35.37115
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,34.16602,34.16602,41.81698,10.20391,0,-1,0,10.20391,0,0,31.61307,35.79477,0,10.74096,10.20391,0,0,342.2414,10.74096,0,10.74096,-10.74096,84.00017,20,0.1158677,45.99868,0,0,10.74096
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,33.0383,33.0383,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1166399,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,32.09217,32.09217,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1174043,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.03991,34.45421,31.09825,31.35288,31.35288,81,0,22.761,31.35288,38.4013,0,0,0,12.03991,0,0,49.64712,47.16477,238.2382,104.3438,59.20468,0,59.20468,250.1547,59.56052,0.1181649,34.48816,9.631929,81,116.3837
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.59258,41.52147,32.90451,33.83476,33.83476,81,0,22.761,33.83476,87.46207,0,0,0,29.59258,0,0,47.16524,44.80698,179.0336,157.628,74.39956,0,74.39956,320.7363,76.36563,0.1187837,37.21824,23.67407,81,187.2206
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,57.30999,55.59647,37.31025,29.59907,29.59907,0,-1,0,29.59907,193.621,0,0,0,57.30999,31.15691,29.59907,0,0,104.634,224.5876,26.15308,0,26.15308,345.5473,82.273,0.1185521,32.55897,45.848,0,281.8976
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,66.53469,64.47453,41.90713,40.13023,40.13023,0,0,0,40.13023,165.7969,0,0,0,66.53469,42.24234,40.13023,0,0,78.48092,248.1254,24.29234,0,24.29234,368.593,87.76007,0.1183379,44.14325,53.22775,0,314.6601
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,83.80806,77.11467,45.94016,15.54171,15.54171,0,0,0,15.54171,539.246,13.25978,0,0,83.80806,16.3597,15.54171,0,0,54.18858,269.9885,54.18858,0,54.18858,420.0009,100,0.1178627,17.09588,67.04645,0,353.7966
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,87.71015,83.85654,49.48578,38.49836,38.49836,0,0,0,38.49836,227.8283,47.18557,0,0,87.71015,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1178627,42.34819,70.16812,0,406.4684
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,81.9511,85.30621,52.82114,42.85201,42.85201,0,0,0,42.85201,191.2422,36.84372,0,0,81.9511,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1178627,47.13721,65.56088,0,400.7093
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,77.42215,85.77659,54.97145,20.65604,20.65604,0,-1,0,20.65604,374.816,55.67895,0,0,77.42215,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1178627,22.72165,61.93772,0,396.1804
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,62.7582,79.7215,55.90804,0,0,0,-1,0,0,0,62.7582,0,0,62.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178627,0,50.20656,0,381.5164
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,40.1219,71.09647,56.8255,0,0,0,-1,0,0,0,40.1219,0,0,40.1219,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178627,0,32.09752,0,358.8801
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.43094,60.84273,56.0705,0,0,0,-1,0,0,0,14.43094,0,0,14.43094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178627,0,11.54475,0,333.1891
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.882319,54.0559,53.46146,31.08407,31.08407,0,-1,0,31.08407,6.055574,0,3.552714E-15,0,1.882319,32.72008,31.08407,0,0,0,318.7582,0,30.83776,-30.83776,387.495,92.26053,0.1178627,34.19248,1.505855,0,320.6405
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,50.88109,50.88109,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.26418,287.9205,0,26.92752,-26.92752,359.1109,85.50243,0.1178627,28.13925,0,0,287.9205
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,48.49186,48.49186,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.18364,260.993,0,30.19224,-30.19224,327.2855,77.92496,0.1178627,31.55089,0,0,260.993
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,46.07395,46.07395,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.73058,230.8007,0,24.01749,-24.01749,301.9688,71.89719,0.1178627,25.09828,0,0,230.8007
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,43.54137,43.54137,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.4167,206.7832,0,19.13616,-19.13616,281.7975,67.09452,0.1178627,19.99729,0,0,206.7832
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,41.52486,41.52486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6791,187.6471,0,0,0,281.7975,67.09452,0.1178627,0,0,0,187.6471
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,39.93841,39.93841,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.6791,187.6471,0,28.32046,-28.32046,251.9452,59.98682,0.1178627,29.59488,0,0,187.6471
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,38.33284,38.33284,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1463,159.3266,0,23.89045,-23.89045,226.7624,53.99094,0.1178627,24.96552,0,0,159.3266
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,36.85152,36.85152,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.6912,135.4361,0,12.71419,-12.71419,213.3605,50.80001,0.1178627,13.28632,0,0,135.4361
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,35.61867,35.61867,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.8181,122.722,0,9.020776,-9.020776,203.8517,48.53603,0.1178627,9.426711,0,0,122.722
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,34.43361,34.43361,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8412,113.7012,0,20.19681,-20.19681,182.5624,43.46716,0.1178627,21.10567,0,0,113.7012
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,33.33457,33.33457,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.2821,93.50438,0,61.25527,-61.25527,117.9937,28.09368,0.1178627,64.01176,0,0,93.50438
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.35976,32.35976,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3435,32.2491,0,21.15106,-21.15106,95.69853,22.78532,0.1178627,22.10286,0,0,32.2491
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.42559,36.86078,31.36584,2.142611,2.142611,0,0,0,2.142611,906.6318,0,0,0,19.42559,2.25538,2.142611,0,0,341.8446,11.09804,17.17021,0,17.17021,111.9876,26.66367,0.1177129,2.356872,15.54048,0,30.52364
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,40.4792,45.20912,33.14343,3.354033,3.354033,0,0,0,3.354033,1206.882,0,0,0,40.4792,3.53056,3.354033,0,0,324.6744,26.55124,36.94864,0,36.94864,147.0402,35.0095,0.1173919,3.689436,32.38336,0,67.03044
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,62.30597,57.71657,37.54918,0,0,0,-1,0,0,0,0,0,0,62.30597,0,0,0,0,287.7258,59.80501,62.30597,0,62.30597,206.1488,49.08295,0.1168545,0,49.84478,0,122.111
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,71.98824,67.04054,42.17473,0,0,0,0,0,0,0,0,0,0,71.98824,0,0,0,0,225.4198,115.8804,71.98824,0,71.98824,274.4429,65.34341,0.1162397,0,57.59059,0,187.8686
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,71.45244,71.74337,46.20775,29.66265,29.66265,0,0,0,29.66265,240.8835,0,0,0,71.45244,31.22385,29.66265,0,0,153.4316,180.6698,40.22859,0,40.22859,312.6071,74.4301,0.1158989,32.62892,57.16195,0,252.1222
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,83.11906,81.76735,49.7247,48.12863,48.12863,0,0,0,48.12863,172.7019,0,0,0,83.11906,50.66172,48.12863,0,0,113.203,216.8755,32.45734,0,32.45734,343.3988,81.76145,0.1156255,52.9415,66.49525,0,299.9946
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,83.35419,86.42729,53.08874,38.84891,38.84891,0,0,0,38.84891,214.56,0,0,0,83.35419,40.89359,38.84891,0,0,80.74564,246.0871,42.46061,0,42.46061,383.6805,91.35231,0.1152696,42.7338,66.68336,0,329.4413
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,73.50759,84.06248,55.21038,94.15651,68.7,0,-1,0,68.7,106.998,0,25.45651,34.87216,73.50759,72.31579,68.7,0,0,38.28504,284.3017,1.191804,0,1.191804,384.8111,91.62151,0.1152597,103.5722,58.80608,0,357.8093
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,63.18463,80.17799,56.11829,0,0,0,-1,0,0,0,26.09139,0,0,63.18463,0,0,0,0,37.09324,285.3743,37.09324,0,37.09324,420.0009,100,0.1149507,0,50.5477,0,348.5589
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,43.30742,72.61214,57.03575,15.49601,15.49601,0,-1,0,15.49601,279.4747,26.99584,0,0,43.30742,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1149507,17.04561,34.64594,0,362.0656
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,26.01708,65.1473,56.28075,0,0,0,-1,0,0,0,26.01708,0,0,26.01708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149507,0,20.81367,0,344.7753
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.07136,55.02313,53.72905,8.961478,8.961478,0,-1,0,8.961478,45.43179,0,1.776357E-15,0,4.07136,9.433135,8.961478,0,0,0,318.7582,0,5.361775,-5.361775,414.349,98.65434,0.1149507,9.857626,3.257088,0,322.8296
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,51.12001,51.12001,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.957528,313.3965,0,37.81084,-37.81084,374.4929,89.16479,0.1149507,39.51233,0,0,313.3965
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,48.75945,48.75945,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.96958,275.5856,0,14.13035,-14.13035,359.5982,85.61845,0.1149507,14.76622,0,0,275.5856
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,46.34155,46.34155,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.66997,261.4553,0,21.48835,-21.48835,336.9475,80.22543,0.1149507,22.45532,0,0,261.4553
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,43.80896,43.80896,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.54591,239.9669,0,32.44633,-32.44633,302.7461,72.08225,0.1149507,33.90642,0,0,239.9669
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,41.79245,41.79245,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.5974,207.5206,0,10.51631,-10.51631,291.6609,69.44293,0.1149507,10.98954,0,0,207.5206
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,40.206,40.206,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.2822,197.0043,0,23.08261,-23.08261,267.3297,63.6498,0.1149507,24.12132,0,0,197.0043
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,38.60044,38.60044,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.9295,173.9217,0,2.381556,-2.381556,264.8193,63.05209,0.1149507,2.488726,0,0,173.9217
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,37.09044,37.09044,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.5757,171.5401,0,26.07364,-26.07364,237.3353,56.50829,0.1149507,27.24696,0,0,171.5401
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,35.8576,35.8576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.5464,145.4665,0,0,0,237.3353,56.50829,0.1149507,0,0,0,145.4665
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,34.67254,34.67254,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.5464,145.4665,0,29.60896,-29.60896,206.1247,49.07721,0.1149507,30.94137,0,0,145.4665
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,33.57349,33.57349,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.4453,115.8575,0,26.727,-26.727,177.952,42.36943,0.1149507,27.92971,0,0,115.8575
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,32.62736,32.62736,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.1419,89.1305,0,42.66523,-42.66523,132.9789,31.66157,0.1149507,44.58516,0,0,89.1305
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.88072,36.65635,31.60476,2.158647,2.158647,0,0,0,2.158647,828.3301,0,0,0,17.88072,2.27226,2.158647,0,0,302.5477,46.46527,15.60846,0,15.60846,147.7864,35.18716,0.1148212,2.374512,14.30458,0,64.346
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,45.76327,47.22995,33.41102,41.36656,41.36656,0,0,0,41.36656,110.6287,0,0,0,45.76327,43.54374,41.36656,0,0,286.9393,60.51289,2.219528,0,2.219528,149.892,35.6885,0.1148028,45.50321,36.61062,0,106.2762
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,66.39909,59.58519,37.81677,26.22635,26.22635,0,-1,0,26.22635,253.177,0,0,0,66.39909,27.60668,26.22635,0,0,284.7197,62.51047,38.79241,0,38.79241,186.6937,44.45079,0.1144822,28.84898,53.11928,0,128.9096
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,78.17995,70.00022,42.41365,37.45744,37.45744,0,0,0,37.45744,208.7167,0,0,0,78.17995,39.42889,37.45744,0,0,245.9273,97.42364,38.75106,0,38.75106,223.4562,53.20375,0.1141638,41.20319,62.54396,0,175.6036
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,87.61404,79.68138,46.44667,96.94049,96.94049,81,0,22.761,96.94049,90.3792,0,0,0,87.61404,16.77946,15.94049,0,0,207.1763,132.2996,70.83458,0,70.83458,290.6558,69.20361,0.1146454,106.6345,70.09124,81,219.9136
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,89.46468,85.47466,49.96363,29.75346,29.75346,74.28661,0,21.06251,29.75346,300.6866,0,0,0,89.46468,0,0,44.53315,42.30649,136.3417,196.0507,131.7712,0,131.7712,415.6649,98.96763,0.1146513,32.72881,71.57175,81,285.5154
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,77.23441,83.51102,53.32766,92.16343,92.16343,23.46343,0,8.204247,92.16343,83.80158,0.3481172,0,0,77.23441,72.31579,68.7,0,0,4.570507,314.6448,4.570507,0,4.570507,420.0009,100,0.1146143,101.3798,61.78753,81,391.8792
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,73.0942,84.12456,55.42063,20.58933,20.58933,0,-1,0,20.58933,355.0101,51.42122,0,0,73.0942,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1146143,22.64826,58.47536,0,391.8524
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,64.10166,80.87972,56.3381,8.045315,8.045315,0,-1,0,8.045315,796.7576,55.63291,0,0,64.10166,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1146143,8.849847,51.28133,0,382.8599
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,44.01971,73.15131,57.25556,14.98214,14.98214,0,-1,0,14.98214,293.8145,28.24903,0,0,44.01971,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1146143,16.48036,35.21577,0,362.7779
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,20.83457,63.58035,56.5579,16.05855,16.05855,0,-1,0,16.05855,129.7413,3.930833,0,0,20.83457,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1146143,17.66441,16.66766,0,339.5928
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.575971,54.76622,53.94886,38.57401,38.57401,0,-1,0,38.57401,6.677997,0,7.105427E-15,0,2.575971,40.60422,38.57401,0,0,0,318.7582,0,38.02825,-38.02825,379.9156,90.4559,0.1146143,42.43141,2.060777,0,321.3342
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,51.36849,51.36849,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.25361,280.73,0,25.83434,-25.83434,352.6838,83.97215,0.1146143,26.99688,0,0,280.73
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,48.9697,48.9697,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.95843,254.8956,0,41.64292,-41.64292,308.7883,73.52087,0.1146143,43.51685,0,0,254.8956
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,46.58047,46.58047,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.2283,213.2527,0,22.13003,-22.13003,285.4612,67.96681,0.1146143,23.12588,0,0,213.2527
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,44.05744,44.05744,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.8173,191.1227,0,10.7125,-10.7125,274.1692,65.27825,0.1146143,11.19457,0,0,191.1227
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,42.01226,42.01226,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.72,180.4102,0,51.51004,-51.51004,219.8729,52.35057,0.1146143,53.82799,0,0,180.4102
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,40.42581,40.42581,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.9534,128.9001,0,18.64707,-18.64707,200.2171,47.67065,0.1146143,19.48619,0,0,128.9001
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,38.81069,38.81069,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.6724,110.2531,0,19.80156,-19.80156,179.3444,42.70097,0.1146143,20.69263,0,0,110.2531
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.31025,37.31025,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.6741,90.45152,0,34.90082,-34.90082,142.5558,33.94178,0.1146143,36.47135,0,0,90.45152
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,36.09652,36.09652,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.4528,55.5507,0,12.20339,-12.20339,129.6922,30.87904,0.1146143,12.75254,0,0,55.5507
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,34.89235,34.89235,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,306.0121,43.34731,0,33.25485,-33.25485,94.63855,22.53294,0.1146143,34.75132,0,0,43.34731
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,33.81242,33.81242,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.962,10.09246,0,6.201208,-6.201208,88.10191,20.9766,0.1146143,6.480262,0,0,10.09246
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.84716,32.84716,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.8522,3.891249,59.35014,0,59.35014,144.4064,34.3824,0.115338,20.37879,0,81,3.891249
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.72578,37.18963,31.88191,45.71534,45.71534,81,0,22.761,45.71534,40.9617,0,0,0,18.72578,0,0,35.28466,33.52042,290.5021,57.30637,52.2462,0,52.2462,193.9715,46.18359,0.1159621,50.28688,14.98063,81,76.03215
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.43671,45.74433,33.64995,0,0,72.31579,0,20.56389,0,0,0,0,0,40.43671,0,0,72.31579,68.7,238.2559,104.328,109.1367,0,109.1367,297.5077,70.83501,0.1161,0,32.34937,81,144.7647
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,64.62024,59.18251,38.05569,25.97758,25.97758,0,-1,0,25.97758,248.7539,0,0,0,64.62024,27.34482,25.97758,0,0,129.1191,202.551,37.27542,0,37.27542,332.8702,79.25466,0.1157994,28.57534,51.69619,0,267.1712
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,78.35461,70.41248,42.68124,19.86494,19.86494,0,0,0,19.86494,394.4367,0,0,0,78.35461,20.91046,19.86494,0,0,91.84373,236.0989,57.44415,0,57.44415,387.3665,92.22994,0.1153392,21.85143,62.68368,0,314.4535
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,88.17026,80.28791,46.6856,11.7678,11.7678,0,0,0,11.7678,749.2505,41.38353,0,0,88.17026,12.38715,11.7678,0,0,34.39958,287.7986,34.39958,0,34.39958,420.0009,100,0.1150653,12.94457,70.53621,0,375.9689
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,87.37126,84.67146,50.2121,30.66166,30.66166,0,0,0,30.66166,284.9529,55.09584,0,0,87.37126,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1150653,33.72782,69.89701,0,406.1295
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,80.8335,85.67406,53.53792,43.13042,43.13042,0,0,0,43.13042,187.4165,35.43306,0,0,80.8335,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1150653,47.44346,64.6668,0,399.5917
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,74.56146,85.16251,55.64044,18.80114,18.80114,0,-1,0,18.80114,396.5795,54.77079,0,0,74.56146,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1150653,20.68125,59.64917,0,393.3197
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,61.98022,80.15476,56.5579,15.56849,15.56849,0,-1,0,15.56849,398.1131,45.59233,0,0,61.98022,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1150653,17.12534,49.58418,0,380.7384
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,46.66876,74.486,57.46581,31.42751,31.42751,0,-1,0,31.42751,148.4965,13.58717,0,0,46.66876,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1150653,34.57026,37.33501,0,365.427
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,29.00278,66.70483,56.71082,0,0,0,-1,0,0,0,29.00278,0,0,29.00278,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150653,0,23.20223,0,347.761
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.295386,56.17567,54.15912,31.75209,31.75209,0,-1,0,31.75209,19.82668,0,0,0,6.295386,33.42325,31.75209,0,0,0,318.7582,0,27.12787,-27.12787,391.4055,93.19161,0.1150653,34.9273,5.036309,0,325.0536
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,51.57875,51.57875,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.14207,291.6304,0,38.60135,-38.60135,350.7162,83.50368,0.1150653,40.33841,0,0,291.6304
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,49.18951,49.18951,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,73.03247,253.029,0,29.03326,-29.03326,320.1124,76.21709,0.1150653,30.33975,0,0,253.029
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,46.80028,46.80028,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.2916,223.9957,0,41.19407,-41.19407,276.6901,65.87845,0.1150653,43.04781,0,0,223.9957
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,44.2677,44.2677,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,151.0628,182.8017,0,27.21098,-27.21098,248.0072,59.04921,0.1150653,28.43547,0,0,182.8017
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,42.22251,42.22251,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.2973,155.5907,0,10.7345,-10.7345,236.692,56.35513,0.1150653,11.21755,0,0,155.5907
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,40.63606,40.63606,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.2245,144.8562,0,16.83148,-16.83148,218.9501,52.13086,0.1150653,17.58889,0,0,144.8562
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,39.00183,39.00183,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.9261,128.0247,0,12.06264,-12.06264,206.2349,49.10346,0.1150653,12.60546,0,0,128.0247
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,37.49183,37.49183,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.3291,115.9621,0,11.6413,-11.6413,193.9639,46.1818,0.1150653,12.16515,0,0,115.9621
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,36.28766,36.28766,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.2638,104.3208,0,41.14199,-41.14199,150.5965,35.85623,0.1150653,42.99338,0,0,104.3208
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,35.07393,35.07393,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.9771,63.17879,0,0.9128262,-0.9128262,149.6343,35.62713,0.1150653,0.9539034,0,0,63.17879
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,34.00355,34.00355,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.9914,62.26596,0,4.522146,-4.522146,144.8675,34.49219,0.1150653,4.725642,0,0,62.26596
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,33.05742,33.05742,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,290.016,57.74382,0,20.93372,-20.93372,122.8014,29.23837,0.1150653,21.87573,0,0,57.74382
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.18716,35.48186,32.0635,4.011865,4.011865,0,0,0,4.011865,303.7779,0,0,0,12.18716,4.223015,4.011865,0,0,313.2757,36.8101,7.964143,0,7.964143,130.3569,31.03729,0.1150021,4.413051,9.749726,0,48.99726
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,37.79798,45.1306,33.86975,23.32439,23.32439,0,0,0,23.32439,162.0535,0,0,0,37.79798,24.55198,23.32439,0,0,305.3116,43.97783,13.24599,0,13.24599,142.9231,34.02925,0.1148971,25.65682,30.23838,0,81.77581
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,60.85082,58.04457,38.30417,0,0,0,-1,0,0,0,0,0,0,60.85082,0,0,0,0,292.0656,55.89922,60.85082,0,60.85082,200.6513,47.77402,0.1144173,0,48.68066,0,116.75
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,63.88968,64.62262,42.92973,23.97112,23.97112,0,0,0,23.97112,266.5278,0,0,0,63.88968,25.23275,23.97112,0,0,231.2147,110.665,38.65693,0,38.65693,237.3245,56.50571,0.1141146,26.36823,51.11174,0,174.5546
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,83.52335,78.27863,46.93408,8.761766,8.761766,0,0,0,8.761766,953.2706,0,0,0,83.52335,9.222912,8.761766,0,0,192.5578,145.4562,74.30043,0,74.30043,307.812,73.28844,0.1135371,9.637943,66.81868,0,228.9795
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,82.85316,82.5993,50.45103,14.92828,14.92828,0,0,0,14.92828,555.0079,0,0,0,82.85316,15.71398,14.92828,0,0,118.2574,212.3266,67.13918,0,67.13918,371.5059,88.4536,0.1130204,16.42111,66.28252,0,295.1797
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,80.53474,85.84835,53.7864,0,0,0,0,0,0,0,29.41653,0,0,80.53474,0,0,0,0,51.1182,272.7518,51.1182,0,51.1182,420.0009,100,0.11263,0,64.42779,0,353.2866
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,73.82013,85.12872,55.90804,25.2222,25.2222,0,-1,0,25.2222,292.6792,47.27044,0,0,73.82013,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.11263,27.74442,59.0561,0,392.5783
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,59.16432,79.18257,56.8255,52.46973,52.46973,0,-1,0,52.46973,112.759,3.933026,0,0,59.16432,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.11263,57.7167,47.33145,0,377.9225
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,36.67141,70.69069,57.68562,6.840831,6.840831,0,-1,0,6.840831,536.0666,29.47053,0,0,36.67141,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.11263,7.524914,29.33713,0,355.4296
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,24.80532,65.4603,56.98796,18.20399,18.20399,0,-1,0,18.20399,136.2631,5.643224,0,0,24.80532,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.11263,20.02439,19.84425,0,343.5635
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.528925,55.53311,54.4076,33.01727,33.01727,0,-1,0,33.01727,10.68812,0,7.105427E-15,0,3.528925,34.75502,33.01727,0,0,0,318.7582,0,31.2261,-31.2261,387.0856,92.16306,0.11263,36.319,2.82314,0,322.2871
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,51.79855,51.79855,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.69567,287.5321,0,22.1417,-22.1417,363.7462,86.60607,0.11263,23.13808,0,0,287.5321
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,49.42844,49.42844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.29756,265.3904,0,0,0,363.7462,86.60607,0.11263,0,0,0,265.3904
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,47.01053,47.01053,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.29756,265.3904,0,39.64336,-39.64336,321.9585,76.65662,0.11263,41.42731,0,0,265.3904
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,44.45883,44.45883,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.3457,225.7471,0,0.5970889,-0.5970889,321.3291,76.50677,0.11263,0.6239579,0,0,225.7471
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,42.41365,42.41365,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,104.0092,225.15,0,6.396631,-6.396631,314.5864,74.90138,0.11263,6.68448,0,0,225.15
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,40.8272,40.8272,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.1165,218.7533,0,12.13075,-12.13075,301.7995,71.85688,0.11263,12.67664,0,0,218.7533
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,39.21208,39.21208,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.5952,206.6226,0,35.12834,-35.12834,264.771,63.04058,0.11263,36.70911,0,0,206.6226
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,37.71164,37.71164,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.6266,171.4942,0,27.74267,-27.74267,235.5276,56.0779,0.11263,28.99109,0,0,171.4942
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,36.4788,36.4788,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.4518,143.7516,0,63.95243,-63.95243,168.1159,40.02751,0.11263,66.83028,0,0,143.7516
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,35.26507,35.26507,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.5101,79.79916,0,35.27674,-35.27674,130.9309,31.17397,0.11263,36.8642,0,0,79.79916
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,34.21381,34.21381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.7065,44.52242,0,0,0,130.9309,31.17397,0.11263,0,0,0,44.52242
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,33.24855,33.24855,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.7065,44.52242,0,38.94225,-38.94225,89.88218,21.40048,0.11263,40.69465,0,0,44.52242
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.79263,37.91871,32.28331,27.23488,27.23488,81,0,22.761,27.23488,72.6738,0,0,0,19.79263,0,0,53.76511,51.07686,347.9756,5.580168,70.86948,0,70.86948,157.1149,37.40823,0.1132416,29.95837,15.8341,81,25.37279
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,46.7607,48.29804,34.08001,28.14216,28.14216,81,0,22.761,28.14216,166.1589,0,0,0,46.7607,0,0,52.85784,50.21495,277.1061,69.3627,96.97565,0,96.97565,249.1141,59.31275,0.1136488,30.95638,37.40856,81,116.1234
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,63.07833,59.16305,38.54309,33.50497,33.50497,0,-1,0,33.50497,188.2656,0,0,0,63.07833,35.26839,33.50497,0,0,180.1305,156.6408,27.80994,0,27.80994,275.4969,65.59436,0.1134381,36.85546,50.46266,0,219.7191
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,80.01344,71.76922,43.16865,32.7251,32.7251,0,0,0,32.7251,244.5018,0,0,0,80.01344,34.44747,32.7251,0,0,152.3205,181.6697,45.56597,0,45.56597,318.7245,75.88665,0.1130945,35.99761,64.01076,0,261.6832
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,86.14217,79.9442,47.20167,35.07397,35.07397,0,0,0,35.07397,245.6015,0,0,0,86.14217,36.91996,35.07397,0,0,106.7546,222.6791,49.22221,0,49.22221,365.4208,87.00479,0.1127256,38.58136,68.91374,0,308.8213
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,79.76735,81.37563,50.71862,0,0,0,0,0,0,0,22.23499,0,0,79.76735,0,0,0,0,57.53236,266.9791,57.53236,0,57.53236,420.0009,100,0.1122975,0,63.81388,0,346.7465
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,71.55341,81.60272,54.05399,21.00859,21.00859,0,0,0,21.00859,340.5911,49.4391,0,0,71.55341,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1122975,23.10945,57.24273,0,390.3116
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,66.10632,81.63322,56.17563,18.14015,18.14015,0,-1,0,18.14015,364.42,47.01142,0,0,66.10632,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1122975,19.95416,52.88505,0,384.8645
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,58.57988,79.23888,57.09309,22.40223,22.40223,0,-1,0,22.40223,261.4913,34.99858,0,0,58.57988,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1122975,24.64245,46.8639,0,377.3381
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,43.4243,73.69755,57.95322,56.29065,56.29065,0,-1,0,56.29065,77.14301,0,0,0,43.4243,59.25331,56.29065,0,0,0,318.7582,0,15.82901,-15.82901,403.3156,96.02733,0.1122975,61.91972,34.73944,0,362.1825
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,22.58615,64.88104,57.19822,0,0,0,-1,0,0,0,4.998353,0,0,22.58615,0,0,0,0,17.5878,302.9292,17.5878,0,17.5878,420.0009,100,0.1121673,0,18.06892,0,325.5154
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.503163,56.08813,54.64652,24.32262,24.32262,0,-1,0,24.32262,18.51431,0,0,0,4.503163,25.60275,24.32262,0,0,0,318.7582,0,21.09959,-21.09959,397.7599,94.70455,0.1121673,26.75488,3.602531,0,323.2614
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44399,297.6586,0,0,0,397.7599,94.70455,0.1121673,0,0,0,297.6586
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44399,297.6586,0,0,0,397.7599,94.70455,0.1121673,0,0,0,297.6586
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,47.23034,47.23034,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.44399,297.6586,0,22.83965,-22.83965,373.6848,88.9724,0.1121673,23.86743,0,0,297.6586
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,44.69776,44.69776,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.82138,274.819,0,3.411538,-3.411538,370.0887,88.11619,0.1121673,3.565057,0,0,274.819
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,42.65258,42.65258,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.61197,271.4074,0,53.43676,-53.43676,313.7614,74.70496,0.1121673,55.84141,0,0,271.4074
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,41.04701,41.04701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9861,217.9707,0,0,0,313.7614,74.70496,0.1121673,0,0,0,217.9707
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,39.43189,39.43189,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.9861,217.9707,0,10.04274,-10.04274,303.1755,72.18449,0.1121673,10.49466,0,0,217.9707
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.90278,37.90278,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.1447,207.9279,0,16.61147,-16.61147,285.6654,68.01545,0.1121673,17.35899,0,0,207.9279
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,36.66038,36.66038,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.6019,191.3165,0,9.027568,-9.027568,276.1496,65.74976,0.1121673,9.433808,0,0,191.3165
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,35.45621,35.45621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6326,182.2889,0,0,0,276.1496,65.74976,0.1121673,0,0,0,182.2889
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,34.37627,34.37627,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.6326,182.2889,0,35.33175,-35.33175,238.9066,56.88242,0.1121673,36.92167,0,0,182.2889
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,33.43969,33.43969,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.8901,146.9572,0,26.07395,-26.07395,211.4223,50.33854,0.1121673,27.24728,0,0,146.9572
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.84547,36.08115,32.46489,34.59631,34.59631,0,0,0,34.59631,37.1296,0,0,0,12.84547,36.41717,34.59631,0,0,219.8611,120.8832,0,23.5717,-23.5717,186.5755,44.42265,0.1121673,38.05594,10.27638,0,133.7287
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.6866,44.91715,34.29982,27.60493,27.60493,0,0,0,27.60493,129.2762,0,0,0,35.6866,29.05782,27.60493,0,0,246.0519,97.31152,6.628786,0,6.628786,192.8641,45.91994,0.1121183,30.36542,28.54928,0,132.9981
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,54.07777,56.0733,38.7629,53.16515,53.16515,0,-1,0,53.16515,101.7166,0,0,0,54.07777,55.96332,53.16515,0,0,239.4231,103.2774,0,1.885549,-1.885549,190.8766,45.44672,0.1121183,58.48167,43.26222,0,157.3552
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,65.27592,65.78242,43.43624,0,0,0,0,0,0,0,0,0,0,65.27592,0,0,0,0,241.5182,101.3919,65.27592,0,65.27592,252.8028,60.19102,0.1116381,0,52.22074,0,166.6678
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,77.51084,76.11283,47.49794,17.07331,17.07331,0,0,0,17.07331,453.9883,0,0,0,77.51084,17.97191,17.07331,0,0,176.2422,160.1402,59.53893,0,59.53893,309.2863,73.63947,0.1112036,18.78065,62.00867,0,237.651
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,84.80144,84.38484,51.01489,13.2904,13.2904,0,0,0,13.2904,638.0655,0,0,0,84.80144,13.98989,13.2904,0,0,116.7033,213.7253,70.81155,0,70.81155,376.4641,89.63413,0.1106913,14.61944,67.84116,0,298.5267
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,79.74443,86.14408,54.32158,35.11805,35.11805,0,0,0,35.11805,227.0753,0,0,0,79.74443,36.96637,35.11805,0,0,45.89176,277.4556,42.77806,0,42.77806,417.0469,99.29669,0.110384,38.62985,63.79554,0,357.2001
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,72.88336,85.34214,56.44322,30.61435,30.61435,0,-1,0,30.61435,238.0693,37.54404,0,0,72.88336,32.22563,30.61435,0,0,3.113695,315.9559,3.113695,0,3.113695,420.0009,100,0.1103617,33.67578,58.30669,0,388.8393
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,50.8705,76.14529,57.36069,49.91667,49.91667,0,-1,0,49.91667,101.9109,0,0,0,50.8705,52.54386,49.91667,0,0,0,318.7582,0,1.673357,-1.673357,418.237,99.58003,0.1103617,54.90833,40.6964,0,369.6287
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,40.04902,72.62682,58.22081,28.7001,28.7001,0,-1,0,28.7001,139.5432,7.979111,0,0,40.04902,30.21063,28.7001,0,0,1.859285,317.0849,1.859285,0,1.859285,420.0009,100,0.1103484,31.57011,32.03922,0,357.1339
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.06823,62.85427,57.46581,26.93833,26.93833,0,-1,0,26.93833,59.64819,0,0,0,16.06823,28.35614,26.93833,0,0,0,318.7582,0,12.28791,-12.28791,407.0482,96.91605,0.1103484,29.63216,12.85458,0,334.8264
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.273526,55.96119,54.91411,46.87721,46.87721,0,-1,0,46.87721,6.983193,0,7.105427E-15,0,3.273526,49.34443,46.87721,0,0,13.65324,306.4703,0,46.0709,-46.0709,358.4853,85.35346,0.1103484,51.56493,2.618821,0,309.7438
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.84312,260.3994,0,0,0,358.4853,85.35346,0.1103484,0,0,0,260.3994
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,49.88717,49.88717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.84312,260.3994,0,0,0,358.4853,85.35346,0.1103484,0,0,0,260.3994
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,47.46926,47.46926,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,64.84312,260.3994,0,2.228992,-2.228992,356.1357,84.79404,0.1103484,2.329296,0,0,260.3994
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,44.93668,44.93668,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.31979,258.1704,0,8.368664,-8.368664,347.3143,82.69373,0.1103484,8.745254,0,0,258.1704
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,42.87238,42.87238,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,76.6183,249.8018,0,9.733363,-9.733363,337.0545,80.25091,0.1103484,10.17136,0,0,249.8018
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,41.28593,41.28593,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.43315,240.0684,0,5.075422,-5.075422,331.7045,78.9771,0.1103484,5.303816,0,0,240.0684
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,39.64214,39.64214,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,93.0725,234.993,0,31.26641,-31.26641,298.7468,71.13005,0.1103484,32.67339,0,0,234.993
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,38.08436,38.08436,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,127.813,203.7266,0,3.810396,-3.810396,294.7303,70.17374,0.1103484,3.981864,0,0,203.7266
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,36.85152,36.85152,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,132.0467,199.9162,0,29.89464,-29.89464,263.2186,62.67097,0.1103484,31.2399,0,0,199.9162
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,35.63779,35.63779,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165.263,170.0215,0,22.38018,-22.38018,239.6278,57.05413,0.1103484,23.38729,0,0,170.0215
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,34.56741,34.56741,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,190.1299,147.6414,0,18.48279,-18.48279,220.1452,52.41543,0.1103484,19.31451,0,0,147.6414
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,33.62128,33.62128,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.6663,129.1586,0,12.49419,-12.49419,206.9752,49.27972,0.1103484,13.05643,0,0,129.1586
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.349832,34.99106,32.65602,68.26341,68.26341,20.25,0,7.39125,68.26341,12.23178,0,1.421085E-14,0,8.349832,50.54043,48.01341,0,0,224.5487,116.6644,0,42.1906,-42.1906,162.5024,38.69098,0.1103484,75.08975,6.679865,81,125.0142
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.55169,45.06884,34.4814,24.38037,24.38037,81,0,22.761,24.38037,145.8209,0,0,0,35.55169,0,0,56.61963,53.78865,271.4272,74.47378,89.34033,0,89.34033,247.2581,58.87086,0.110814,26.81841,28.44135,81,110.0255
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,40.26519,51.50418,39.00183,18.12036,18.12036,0,-1,0,18.12036,222.2097,0,0,0,40.26519,19.07406,18.12036,0,0,182.0868,154.8801,21.19113,0,21.19113,267.3618,63.65744,0.1106627,19.93239,32.21215,0,195.1453
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,72.53363,69.17389,43.73251,70.43658,70.43658,81,0,22.761,70.43658,102.9772,0,0,0,72.53363,0,0,10.56342,10.03525,160.8957,173.9521,82.56888,0,82.56888,345.6935,82.30781,0.1111714,77.48024,58.02691,81,246.4857
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,67.04007,71.77817,47.81332,52.25711,52.25711,0,0,0,52.25711,128.2889,0,0,0,67.04007,55.00748,52.25711,0,0,78.32683,248.2641,12.03259,0,12.03259,357.1086,85.02569,0.1110858,57.48281,53.63205,0,315.3041
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,55.96694,71.27234,51.33982,23.50529,23.50529,0,0,0,23.50529,238.1036,0,0,0,55.96694,24.74241,23.50529,0,0,66.29424,259.0934,31.22453,0,31.22453,386.7308,92.07858,0.1108642,25.85582,44.77356,0,315.0604
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,57.5836,75.86528,54.64652,19.41775,19.41775,0,0,0,19.41775,296.5513,2.074145,0,0,57.5836,20.43974,19.41775,0,0,35.06971,287.1955,35.06971,0,35.06971,420.0009,100,0.1106164,21.35953,46.06688,0,344.7791
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,63.7046,81.22271,56.76816,1.757887,1.757887,0,-1,0,1.757887,3623.931,61.85419,0,0,63.7046,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.1106164,1.933675,50.96368,0,382.4628
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.28354,65.28732,57.68562,4.922008,4.922008,0,-1,0,4.922008,452.7327,17.10248,0,0,22.28354,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1106164,5.414208,17.82683,0,341.0418
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.41568,64.09895,58.54575,17.37638,17.37638,0,-1,0,17.37638,94.47123,0,0,0,16.41568,18.29092,17.37638,0,0,0,318.7582,0,1.875246,-1.875246,418.0242,99.52937,0.1106164,19.11402,13.13254,0,335.1739
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.51503,64.40675,57.79075,16.70316,16.70316,0,-1,0,16.70316,116.8343,0,0,0,19.51503,17.58228,16.70316,0,0,2.083607,316.883,1.93275,0,1.93275,419.8577,99.96593,0.1106027,18.37348,15.61202,0,336.398
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.855947,56.77213,55.21038,28.20313,28.20313,0,-1,0,28.20313,17.21776,0,3.552714E-15,0,4.855947,29.68751,28.20313,0,0,0.1508572,318.6225,0,24.83156,-24.83156,393.683,93.73385,0.1106027,31.02345,3.884758,0,323.4784
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,52.63001,52.63001,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.74148,293.7909,0,37.43707,-37.43707,354.2208,84.33812,0.1106027,39.12173,0,0,293.7909
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,50.15476,50.15476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.33823,256.3538,0,0,0,354.2208,84.33812,0.1106027,0,0,0,256.3538
