Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.33823,256.3538,0,0,0,354.2208,84.33812,0.1106027,0,0,0,256.3538
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,45.18516,45.18516,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,69.33823,256.3538,0,12.99317,-12.99317,340.5248,81.07718,0.1106027,13.57786,0,0,256.3538
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,43.11131,43.11131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.77508,243.3607,0,0,0,340.5248,81.07718,0.1106027,0,0,0,243.3607
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,41.52486,41.52486,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.77508,243.3607,0,37.16169,-37.16169,301.353,71.75056,0.1106027,38.83397,0,0,243.3607
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,39.89062,39.89062,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,125.0658,206.199,0,13.01714,-13.01714,287.6317,68.4836,0.1106027,13.60291,0,0,206.199
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,38.33284,38.33284,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.5293,193.1818,0,29.87685,-29.87685,256.1387,60.98529,0.1106027,31.22131,0,0,193.1818
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,37.09044,37.09044,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.7258,163.305,0,33.09462,-33.09462,221.2539,52.6794,0.1106027,34.58388,0,0,163.305
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,35.8576,35.8576,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.4976,130.2104,0,27.82124,-27.82124,191.9278,45.69699,0.1106027,29.0732,0,0,130.2104
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,34.77766,34.77766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.4101,102.3891,0,0,0,191.9278,45.69699,0.1106027,0,0,0,102.3891
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,33.86975,33.86975,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.4101,102.3891,0,34.58177,-34.58177,155.4754,37.01788,0.1106027,36.13795,0,0,102.3891
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.59644,36.71851,32.87584,36.75923,36.75923,0,0,0,36.75923,36.98782,0,0,0,13.59644,38.69393,36.75923,0,0,278.8343,67.80734,0,25.09749,-25.09749,129.0203,30.71906,0.1106027,40.43515,10.87715,0,81.40378
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.588,43.76372,34.72988,0,0,0,0,0,0,0,0,0,0,30.588,0,0,0,0,306.7204,42.70985,30.588,0,30.588,158.0386,37.62817,0.1103875,0,24.4704,0,73.29785
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,55.04224,56.99913,39.26942,24.75861,24.75861,0,-1,0,24.75861,222.3156,0,0,0,55.04224,26.06169,24.75861,0,0,276.1324,70.23905,28.98055,0,28.98055,185.532,44.17419,0.1101844,27.23447,44.03379,0,125.2813
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,74.52963,70.40479,44.02877,0,0,0,0,0,0,0,0,0,0,74.52963,0,0,0,0,247.1519,96.32154,74.52963,0,74.52963,256.237,61.00869,0.1096655,0,59.6237,0,170.8512
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,76.85518,76.58318,48.10958,0,0,0,0,0,0,0,0,0,0,76.85518,0,0,0,0,172.6222,163.3982,76.85518,0,76.85518,329.1482,78.36847,0.1091355,0,61.48414,0,240.2534
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,63.47491,74.84815,51.63609,0,0,0,0,0,0,0,0,0,0,63.47491,0,0,0,0,95.76707,232.5679,63.47491,0,63.47491,389.3658,92.70596,0.1087016,0,50.77993,0,296.0428
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,60.85441,77.71026,54.97145,25.71545,25.71545,0,0,0,25.71545,236.6453,1.493359,0,0,60.85441,27.0689,25.71545,0,0,32.29216,289.6953,32.29216,0,32.29216,420.0009,100,0.1084821,28.287,48.68353,0,350.5497
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,59.71675,79.75903,57.09309,62.15739,62.15739,0,-1,0,62.15739,96.07345,0,0,0,59.71675,65.42883,62.15739,0,0,0,318.7582,0,5.712082,-5.712082,413.9798,98.56641,0.1084821,68.37312,47.7734,0,378.475
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,58.61021,80.29042,57.95322,0,0,0,-1,0,0,0,52.26345,0,0,58.61021,0,0,0,0,6.346757,313.0461,6.346757,0,6.346757,420.0009,100,0.1084391,0,46.88817,0,371.6564
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,40.72535,73.56455,58.81334,0,0,0,-1,0,0,0,40.72535,0,0,40.72535,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084391,0,32.58028,0,359.4836
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.26293,63.88958,58.05834,19.13786,19.13786,0,-1,0,19.13786,90.20303,0,0,0,17.26293,20.14511,19.13786,0,0,0,318.7582,0,2.882185,-2.882185,416.9627,99.27665,0.1084391,21.05164,13.81034,0,336.0211
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.64717,57.03256,55.53531,10.55952,10.55952,0,-1,0,10.55952,44.00927,0,1.776357E-15,0,4.64717,11.11529,10.55952,0,0,3.202428,315.876,0,6.468118,-6.468118,410.1447,97.65332,0.1084391,11.61548,3.717736,0,320.5232
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.95494,52.95494,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,10.38923,309.4079,0,49.00482,-49.00482,358.4891,85.35439,0.1084391,51.21004,0,0,309.4079
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,50.4797,50.4797,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,64.83903,260.4031,0,42.37075,-42.37075,313.8264,74.72043,0.1084391,44.27744,0,0,260.4031
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,48.03312,48.03312,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,111.9176,218.0323,0,23.87445,-23.87445,288.6606,68.72857,0.1084391,24.9488,0,0,218.0323
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,45.48142,45.48142,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,138.4448,194.1579,0,8.733425,-8.733425,279.4547,66.53671,0.1084391,9.126429,0,0,194.1579
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,43.40757,43.40757,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,148.1486,185.4245,0,39.87104,-39.87104,237.427,56.53011,0.1084391,41.66524,0,0,185.4245
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4498,145.5534,0,0,0,237.427,56.53011,0.1084391,0,0,0,145.5534
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,40.18689,40.18689,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,192.4498,145.5534,0,51.96994,-51.96994,182.6458,43.48701,0.1084391,54.30859,0,0,145.5534
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,38.60044,38.60044,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,250.1942,93.58349,0,21.60918,-21.60918,159.8678,38.06367,0.1084391,22.5816,0,0,93.58349
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,37.35804,37.35804,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,274.2043,71.9743,0,10.50338,-10.50338,148.7962,35.4276,0.1084391,10.97604,0,0,71.9743
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,36.15386,36.15386,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,285.8748,61.47092,0,11.13041,-11.13041,137.0637,32.63416,0.1084391,11.63128,0,0,61.47092
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,35.07393,35.07393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.2419,50.34052,0,0,0,137.0637,32.63416,0.1084391,0,0,0,50.34052
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,34.13735,34.13735,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,298.2419,50.34052,0,28.26491,-28.26491,107.2699,25.5404,0.1084391,29.53683,0,0,50.34052
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.67643,38.50916,33.1721,0,0,0,0,0,0,0,0,0,0,18.67643,0,0,0,0,329.6474,22.0756,18.67643,0,18.67643,124.9879,29.75897,0.1083127,0,14.94114,0,40.75203
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,41.62315,47.6584,35.05481,36.72281,36.72281,0,0,0,36.72281,113.3441,0,0,0,41.62315,38.65559,36.72281,0,0,310.9709,38.88439,2.967567,0,2.967567,127.8032,30.42927,0.1082927,40.39509,33.29852,0,80.50755
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,58.83788,58.77744,39.59436,21.13021,21.13021,0,-1,0,21.13021,278.4539,0,0,0,58.83788,22.24232,21.13021,0,0,308.0034,41.5552,36.59556,0,36.59556,162.5208,38.69535,0.1080459,23.24323,47.0703,0,100.3931
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,60.53466,64.9223,44.32504,9.022799,9.022799,0,0,0,9.022799,670.9078,0,0,0,60.53466,9.497683,9.022799,0,0,271.4078,74.4912,51.03698,0,51.03698,210.9387,50.2234,0.1077037,9.925078,48.42773,0,135.0259
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,68.57549,73.17274,48.40585,0,0,0,0,0,0,0,0,0,0,68.57549,0,0,0,0,220.3708,120.4245,68.57549,0,68.57549,275.9951,65.713,0.1072473,0,54.86039,0,189
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,60.79494,74.0291,51.93235,23.89514,23.89514,0,0,0,23.89514,254.4238,0,0,0,60.79494,25.15278,23.89514,0,0,151.7953,182.1424,35.64216,0,35.64216,309.8083,73.76373,0.1070116,26.28466,48.63596,0,242.9374
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,54.02835,75.04478,55.25816,0,0,0,0,0,0,0,0,0,0,54.02835,0,0,0,0,116.1532,214.2204,54.02835,0,54.02835,361.0641,85.96746,0.1066562,0,43.22268,0,268.2487
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,65.83711,82.98351,57.36069,27.44081,27.44081,0,-1,0,27.44081,239.9241,0,0,0,65.83711,28.88506,27.44081,0,0,62.12483,262.8459,36.95205,0,36.95205,396.1198,94.31406,0.1064146,30.18489,52.66969,0,328.683
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,45.28051,74.82421,58.2686,0,0,0,-1,0,0,0,20.10773,0,0,45.28051,0,0,0,0,25.17278,296.1027,25.17278,0,25.17278,420.0009,100,0.1062506,0,36.22441,0,341.3832
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,43.74065,75.17259,59.13828,38.94154,38.94154,0,-1,0,38.94154,112.3239,2.749555,0,0,43.74065,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1062506,42.83569,34.99252,0,362.4989
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,20.8905,65.52159,58.38328,63.03308,63.03308,0,-1,0,63.03308,33.14212,0,0,0.6363861,20.8905,66.35061,63.03308,0,0,0,318.7582,0,45.46011,-45.46011,372.0817,88.5907,0.1062506,69.33639,16.7124,0,339.6487
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.811727,56.70681,55.80291,21.64252,21.64252,0,-1,0,21.64252,12.99168,0,0,0,2.811727,22.7816,21.64252,0,0,50.51123,273.2981,0,19.96987,-19.96987,351.0316,83.57878,0.1062506,23.80677,2.249382,0,276.1098
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,53.25121,53.25121,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,72.69997,253.3282,0,5.976753,-5.976753,344.7315,82.07877,0.1062506,6.245707,0,0,253.3282
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,50.77596,50.77596,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,79.34081,247.3515,0,21.79551,-21.79551,321.757,76.60867,0.1062506,22.77631,0,0,247.3515
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,48.30072,48.30072,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,103.5581,225.556,0,21.59475,-21.59475,298.9942,71.18895,0.1062506,22.56652,0,0,225.556
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,45.77769,45.77769,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,127.5522,203.9612,0,28.9798,-28.9798,268.4468,63.91577,0.1062506,30.2839,0,0,203.9612
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.752,174.9814,0,0,0,268.4468,63.91577,0.1062506,0,0,0,174.9814
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,42.08871,42.08871,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,159.752,174.9814,0,15.24516,-15.24516,252.377,60.08963,0.1062506,15.93119,0,0,174.9814
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,40.48315,40.48315,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,176.6911,159.7363,0,22.14462,-22.14462,229.0345,54.53191,0.1062506,23.14113,0,0,159.7363
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,38.8967,38.8967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2962,137.5916,0,0,0,229.0345,54.53191,0.1062506,0,0,0,137.5916
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2962,137.5916,0,0,0,229.0345,54.53191,0.1062506,0,0,0,137.5916
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,36.45013,36.45013,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,201.2962,137.5916,0,22.93998,-22.93998,204.8536,48.77457,0.1062506,23.97227,0,0,137.5916
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,35.37019,35.37019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.7851,114.6517,0,0,0,204.8536,48.77457,0.1062506,0,0,0,114.6517
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,34.43361,34.43361,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,226.7851,114.6517,0,27.68463,-27.68463,175.6715,41.82646,0.1062506,28.93044,0,0,114.6517
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.82073,38.23841,33.43969,4.064929,4.064929,0,0,0,4.064929,413.8014,0,0,0,16.82073,4.278872,4.064929,0,0,257.5458,86.96703,12.54186,0,12.54186,187.5697,44.65937,0.1061691,4.471421,13.45658,0,103.7878
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.16727,45.5479,35.34153,45.96897,45.96897,0,0,0,45.96897,74.32683,0,0,0,34.16727,48.38839,45.96897,0,0,245.0039,98.25471,0,14.22111,-14.22111,172.5794,41.09024,0.1061691,50.56586,27.33382,0,132.422
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,48.79193,55.44287,39.89062,30.27058,30.27058,0,-1,0,30.27058,161.186,0,0,0,48.79193,31.86377,30.27058,0,0,260.8051,84.03359,16.92817,0,16.92817,188.6388,44.91391,0.1060592,33.29764,39.03355,0,132.8255
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,67.45397,68.13269,44.64997,19.91041,19.91041,0,0,0,19.91041,338.7875,0,0,0,67.45397,20.95832,19.91041,0,0,243.877,99.26894,46.49565,0,46.49565,232.7485,55.41619,0.1057587,21.90145,53.96318,0,166.7229
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,81.95264,79.8609,48.73078,27.46932,27.46932,0,0,0,27.46932,298.3424,0,0,0,81.95264,28.91507,27.46932,0,0,197.3813,141.115,53.03756,0,53.03756,283.0643,67.39613,0.105418,30.21625,65.56211,0,223.0677
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,67.34238,77.35207,52.25729,0,0,0,0,0,0,0,0,0,0,67.34238,0,0,0,0,144.3438,188.8488,67.34238,0,67.34238,346.9509,82.60719,0.1049885,0,53.87391,0,256.1912
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,70.00877,82.78766,55.5831,42.31205,42.31205,0,0,0,42.31205,165.4582,0,0,0,70.00877,44.539,42.31205,0,0,77.00138,249.457,25.46977,0,25.46977,371.1136,88.36022,0.104827,46.54325,56.00702,0,319.4658
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,73.75999,87.42446,57.68562,0,0,0,-1,0,0,0,22.22837,0,0,73.75999,0,0,0,0,51.53161,272.3798,51.53161,0,51.53161,420.0009,100,0.1045017,0,59.00799,0,346.1398
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,51.04119,77.65796,58.59353,32.21818,32.21818,0,-1,0,32.21818,158.4236,17.12731,0,0,51.04119,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1045017,35.44,40.83295,0,369.7994
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,33.06369,71.17287,59.40587,29.9187,29.9187,0,-1,0,29.9187,110.5118,1.57032,0,0,33.06369,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1045017,32.91058,26.45095,0,351.8219
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,22.94673,66.54928,58.65087,51.27442,51.27442,0,-1,0,51.27442,44.75279,0,7.105427E-15,0,22.94673,53.97308,51.27442,0,0,0,318.7582,0,31.02634,-31.02634,387.2962,92.2132,0.1045017,56.40186,18.35739,0,341.705
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.647159,57.94907,56.11829,6.276815,6.276815,0,-1,0,6.276815,89.96854,0,0,0,5.647159,6.607173,6.276815,0,0,34.47371,287.7319,0,0.9600149,-0.9600149,386.2843,91.97226,0.1045017,6.904496,4.517727,0,293.379
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,53.56659,53.56659,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,35.5404,286.7719,0,72.31579,-72.31579,310.0567,73.82288,0.1045017,78.32562,0,0,286.7719
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,51.1009,51.1009,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,115.8913,214.4561,0,56.11621,-56.11621,250.905,59.73918,0.1045017,58.64144,0,0,214.4561
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,48.62565,48.62565,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,178.2426,158.3399,0,38.37803,-38.37803,210.451,50.10729,0.1045017,40.10503,0,0,158.3399
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.07395,46.07395,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,220.8849,119.9618,0,21.81521,-21.81521,187.4558,44.63224,0.1045017,22.79689,0,0,119.9618
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,44.0001,44.0001,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,245.124,98.14663,0,46.30581,-46.30581,138.6452,33.0107,0.1045017,48.38957,0,0,98.14663
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,42.41365,42.41365,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,296.5749,51.84082,0,16.55871,-16.55871,121.1908,28.85489,0.1045017,17.30385,0,0,51.84082
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,40.77942,40.77942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.9734,35.28212,0,0,0,121.1908,28.85489,0.1045017,0,0,0,35.28212
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.9734,35.28212,0,0,0,121.1908,28.85489,0.1045017,0,0,0,35.28212
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,37.95057,37.95057,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,314.9734,35.28212,0,18.07973,-18.07973,102.1331,24.31735,0.1045017,18.89332,0,0,35.28212
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,36.74639,36.74639,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,335.062,17.20238,0,6.40588,-6.40588,95.38068,22.70964,0.1045017,6.694145,0,0,17.20238
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,35.66646,35.66646,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,342.1797,10.7965,0,3.288061,-3.288061,91.91476,21.88442,0.1045017,25.71102,0,81,10.7965
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,34.72988,34.72988,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,345.8331,7.508441,65.08266,0,65.08266,153.6576,36.58507,0.1051181,13.74112,0,81,7.508441
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.55764,36.7393,33.75507,20.23413,20.23413,81,0,22.761,20.23413,52.17739,0,0,0,10.55764,0,0,60.76587,57.72758,280.7504,66.08284,68.28522,0,68.28522,218.4386,52.0091,0.1057094,22.25754,8.446114,81,76.64048
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.72882,45.40557,35.63779,0,0,72.31579,0,20.56389,0,0,0,0,0,32.72882,0,0,72.31579,68.7,212.4652,127.5395,101.4288,0,101.4288,314.6625,74.91949,0.1059419,0,26.18305,81,160.2684
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,36.54684,51.55782,40.206,0,0,0,-1,0,0,0,0,0,0,36.54684,0,0,0,0,111.0364,218.8255,36.54684,0,36.54684,349.3339,83.17456,0.1057125,0,29.23748,0,255.3723
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,49.99732,61.5843,44.96535,0.4038438,0.4038438,0,0,0,0.4038438,12380.36,0,0,0,49.99732,0.4250987,0.4038438,0,0,74.48955,251.7176,49.57222,0,49.57222,396.3622,94.37176,0.1054029,0.4442282,39.99786,0,301.715
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,40.77331,62.71578,49.05572,5.122343,5.122343,0,0,0,5.122343,795.9894,10.46404,0,0,40.77331,5.39194,5.122343,0,0,24.91733,296.3326,24.91733,0,24.91733,420.0009,100,0.105248,5.634578,32.61865,0,337.106
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,71.00834,79.4632,52.57267,64.18416,64.18416,20.25,0,7.39125,64.18416,110.6322,24.76186,0,0,71.00834,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.105248,70.60258,56.80667,81,389.7666
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,67.72575,82.08027,55.90804,0,0,0,0,0,0,0,67.72575,0,0,67.72575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105248,0,54.1806,0,386.484
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,72.90865,87.38793,58.001,20.70954,20.70954,0,-1,0,20.70954,352.0534,51.10914,0,0,72.90865,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.105248,22.7805,58.32692,0,391.6669
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,65.43854,84.66986,58.86113,0,0,0,-1,0,0,0,65.43854,0,0,65.43854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105248,0,52.35083,0,384.1968
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,31.28569,70.77541,59.67346,49.77631,49.77631,0,-1,0,49.77631,62.85257,0,0,0,31.28569,52.39612,49.77631,0,0,0,318.7582,0,21.11043,-21.11043,397.7485,94.70184,0.105248,54.75394,25.02855,0,350.0439
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.50844,63.81676,58.91847,21.54257,21.54257,0,-1,0,21.54257,67.34776,0,0,0,14.50844,22.67639,21.54257,0,0,23.45603,297.6478,0,8.167952,-8.167952,389.1387,92.65189,0.105248,23.69683,11.60675,0,312.1562
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.353147,57.80533,56.39544,0,0,0,-1,0,0,0,0,0,0,4.353147,0,0,0,0,32.53153,289.4799,4.353147,0,4.353147,393.2685,93.63516,0.105221,0,3.482517,0,293.833
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,53.86285,53.86285,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,28.17839,293.3977,0,46.76273,-46.76273,343.9762,81.89894,0.105221,48.86705,0,0,293.3977
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,51.38761,51.38761,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,80.13698,246.6349,0,33.30869,-33.30869,308.8658,73.53932,0.105221,34.80758,0,0,246.6349
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,48.92192,48.92192,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,117.1466,213.3262,0,51.80721,-51.80721,254.2562,60.53707,0.105221,54.13853,0,0,213.3262
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7102,161.519,0,0,0,254.2562,60.53707,0.105221,0,0,0,161.519
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,44.29636,44.29636,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,174.7102,161.519,0,28.58907,-28.58907,224.1207,53.36196,0.105221,29.87557,0,0,161.519
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,42.70992,42.70992,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,206.4758,132.93,0,2.806756,-2.806756,221.1621,52.65754,0.105221,2.93306,0,0,132.93
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5945,130.1232,0,0,0,221.1621,52.65754,0.105221,0,0,0,130.1232
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5945,130.1232,0,0,0,221.1621,52.65754,0.105221,0,0,0,130.1232
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,38.24683,38.24683,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,209.5945,130.1232,0,13.76699,-13.76699,206.6504,49.20238,0.105221,14.3865,0,0,130.1232
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,37.04266,37.04266,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,224.8911,116.3562,0,50.33158,-50.33158,153.5963,36.57047,0.105221,52.5965,0,0,116.3562
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,35.96272,35.96272,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,280.8151,66.02465,0,12.8208,-12.8208,140.082,33.35278,0.105221,13.39773,0,0,66.02465
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,35.05481,35.05481,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,295.0604,53.20385,0,27.07689,-27.07689,111.5404,26.55718,0.105221,28.29535,0,0,53.20385
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.50936,38.77697,34.05134,28.05221,28.05221,81,0,22.761,28.05221,58.85227,0,0,0,16.50936,0,0,52.94779,50.3004,325.1458,26.12696,66.80976,0,66.80976,174.9217,41.64794,0.1058112,30.85743,13.20749,81,42.63632
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,44.746,49.6607,35.93406,31.03915,31.03915,81,0,22.761,31.03915,144.1599,0,0,0,44.746,0,0,49.96085,47.46281,258.3361,86.25574,92.20881,0,92.20881,262.3987,62.47575,0.1062389,34.14306,35.7968,81,131.0017
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,62.23401,61.12257,40.50227,37.23483,37.23483,0,-1,0,37.23483,167.1392,0,0,0,62.23401,39.19456,37.23483,0,0,166.1273,169.2437,23.03945,0,23.03945,284.2558,67.67982,0.1060961,40.95832,49.78721,0,231.4777
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,76.0132,72.59857,45.26162,30.39581,30.39581,0,0,0,30.39581,250.0779,0,0,0,76.0132,31.99559,30.39581,0,0,143.0878,189.9792,44.01761,0,44.01761,326.0146,77.62236,0.1058243,33.43539,60.81056,0,265.9924
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,82.32214,80.86607,49.35198,45.23574,45.23574,0,0,0,45.23574,181.9847,0,0,0,82.32214,47.61657,45.23574,0,0,99.07022,229.595,34.70557,0,34.70557,358.9392,85.46154,0.105611,49.75932,65.85771,0,311.9172
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,87.72311,88.56607,52.86893,7.633071,7.633071,0,0,0,7.633071,1149.251,15.32365,0,0,87.72311,8.034811,7.633071,0,0,64.36465,260.83,64.36465,0,64.36465,420.0009,100,0.1052176,8.396378,70.17849,0,348.5532
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,74.31992,85.73711,56.17563,0,0,0,0,0,0,0,74.31992,0,0,74.31992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052176,0,59.45593,0,393.0782
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,67.60816,85.0038,58.2686,0,0,0,-1,0,0,0,67.60816,0,0,67.60816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052176,0,54.08653,0,386.3664
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,59.53451,82.15924,59.13828,6.29834,6.29834,0,-1,0,6.29834,945.2413,52.90468,0,0,59.53451,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1052176,6.928174,47.62761,0,378.2927
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,50.69316,79.08234,59.94106,24.25107,24.25107,0,-1,0,24.25107,209.0347,25.16572,0,0,50.69316,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1052176,26.67618,40.55453,0,369.4514
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,27.79176,68.91595,59.18606,42.45942,42.45942,0,-1,0,42.45942,65.45486,0,0,0,27.79176,44.69412,42.45942,0,0,0,318.7582,0,16.90237,-16.90237,402.1842,95.75795,0.1052176,46.70536,22.2334,0,346.55
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.0382,58.96059,56.66303,32.12306,32.12306,0,-1,0,32.12306,21.91012,0,7.105427E-15,0,7.0382,33.81375,32.12306,0,0,18.78041,301.8559,0,26.77555,-26.77555,373.9603,89.03798,0.1052176,35.33537,5.63056,0,308.894
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,54.15912,54.15912,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,48.53102,275.0803,0,18.61033,-18.61033,354.3433,84.36727,0.1052176,19.4478,0,0,275.0803
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,51.66476,51.66476,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,69.20916,256.47,0,68.43935,-68.43935,282.2018,67.19078,0.1052176,71.51913,0,0,256.47
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,49.21818,49.21818,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,145.2529,188.0306,0,19.65472,-19.65472,261.4839,62.25796,0.1052176,20.53919,0,0,188.0306
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,46.6856,46.6856,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,167.0915,168.3759,0,6.138096,-6.138096,255.0138,60.71746,0.1052176,6.41431,0,0,168.3759
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,44.59263,44.59263,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,173.9116,162.2378,0,22.11847,-22.11847,231.6989,55.1663,0.1052176,23.1138,0,0,162.2378
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,43.00618,43.00618,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,198.4877,140.1193,0,32.77163,-32.77163,197.1546,46.94147,0.1052176,34.24636,0,0,140.1193
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,41.36239,41.36239,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,234.9006,107.3477,0,42.54488,-42.54488,152.3083,36.26382,0.1052176,44.4594,0,0,107.3477
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,39.75682,39.75682,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,282.1727,64.80282,0,21.41435,-21.41435,129.7356,30.88938,0.1052176,22.37799,0,0,64.80282
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,38.54309,38.54309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.9664,43.38847,0,0,0,129.7356,30.88938,0.1052176,0,0,0,43.38847
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,37.31025,37.31025,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,305.9664,43.38847,0,29.35664,-29.35664,98.79102,23.52162,0.1052176,30.67769,0,0,43.38847
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,36.25899,36.25899,37.33261,37.33261,24.00238,0,8.340601,37.33261,0,0,7.105427E-15,0,0,14.03183,13.33024,0,0,338.5849,14.03183,0,14.03183,-14.03183,84.00017,20,0.1052176,41.06588,0,81,14.03183
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,35.32241,35.32241,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1056446,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.2322,39.00035,34.3476,0,0,72.31579,0,20.56389,0,0,0,0,0,16.2322,0,0,72.31579,68.7,285.4758,61.83,84.9322,0,84.9322,229.7485,54.70191,0.1059694,0,12.98576,81,78.0622
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.27908,43.07563,36.23032,0,0,72.31579,0,20.56389,0,0,0,0,0,23.27908,0,0,72.31579,68.7,200.5436,138.269,91.97908,0,91.97908,317.0075,75.47782,0.1062484,0,18.62326,81,161.5481
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,55.57115,58.96898,40.8272,58.57639,58.57639,0,-1,0,58.57639,94.86954,0,0,0,55.57115,61.65936,58.57639,0,0,108.5645,221.0502,0,6.088208,-6.088208,310.59,73.94984,0.1062484,64.43403,44.45692,0,276.6213
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,58.93294,65.75777,45.58655,0,0,0,0,0,0,0,0,0,0,58.93294,0,0,0,0,115.3292,214.9619,58.93294,0,58.93294,366.4987,87.26141,0.1058923,0,47.14635,0,273.8949
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,63.09652,72.31102,49.66736,17.04552,17.04552,0,0,0,17.04552,370.1649,0,0,0,63.09652,17.94265,17.04552,0,0,56.39627,268.0016,45.15387,0,45.15387,409.3354,97.46061,0.1056211,18.75007,50.47722,0,331.0981
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,55.05381,73.06079,53.19387,35.24242,35.24242,0,0,0,35.24242,156.2147,6.714144,0,0,55.05381,37.09728,35.24242,0,0,11.24239,308.6401,11.24239,0,11.24239,420.0009,100,0.1055538,38.76665,44.04305,0,363.6939
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,67.56082,82.74513,56.50056,18.69645,18.69645,0,0,0,18.69645,361.3564,47.88034,0,0,67.56082,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1055538,20.5661,54.04866,0,386.319
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,63.75391,83.50812,58.59353,25.37568,25.37568,0,-1,0,25.37568,251.2402,37.04267,0,0,63.75391,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1055538,27.91324,51.00313,0,382.5121
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,58.85148,82.22158,59.45366,0,0,0,-1,0,0,0,58.85148,0,0,58.85148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055538,0,47.08118,0,377.6097
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,40.20609,74.9194,60.20865,21.38463,21.38463,0,-1,0,21.38463,188.0139,17.69595,0,0,40.20609,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1055538,23.5231,32.16487,0,358.9643
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,29.95733,70.02641,59.45366,64.53387,64.53387,0,-1,0,64.53387,46.4211,0,0,2.287257,29.95733,67.93039,64.53387,0,0,0,318.7582,0,37.97306,-37.97306,379.9737,90.46975,0.1055538,70.98726,23.96586,0,348.7155
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.365872,59.73345,56.98796,7.980343,7.980343,0,-1,0,7.980343,104.831,0,8.881784E-16,0,8.365872,8.400361,7.980343,0,0,42.19229,280.7852,0,0.03448943,-0.03448943,379.9374,90.4611,0.1055538,8.778378,6.692698,0,289.151
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,54.45538,54.45538,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,42.23061,280.7507,0,53.14578,-53.14578,323.9168,77.12289,0.1055538,55.53735,0,0,280.7507
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,51.98014,51.98014,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,101.2815,227.6049,0,2.536224,-2.536224,321.2434,76.48637,0.1055538,2.650354,0,0,227.6049
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,49.53357,49.53357,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,104.0995,225.0687,0,31.65159,-31.65159,287.8797,68.54264,0.1055538,33.07591,0,0,225.0687
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,47.01053,47.01053,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,139.2679,193.4171,0,36.50505,-36.50505,249.4,59.38083,0.1055538,38.14777,0,0,193.4171
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,44.91756,44.91756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8291,156.912,0,0,0,249.4,59.38083,0.1055538,0,0,0,156.912
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,43.33112,43.33112,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,179.8291,156.912,0,21.05199,-21.05199,227.2092,54.09733,0.1055538,21.99933,0,0,156.912
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,41.65865,41.65865,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,203.2202,135.86,0,9.16713,-9.16713,217.5462,51.79662,0.1055538,9.579651,0,0,135.86
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,40.0722,40.0722,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,213.4059,126.6929,0,29.03239,-29.03239,186.9434,44.51024,0.1055538,30.33885,0,0,126.6929
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,38.86803,38.86803,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,245.6641,97.66052,0,3.74846,-3.74846,182.9922,43.56948,0.1055538,3.917141,0,0,97.66052
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,37.63519,37.63519,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,249.8291,93.91206,0,30.62653,-30.62653,150.709,35.88301,0.1055538,32.00473,0,0,93.91206
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,36.58392,36.58392,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,283.8586,63.28553,0,42.65162,-42.65162,105.7502,25.17857,0.1055538,44.57095,0,0,63.28553
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,35.66646,35.66646,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,331.2492,20.6339,0,8.698646,-8.698646,96.58103,22.99544,0.1055538,9.090085,0,0,20.6339
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.2743,37.59196,34.67254,2.152988,2.152988,0,0,0,2.152988,477.2112,0,0,0,10.2743,2.266303,2.152988,0,0,340.9144,11.93526,8.007996,0,8.007996,104.1781,24.80426,0.105506,2.368287,8.21944,0,22.20955
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.88636,41.17098,36.55525,43.22212,43.22212,20.25,0,7.39125,43.22212,36.75516,0,7.105427E-15,0,15.88636,24.18118,22.97212,0,0,332.9064,19.14245,0,8.294818,-8.294818,95.43458,22.72247,0.105506,47.54433,12.70909,81,35.02881
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.39575,49.87527,41.15214,0,0,0,-1,0,0,0,0,0,0,28.39575,0,0,0,0,342.1229,10.84763,28.39575,0,28.39575,122.3731,29.13641,0.1053365,0,22.7166,0,39.24338
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,49.71101,62.5462,45.91149,0,0,0,0,0,0,0,0,0,0,49.71101,0,0,0,0,313.7271,36.4038,49.71101,0,49.71101,169.5332,40.36496,0.1050411,0,39.76881,0,86.11482
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,37.7919,62.67892,50.02097,22.53132,22.53132,0,0,0,22.53132,167.7305,0,0,0,37.7919,23.71718,22.53132,0,0,264.0161,81.14371,14.07472,0,14.07472,182.8856,43.54411,0.1049578,24.78445,30.23352,0,118.9356
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,39.99385,67.33359,53.49013,25.17956,25.17956,0,0,0,25.17956,158.8346,0,0,0,39.99385,26.5048,25.17956,0,0,249.9414,93.81097,13.48906,0,13.48906,195.6824,46.59097,0.1048781,27.69751,31.99508,0,133.8048
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,37.75179,70.0988,56.76816,50.66779,50.66779,0,0,0,50.66779,74.50845,0,0,0,37.75179,53.33452,50.66779,0,0,236.4523,105.9511,0,15.58273,-15.58273,179.2568,42.68011,0.1048781,55.73457,30.20143,0,143.7029
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,50.37327,77.6791,58.86113,0,0,0,-1,0,0,0,0,0,0,50.37327,0,0,0,0,253.7665,90.36839,50.37327,0,50.37327,227.0451,54.05825,0.1045814,0,40.29861,0,140.7417
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,38.71576,73.76549,59.72125,30.55989,30.55989,0,-1,0,30.55989,126.6881,0,0,0,38.71576,32.16831,30.55989,0,0,203.3932,135.7043,6.547455,0,6.547455,233.2565,55.53716,0.104543,33.61588,30.97261,0,174.4201
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,19.35113,67.22665,60.53359,32.5966,32.5966,0,-1,0,32.5966,59.36547,0,0,0,19.35113,34.31221,32.5966,0,0,196.8458,141.597,0,14.96108,-14.96108,217.4862,51.78232,0.104543,35.85626,15.4809,0,160.9482
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,11.84685,63.71818,59.72125,43.11954,43.11954,0,-1,0,43.11954,27.47444,0,7.105427E-15,0,11.84685,45.389,43.11954,0,0,213.4692,126.636,0,33.54214,-33.54214,182.1297,43.36412,0.104543,47.4315,9.477484,0,138.4828
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.201787,58.95356,57.25556,46.9255,46.9255,0,-1,0,46.9255,11.0852,0,7.105427E-15,0,5.201787,49.39526,46.9255,0,0,250.7382,93.09381,0,44.19348,-44.19348,135.5456,32.27271,0.104543,51.61805,4.16143,0,98.2956
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,54.78032,54.78032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8421,48.90033,0,0,0,135.5456,32.27271,0.104543,0,0,0,48.90033
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,52.30507,52.30507,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,299.8421,48.90033,0,18.99571,-18.99571,115.5224,27.50528,0.104543,19.85052,0,0,48.90033
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,49.8585,49.8585,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,320.9485,29.90462,0,26.57929,-26.57929,87.50538,20.83457,0.104543,27.77536,0,0,29.90462
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,47.3068,47.3068,30.67355,3.159065,0,-1,0,3.159065,0,0,27.51449,30.58184,0,3.325332,3.159065,0,0,350.481,3.325332,0,3.325332,-3.325332,84.00017,20,0.104543,33.74091,0,0,3.325332
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,45.23294,45.23294,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,43.65605,43.65605,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,41.98359,41.98359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,40.39714,40.39714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,39.19297,39.19297,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,37.95057,37.95057,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,36.90886,36.90886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,35.99139,35.99139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104543,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.053768,37.02345,35.02614,31.7406,31.7406,81,0,22.761,31.7406,22.22317,0,0,0,7.053768,0,0,49.2594,46.79643,354.1758,0,53.8502,0,53.8502,135.0869,32.16349,0.1051083,34.91466,5.643014,81,7.053768
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,15.95408,41.55546,36.90886,9.435065,9.435065,81,0,22.761,9.435065,169.0934,0,0,0,15.95408,0,0,71.56493,67.98669,300.3256,48.46518,83.94077,0,83.94077,214.7202,51.12374,0.1055681,10.37857,12.76326,81,64.41925
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,46.69667,56.49615,41.50574,10.43379,10.43379,0,-1,0,10.43379,447.5522,0,0,0,46.69667,10.98294,10.43379,0,0,216.3848,124.0119,35.71373,0,35.71373,248.6012,59.19064,0.1053585,11.47717,37.35734,0,170.7085
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,53.89779,64.54593,46.25554,25.70495,25.70495,0,0,0,25.70495,209.6786,0,0,0,53.89779,27.05784,25.70495,0,0,180.6711,156.1542,26.83995,0,26.83995,274.0638,65.25315,0.1052016,28.27544,43.11823,0,210.052
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,68.21884,75.39506,50.3459,10.78636,10.78636,0,0,0,10.78636,632.455,0,0,0,68.21884,11.35406,10.78636,0,0,153.8312,180.3102,56.86478,0,56.86478,328.0105,78.09757,0.1048705,11.86499,54.57507,0,248.529
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,69.54829,80.35281,53.83418,16.63502,16.63502,0,0,0,16.63502,418.0836,0,0,0,69.54829,17.51055,16.63502,0,0,96.96638,231.4885,52.03775,0,52.03775,377.3778,89.85168,0.1045694,18.29852,55.63863,0,301.0368
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,70.41835,84.92133,57.09309,0,0,0,0,0,0,0,25.48972,0,0,70.41835,0,0,0,0,44.92863,278.3224,44.92863,0,44.92863,420.0009,100,0.1043108,0,56.33468,0,348.7408
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,67.34684,86.03854,59.18606,26.5654,26.5654,0,-1,0,26.5654,253.5134,39.38327,0,0,67.34684,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1043108,29.22194,53.87747,0,386.1051
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,54.20951,80.7854,60.04618,5.182188,5.182188,0,-1,0,5.182188,1046.074,48.75457,0,0,54.20951,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1043108,5.700407,43.36761,0,372.9677
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,38.98006,75.08054,60.80118,49.6623,49.6623,0,-1,0,49.6623,78.49025,0,7.105427E-15,0,38.98006,52.2761,49.6623,0,0,0,318.7582,0,13.29604,-13.29604,405.9856,96.66304,0.1043108,54.62852,31.18405,0,357.7383
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,24.18133,68.48584,60.04618,25.11086,25.11086,0,-1,0,25.11086,96.29833,3.552714E-15,0,0,24.18133,26.43248,25.11086,0,0,14.77338,305.4622,0,2.251145,-2.251145,403.6127,96.09806,0.1043108,27.62194,19.34507,0,329.6435
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.317217,59.31087,57.57094,28.41893,28.41893,0,-1,0,28.41893,18.71013,0,0,0,5.317217,29.91466,28.41893,0,0,17.27465,303.211,0,24.59744,-24.59744,377.6847,89.92474,0.1043108,31.26082,4.253774,0,308.5283
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,55.10525,55.10525,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,44.60514,278.6136,0,59.1298,-59.1298,315.3564,75.08471,0.1043108,61.79064,0,0,278.6136
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.3049,219.4838,0,0,0,315.3564,75.08471,0.1043108,0,0,0,219.4838
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,50.18343,50.18343,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,110.3049,219.4838,0,50.0167,-50.0167,262.6342,62.53182,0.1043108,52.26746,0,0,219.4838
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,47.6604,47.6604,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,165.879,169.4671,0,11.04998,-11.04998,250.9865,59.75857,0.1043108,11.54722,0,0,169.4671
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,45.55788,45.55788,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,178.1568,158.4171,0,26.03633,-26.03633,223.5418,53.22412,0.1043108,27.20797,0,0,158.4171
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,43.97143,43.97143,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,207.086,132.3808,0,15.45112,-15.45112,207.2549,49.3463,0.1043108,16.14642,0,0,132.3808
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,42.30853,42.30853,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,224.2539,116.9297,0,21.14042,-21.14042,184.9709,44.0406,0.1043108,22.09174,0,0,116.9297
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,40.72207,40.72207,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,247.7433,95.78926,0,15.87203,-15.87203,168.2403,40.05714,0.1043108,16.58627,0,0,95.78926
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,39.50835,39.50835,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,265.3789,79.91723,0,50.31022,-50.31022,115.2087,27.43059,0.1043108,52.57418,0,0,79.91723
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.2791,29.607,0,0,0,115.2087,27.43059,0.1043108,0,0,0,29.607
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,37.25291,37.25291,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,321.2791,29.607,0,20.70815,-20.70815,93.38039,22.23338,0.1043108,21.64001,0,0,29.607
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,36.33545,36.33545,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,344.2882,8.898857,65.64795,0,65.64795,155.6595,37.06171,0.1048718,13.08659,0,81,8.898857
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.824135,37.59343,35.37019,3.509478,3.509478,75.82526,0,21.45179,3.509478,222.943,0,0,0,7.824135,0,0,72.31579,68.7,278.6402,67.98201,76.52413,0,76.52413,228.2567,54.34672,0.1052868,3.860425,6.259308,81,75.80614
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.39361,42.31437,37.22424,50.66037,50.66037,81,0,22.761,50.66037,34.33377,-3.552714E-15,0,0,17.39361,0,0,30.33964,28.82265,202.1161,136.8537,46.21627,0,46.21627,272.1013,64.78589,0.1057394,55.7264,13.91489,81,154.2473
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,41.23084,54.94843,41.84979,41.19913,41.19913,0,-1,0,41.19913,100.077,0,0,0,41.23084,43.36751,41.19913,0,0,155.8998,178.4484,0,2.136667,-2.136667,269.849,64.24964,0.1057394,45.31905,32.98467,0,219.6792
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,49.99132,63.44284,46.60914,18.05057,18.05057,0,0,0,18.05057,276.9514,0,0,0,49.99132,19.0006,18.05057,0,0,158.2739,176.3117,30.99072,0,30.99072,299.2494,71.24972,0.1055612,19.85563,39.99306,0,226.303
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.41365,60.01349,50.67084,0,0,0,0,0,0,0,0,0,0,28.41365,0,0,0,0,127.2832,204.2034,28.41365,0,28.41365,326.205,77.66769,0.1053983,0,22.73092,0,232.617
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,43.55312,69.43581,54.13045,9.885468,9.885468,0,0,0,9.885468,440.5773,0,0,0,43.55312,10.40576,9.885468,0,0,98.86954,229.7756,33.14737,0,33.14737,357.6513,85.1549,0.1052089,10.87401,34.8425,0,273.3288
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,33.00787,68.96894,57.40847,45.79872,45.79872,0,0,0,45.79872,72.0716,0,0,0,33.00787,48.20918,45.79872,0,0,65.72218,259.6083,0,15.20131,-15.20131,341.6277,81.33977,0.1052089,50.37859,26.4063,0,292.6161
