Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,23.79163,72.57678,64.02187,27.66997,27.66997,0,-1,0,27.66997,85.98359,0,0,0,23.79163,29.12628,27.66997,0,0,0,318.7582,0,5.334649,-5.334649,414.3776,98.66114,0.1068134,30.43696,19.0333,0,342.5499
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,29.9855,75.64542,64.6144,35.56399,35.56399,0,-1,0,35.56399,84.31423,0,0,0,29.9855,37.43578,35.56399,0,0,5.927388,313.4236,0,7.450274,-7.450274,406.5244,96.79132,0.1068134,39.12039,23.9884,0,343.4091
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.42383,68.49712,63.81161,13.22904,13.22904,0,-1,0,13.22904,101.4724,0,0,0,13.42383,13.92531,13.22904,0,0,14.20547,305.9733,0,0.5014759,-0.5014759,405.9958,96.66546,0.1068134,14.55195,10.73907,0,319.3971
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.672254,62.44979,61.55618,41.43282,41.43282,0,-1,0,41.43282,6.449607,0,7.105427E-15,0,2.672254,43.61349,41.43282,0,0,14.76267,305.4718,0,40.94124,-40.94124,362.8399,86.39027,0.1068134,45.5761,2.137803,0,308.1441
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,59.2434,59.2434,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,60.25293,264.5306,0,28.92624,-28.92624,332.349,79.13055,0.1068134,30.22792,0,0,264.5306
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,56.8255,56.8255,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,92.3932,235.6044,0,35.35966,-35.35966,295.0766,70.2562,0.1068134,36.95085,0,0,235.6044
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,54.29292,54.29292,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,131.6817,200.2447,0,37.9842,-37.9842,255.0377,60.72315,0.1068134,39.69349,0,0,200.2447
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,51.71254,51.71254,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,173.8864,162.2605,0,3.188439,-3.188439,251.6768,59.92294,0.1068134,3.331919,0,0,162.2605
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,49.66736,49.66736,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,177.4291,159.072,0,7.950458,-7.950458,243.2963,57.92758,0.1068134,8.308228,0,0,159.072
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,48.16692,48.16692,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,186.2629,151.1216,0,2.739927,-2.739927,240.4082,57.23993,0.1068134,2.863223,0,0,151.1216
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,46.52313,46.52313,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,189.3073,148.3817,0,50.93375,-50.93375,186.7193,44.45689,0.1068134,53.22577,0,0,148.3817
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,44.93668,44.93668,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,245.9003,97.44791,0,37.99511,-37.99511,146.6689,34.9211,0.1068134,39.70489,0,0,97.44791
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,43.76118,43.76118,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,288.1171,59.4528,0,10.203,-10.203,135.914,32.36042,0.1068134,10.66214,0,0,59.4528
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,42.49966,42.49966,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,299.4538,49.2498,0,29.36863,-29.36863,104.9568,24.98966,0.1068134,30.69022,0,0,49.2498
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,41.4484,41.4484,40.40483,40.40483,21.51772,0,7.711982,40.40483,0,0,7.105427E-15,0,0,19.88117,18.88711,0,0,332.0856,19.88117,0,19.88117,-19.88117,84.00017,20,0.1068134,44.44531,0,81,19.88117
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,40.58828,40.58828,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.1072253,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.15209,45.9781,39.64214,0,0,72.31579,0,20.56389,0,0,0,0,0,21.15209,0,0,72.31579,68.7,285.597,61.72094,89.85209,0,89.85209,234.3009,55.78582,0.1074358,0,16.92167,81,82.87302
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,43.96686,55.61246,41.5822,19.78289,19.78289,81,0,22.761,19.78289,222.2469,0,0,0,43.96686,0,0,61.21711,58.15626,195.7449,142.5878,102.1231,0,102.1231,331.1834,78.85303,0.1076916,21.76118,35.17349,81,186.5547
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,66.12175,69.80222,46.50402,0,0,0,-1,0,0,0,0,0,0,66.12175,0,0,0,0,93.62178,234.4986,66.12175,0,66.12175,393.912,93.78839,0.1073941,0,52.8974,0,300.6204
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,76.01253,80.48713,51.47362,0,0,0,0,0,0,0,48.51249,0,0,76.01253,0,0,0,0,27.50003,294.0082,27.50003,0,27.50003,420.0009,100,0.1072708,0,60.81002,0,370.0207
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,75.18015,85.34579,55.53531,0,0,0,0,0,0,0,75.18015,0,0,75.18015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,0,60.14412,0,393.9384
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,82.51041,93.75744,58.70821,0,0,0,0,0,0,0,82.51041,0,0,82.51041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,0,66.00833,0,401.2686
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,75.17358,93.67764,61.76643,70.77346,70.77346,20.25,0,7.39125,70.77346,106.2172,21.99098,0,0,75.17358,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,77.85081,60.13886,81,393.9318
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,66.40295,91.20416,63.5918,17.63084,17.63084,0,-1,0,17.63084,376.6296,47.84417,0,0,66.40295,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,19.39392,53.12236,0,385.1612
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,56.59782,86.97928,64.24168,12.596,12.596,0,-1,0,12.596,449.3315,43.33886,0,0,56.59782,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,13.85561,45.27825,0,375.356
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,39.09611,79.71634,64.88199,30.19012,30.19012,0,-1,0,30.19012,129.4997,7.317036,0,0,39.09611,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,33.20913,31.27689,0,357.8543
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.01349,70.39645,64.02187,15.0117,15.0117,0,-1,0,15.0117,119.9964,2.211703,0,0,18.01349,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,16.51287,14.41079,0,336.7717
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.157274,62.825,61.76643,2.416693,2.416693,0,-1,0,2.416693,130.6444,0.613387,0,0,3.157274,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1072708,2.658362,2.525819,0,321.9155
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,59.511,59.511,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1072708,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,57.03575,57.03575,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1072708,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,54.54139,54.54139,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1072708,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,51.93235,51.93235,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1072708,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,49.91584,49.91584,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1072708,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,48.38673,48.38673,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1072708,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,46.74294,46.74294,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1072708,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.15649,45.15649,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1072708,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,44.0001,44.0001,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1072708,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,42.73859,42.73859,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1072708,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,41.65865,41.65865,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1072708,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,40.8272,40.8272,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1072708,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,18.89944,45.53579,39.89062,10.9755,10.9755,0,0,0,10.9755,172.1966,0,0,0,18.89944,11.55316,10.9755,0,0,306.1498,43.22339,7.346284,0,7.346284,136.5309,32.5073,0.107238,12.07305,15.11956,0,62.12284
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,46.44971,56.75875,41.82112,28.41365,28.41365,0,0,0,28.41365,163.4768,0,0,0,46.44971,29.9091,28.41365,0,0,298.8035,49.83505,16.54061,0,16.54061,152.2227,36.24343,0.107164,31.25501,37.15977,0,96.28476
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,61.63307,68.24529,46.77161,16.59159,16.59159,0,-1,0,16.59159,371.4718,0,0,0,61.63307,17.46483,16.59159,0,0,282.2629,64.7216,44.16824,0,44.16824,194.1244,46.22,0.106967,18.25075,49.30646,0,126.3547
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,75.40445,80.53278,51.74121,33.12667,33.12667,0,0,0,33.12667,227.6246,0,0,0,75.40445,34.87018,33.12667,0,0,238.0947,104.473,40.53427,0,40.53427,232.5786,55.37574,0.1067869,36.43934,60.32356,0,179.8775
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,75.81718,86.0308,55.80291,19.28991,19.28991,0,0,0,19.28991,393.0406,0,0,0,75.81718,20.30517,19.28991,0,0,197.5604,140.9539,55.51201,0,55.51201,285.2419,67.9146,0.1065411,21.2189,60.65374,0,216.771
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,70.38689,87.33395,58.97581,64.72197,64.72197,81,0,22.761,64.72197,108.7527,0,0,0,70.38689,0,0,16.27803,15.46413,142.0484,190.9147,85.85102,0,85.85102,366.6873,87.30634,0.1068687,71.19417,56.30952,81,261.3016
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,78.32729,95.92298,62.03403,9.387415,9.387415,0,0,0,9.387415,834.3861,12.24842,0,0,78.32729,9.881489,9.387415,0,0,56.19738,268.1806,56.19738,0,56.19738,420.0009,100,0.1066212,10.32616,62.66183,0,346.5079
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,71.65266,94.48345,63.8594,32.83643,32.83643,0,-1,0,32.83643,218.2109,37.08801,0,0,71.65266,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.1066212,36.12007,57.32213,0,390.4109
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,54.57508,86.2487,64.45193,40.48508,40.48508,0,-1,0,40.48508,134.8029,11.95921,0,0,54.57508,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.1066212,44.53358,43.66006,0,373.3333
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,42.24887,81.33408,65.1018,35.26048,35.26048,0,-1,0,35.26048,119.8194,5.132585,0,0,42.24887,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.1066212,38.78652,33.7991,0,361.0071
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,27.11396,74.10195,64.24168,45.70172,45.70172,0,-1,0,45.70172,59.32811,0,0,0,27.11396,48.10707,45.70172,0,0,0,318.7582,0,20.99311,-20.99311,397.8722,94.73128,0.1066212,50.27189,21.69117,0,345.8722
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.653042,63.21437,61.98624,34.46678,34.46678,0,-1,0,34.46678,10.59873,0,7.105427E-15,0,3.653042,36.28082,34.46678,0,0,23.32568,297.7651,0,32.62778,-32.62778,363.4795,86.54256,0.1066212,37.91346,2.922433,0,301.4182
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,59.72125,59.72125,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,59.57877,265.1373,0,72.31579,-72.31579,287.2519,68.39318,0.1066212,99.34283,0,0,265.1373
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,57.30334,57.30334,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,139.9296,192.8215,0,72.31579,-72.31579,211.0244,50.2438,0.1066212,77.09713,0,0,192.8215
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,54.75165,54.75165,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,220.2805,120.5058,0,40.59955,-40.59955,168.2287,40.05437,0.1066212,42.42653,0,0,120.5058
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,52.1426,52.1426,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,265.3911,79.9062,0,34.59526,-34.59526,131.7621,31.37186,0.1066212,36.15205,0,0,79.9062
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.10698,50.10698,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,303.8303,45.31094,0,20.55352,-20.55352,110.0968,26.21347,0.1066212,21.47843,0,0,45.31094
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,48.59698,48.59698,33.6703,23.51955,0,-1,0,23.51955,0,0,10.15075,13.51778,0,24.75742,23.51955,0,0,326.6676,24.75742,0,24.75742,-24.75742,84.00017,20,0.1066212,37.03733,0,0,24.75742
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,46.95319,46.95319,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066212,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,45.36674,45.36674,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066212,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,44.21991,44.21991,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066212,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,42.94884,42.94884,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066212,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,41.87846,41.87846,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1070612,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,41.04701,41.04701,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1073957,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.07898,44.60691,40.12954,14.89847,14.89847,81,0,22.761,14.89847,101.2116,0,0,0,15.07898,0,0,66.10153,62.79646,225.6841,115.6426,77.87544,0,77.87544,279.7773,66.6135,0.1077518,16.38831,12.06319,81,130.7216
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,39.34467,54.5344,42.0696,32.36528,32.36528,81,0,22.761,32.36528,121.5644,0,0,0,39.34467,0,0,48.63472,46.20298,147.8086,185.7305,85.54765,0,85.54765,360.9349,85.93671,0.1080718,35.60181,31.47573,81,225.0751
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,50.97667,64.27688,47.01053,37.15027,37.15027,0,-1,0,37.15027,137.2175,0,0,0,50.97667,39.10555,37.15027,0,0,62.26097,262.7234,11.87112,0,11.87112,372.1968,88.61812,0.1080196,40.8653,40.78134,0,313.7
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,56.88359,72.40884,51.98014,7.193068,7.193068,0,0,0,7.193068,790.8112,0,0,0,56.88359,7.57165,7.193068,0,0,50.38985,273.4073,49.31194,0,49.31194,418.9782,99.75652,0.1078032,7.912374,45.50687,0,330.291
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,55.06096,76.44907,56.0705,18.61499,18.61499,0,0,0,18.61499,295.7883,34.38832,0,0,55.06096,19.59472,18.61499,0,0,1.077914,317.7881,1.077914,0,1.077914,420.0009,100,0.1077985,20.47649,44.04877,0,372.8491
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,24.85113,67.87907,59.2434,36.87902,36.87902,0,0,0,36.87902,67.38554,0,0,0,24.85113,38.82003,36.87902,0,0,0,318.7582,0,13.96889,-13.96889,405.2763,96.49417,0.1077985,40.56693,19.88091,0,343.6093
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,57.49804,84.98824,62.25383,0,0,0,0,0,0,0,41.97705,0,0,57.49804,0,0,0,0,15.52099,304.7893,15.52099,0,15.52099,420.0009,100,0.1077306,0,45.99843,0,362.2874
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,43.90594,80.82425,64.02187,17.94479,17.94479,0,-1,0,17.94479,244.6724,25.01669,0,0,43.90594,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1077306,19.73926,35.12475,0,362.6642
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,43.03226,81.186,64.67174,4.919793,4.919793,0,-1,0,4.919793,874.6763,37.85353,0,0,43.03226,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1077306,5.411772,34.42581,0,361.7905
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,24.71963,74.26472,65.26427,0,0,0,-1,0,0,0,24.71963,0,0,24.71963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077306,0,19.77571,0,343.4778
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.3795,69.82401,64.40414,12.9249,12.9249,0,-1,0,12.9249,118.9913,1.774347,0,0,15.3795,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1077306,14.21739,12.3036,0,334.1377
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.344025,63.66151,62.1965,35.66439,35.66439,0,-1,0,35.66439,12.18029,0,7.105427E-15,0,4.344025,37.54146,35.66439,0,0,0,318.7582,0,33.19743,-33.19743,385.0077,91.66831,0.1077306,39.23082,3.47522,0,323.1023
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,59.94106,59.94106,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.88604,285.5608,0,19.40816,-19.40816,364.5497,86.79737,0.1077306,20.28152,0,0,285.5608
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,57.52316,57.52316,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.45066,266.1526,0,8.075462,-8.075462,356.0374,84.77064,0.1077306,8.438858,0,0,266.1526
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,54.94278,54.94278,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.42339,258.0772,0,72.31579,-72.31579,279.8098,66.62126,0.1077306,79.53515,0,0,258.0772
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7743,185.7614,0,0,0,279.8098,66.62126,0.1077306,0,0,0,185.7614
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,50.28856,50.28856,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.7743,185.7614,0,26.21686,-26.21686,252.1749,60.04152,0.1077306,27.39662,0,0,185.7614
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,48.80724,48.80724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9041,159.5445,0,0,0,252.1749,60.04152,0.1077306,0,0,0,159.5445
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,47.14433,47.14433,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.9041,159.5445,0,5.967287,-5.967287,245.8848,58.54388,0.1077306,6.235815,0,0,159.5445
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,45.58655,45.58655,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.5344,153.5772,0,25.64907,-25.64907,218.8483,52.10663,0.1077306,26.80328,0,0,153.5772
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,44.43016,44.43016,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,212.0334,127.9282,0,37.27553,-37.27553,179.5564,42.75145,0.1077306,38.95293,0,0,127.9282
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,43.16865,43.16865,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.4507,90.65263,0,7.906484,-7.906484,171.2223,40.76713,0.1077306,8.262276,0,0,90.65263
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,42.08871,42.08871,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.2356,82.74615,0,22.00351,-22.00351,148.0285,35.24482,0.1077306,22.99367,0,0,82.74615
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,41.25726,41.25726,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.684,60.74264,0,2.271211,-2.271211,145.6345,34.6748,0.1077306,2.373415,0,0,60.74264
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.883395,43.25898,40.34935,0,0,0,0,0,0,0,0,0,0,9.883395,0,0,0,0,289.2076,58.47143,9.883395,0,9.883395,155.0107,36.90723,0.1076874,0,7.906716,0,68.35483
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.342886,44.7595,42.27985,19.83116,19.83116,0,0,0,19.83116,42.06957,0,0,0,8.342886,20.87491,19.83116,0,0,279.3242,67.36649,0,12.53202,-12.53202,141.8008,33.76202,0.1076874,21.81428,6.674309,0,75.70937
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,19.87707,53.50356,47.24946,0,0,0,-1,0,0,0,0,0,0,19.87707,0,0,0,0,293.2486,54.83446,19.87707,0,19.87707,160.6578,38.25179,0.1076006,0,15.90166,0,74.71153
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,38.00118,65.2141,52.25729,61.22215,61.22215,0,0,0,61.22215,62.07097,0,7.105427E-15,0,38.00118,64.44437,61.22215,0,0,273.3716,72.72383,0,26.44318,-26.44318,132.7843,31.61523,0.1076006,67.34436,30.40095,0,110.725
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,38.34386,69.79015,56.28075,59.66932,59.66932,20.25,0,7.39125,59.66932,64.26059,0,0,0,38.34386,41.49402,39.41932,0,0,302.7529,46.28064,0,3.150167,-3.150167,129.4637,30.82463,0.1076006,65.63625,30.67509,81,84.6245
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,33.3256,71.32727,59.45366,42.0122,42.0122,81,0,22.761,42.0122,79.32361,0,0,0,33.3256,0,0,38.9878,37.03841,306.2531,43.13048,70.36401,0,70.36401,196.2168,46.7182,0.1079849,46.21342,26.66048,81,76.45607
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,52.87627,83.05416,62.46409,73.75508,73.75508,81,0,22.761,73.75508,71.6917,0,0,0,52.87627,0,0,7.244918,6.882672,235.8891,106.4581,59.75894,0,59.75894,252.9091,60.21634,0.1083763,81.13059,42.30101,81,159.3344
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,32.81466,76.38039,64.24168,14.98357,14.98357,0,-1,0,14.98357,219.0043,0,0,0,32.81466,15.77218,14.98357,0,0,176.1301,160.2411,17.04248,0,17.04248,269.0771,64.06584,0.1083019,16.48193,26.25173,0,193.0558
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,23.96925,73.51283,64.83421,29.36011,29.36011,0,-1,0,29.36011,81.63882,0,0,0,23.96925,30.90538,29.36011,0,0,159.0876,175.5794,0,6.936132,-6.936132,261.7657,62.32505,0.1083019,32.29612,19.1754,0,199.5486
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.119874,67.90125,65.42673,9.535143,9.535143,0,-1,0,9.535143,74.66982,0,0,0,7.119874,10.03699,9.535143,0,0,166.7944,168.6432,0,2.917119,-2.917119,258.6908,61.59293,0.1083019,10.48866,5.695899,0,175.7631
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.041297,67.35036,64.56661,37.72354,37.72354,0,-1,0,37.72354,21.31639,0,0,0,8.041297,39.70899,37.72354,0,0,170.0357,165.7261,0,31.66769,-31.66769,225.3102,53.64516,0.1083019,41.4959,6.433037,0,173.7674
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.142077,63.75681,62.35896,21.88132,21.88132,0,-1,0,21.88132,18.92974,0,7.105427E-15,0,4.142077,23.03297,21.88132,0,0,205.222,134.0584,0,18.89089,-18.89089,205.3974,48.90405,0.1083019,24.06945,3.313662,0,138.2005
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,60.10353,60.10353,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,226.2119,115.1675,0,11.43979,-11.43979,193.3388,46.03296,0.1083019,11.95458,0,0,115.1675
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,57.68562,57.68562,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,238.9228,103.7277,0,32.12555,-32.12555,159.4755,37.97028,0.1083019,33.5712,0,0,103.7277
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,55.15304,55.15304,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,274.6178,71.60219,0,23.04534,-23.04534,135.1836,32.1865,0.1083019,24.08238,0,0,71.60219
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,52.52488,52.52488,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,300.2238,48.55685,0,28.08478,-28.08478,105.5796,25.13796,0.1083019,29.3486,0,0,48.55685
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,50.50837,50.50837,53.124,19.44847,0,-1,0,19.44847,0,0,33.67553,38.98793,0,20.47207,19.44847,0,0,331.429,20.47207,0,20.47207,-20.47207,84.00017,20,0.1083019,58.4364,0,0,20.47207
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.99837,48.99837,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083019,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,47.36414,47.36414,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083019,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,45.80636,45.80636,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083019,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,44.64997,44.64997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083019,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,43.3789,43.3789,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083019,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,42.30853,42.30853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083019,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,41.50574,41.50574,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1087286,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.19062,44.50233,40.58828,2.881183,2.881183,75.19698,0,21.29283,2.881183,457.8196,0,0,0,13.19062,0,0,72.31579,68.7,294.4979,53.71012,81.89062,0,81.89062,218.3039,51.97701,0.1089908,3.169302,10.5525,81,66.90075
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.31225,49.99323,42.51878,0,0,72.31579,0,20.56389,0,0,0,0,0,24.31225,0,0,72.31579,68.7,212.6073,127.4117,93.01225,0,93.01225,306.5431,72.98629,0.1091704,0,19.4498,81,151.7239
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,29.14027,56.87655,47.49794,3.503617,3.503617,0,-1,0,3.503617,831.7194,0,0,0,29.14027,3.688018,3.503617,0,0,119.595,211.1227,25.45225,0,25.45225,330.6892,78.73536,0.1090596,3.853979,23.31221,0,240.263
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,47.9213,69.29022,52.46754,25.1853,25.1853,0,0,0,25.1853,190.2749,0,0,0,47.9213,26.51084,25.1853,0,0,94.14277,234.0297,21.41045,0,21.41045,351.0009,83.57148,0.1089665,27.70383,38.33704,0,281.951
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,57.74828,78.15125,56.50056,38.1698,38.1698,0,0,0,38.1698,151.2931,0,0,0,57.74828,40.17873,38.1698,0,0,72.73232,253.2991,17.56954,0,17.56954,367.6689,87.54002,0.1088903,41.98678,46.19862,0,311.0474
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,59.02171,82.49957,59.61612,19.41325,19.41325,0,0,0,19.41325,304.0279,0,0,0,59.02171,20.435,19.41325,0,0,55.16277,269.1117,38.5867,0,38.5867,404.2754,96.25585,0.1087232,21.35458,47.21737,0,328.1334
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,61.16309,87.2523,62.62656,0,0,0,0,0,0,0,44.58702,0,0,61.16309,0,0,0,0,16.57607,303.8398,16.57607,0,16.57607,420.0009,100,0.1086516,0,48.93047,0,365.0028
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,30.12864,75.47353,64.40414,43.86763,43.86763,0,-1,0,43.86763,68.68081,0,7.105427E-15,0,30.12864,46.17645,43.86763,0,0,0,318.7582,0,16.04781,-16.04781,403.085,95.97242,0.1086516,48.25439,24.10291,0,348.8869
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,26.40572,74.63779,64.99667,62.60687,62.60687,0,-1,0,62.60687,42.17704,0,7.105427E-15,0.1675592,26.40572,65.90197,62.60687,0,0,17.8309,302.7104,0,39.49625,-39.49625,361.4523,86.05989,0.1086516,68.86756,21.12458,0,329.1161
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,37.48236,79.75851,65.53186,58.79539,58.79539,0,-1,0,58.79539,63.7505,0,0,0,37.48236,61.88988,58.79539,0,0,61.71562,263.2142,0,24.40753,-24.40753,335.7245,79.93423,0.1086516,64.67493,29.98589,0,300.6965
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,11.973,68.91113,64.71952,0,0,0,-1,0,0,0,0,0,0,11.973,0,0,0,0,88.8351,238.8066,11.973,0,11.973,347.0831,82.63866,0.1086,0,9.578403,0,250.7796
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.0142,63.81937,62.46409,0,0,0,-1,0,0,0,0,0,0,4.0142,0,0,0,0,76.86209,249.5823,4.0142,0,4.0142,350.8913,83.54537,0.1085826,0,3.21136,0,253.5965
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,60.26599,60.26599,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,72.84789,253.1951,0,27.87545,-27.87545,321.508,76.54936,0.1085826,29.12985,0,0,253.1951
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,57.89587,57.89587,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,103.8206,225.3197,0,48.83426,-48.83426,270.0321,64.29324,0.1085826,51.0318,0,0,225.3197
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,55.31551,55.31551,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,158.0809,176.4854,0,49.47433,-49.47433,217.8816,51.87646,0.1085826,51.70068,0,0,176.4854
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,52.70646,52.70646,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,213.0524,127.0111,0,15.67871,-15.67871,201.3548,47.94152,0.1085826,16.38425,0,0,127.0111
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4732,111.3324,0,0,0,201.3548,47.94152,0.1085826,0,0,0,111.3324
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,49.16084,49.16084,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,230.4732,111.3324,0,38.60473,-38.60473,160.6618,38.25274,0.1085826,40.34194,0,0,111.3324
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,47.51705,47.51705,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,273.3673,72.72763,0,38.96227,-38.96227,119.592,28.47423,0.1085826,40.71557,0,0,72.72763
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,45.98794,45.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6587,33.76537,0,0,0,119.592,28.47423,0.1085826,0,0,0,33.76537
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,44.83155,44.83155,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,316.6587,33.76537,0,19.28498,-19.28498,99.26384,23.6342,0.1085826,20.1528,0,0,33.76537
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,43.59871,43.59871,40.95217,13.75637,0,-1,0,13.75637,0,0,27.1958,31.29102,0,14.48039,13.75637,0,0,338.0865,14.48039,0,14.48039,-14.48039,84.00017,20,0.1085826,45.04739,0,0,14.48039
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,42.49966,42.49966,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089427,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,41.68732,41.68732,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1093519,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.80637,45.82791,40.79853,52.22168,52.22168,81,0,22.761,52.22168,32.18274,0,0,0,16.80637,0,0,28.77832,27.3394,223.7987,117.3394,44.14577,0,44.14577,249.5671,59.42061,0.1096576,57.44385,13.4451,81,134.1457
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,37.09223,54.48599,42.73859,7.319553,7.319553,79.63535,0,22.41574,7.319553,506.7554,0,0,0,37.09223,0,0,72.31579,68.7,179.653,157.0706,105.7922,0,105.7922,349.9304,83.31659,0.1098576,8.051508,29.67378,81,194.1628
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,65.99574,71.2,47.70819,75.98984,68.7,0,-1,0,68.7,96.06366,0,7.28984,14.88882,65.99574,72.31579,68.7,0,0,73.86074,252.2836,0,6.320055,-6.320055,343.2685,81.73042,0.1098576,83.58882,52.79659,0,318.2793
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,65.59938,77.08279,52.68735,15.69412,15.69412,0,0,0,15.69412,417.987,0,0,0,65.59938,16.52012,15.69412,0,0,80.88303,245.9635,49.07925,0,49.07925,389.8291,92.81628,0.1096462,17.26353,52.4795,0,311.5629
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,25.88424,65.55777,56.71082,51.92742,51.92742,0,0,0,51.92742,49.84697,0,0,0,25.88424,54.66044,51.92742,0,0,31.80377,290.1348,0,28.7762,-28.7762,359.4964,85.5942,0.1096462,57.12016,20.70739,0,316.0191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,55.1998,80.98701,59.83593,38.37447,38.37447,0,0,0,38.37447,143.8451,0,0,0,55.1998,40.39418,38.37447,0,0,63.77732,261.3586,14.80563,0,14.80563,373.5422,88.93845,0.1095826,42.21191,44.15984,0,316.5584
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,67.42809,90.71448,62.78902,29.75465,29.75465,0,0,0,29.75465,226.6136,0,0,0,67.42809,31.32068,29.75465,0,0,48.9717,274.6837,36.1074,0,36.1074,407.7967,97.09426,0.1094279,32.73011,53.94247,0,342.1118
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,53.23252,85.74104,64.56661,12.1798,12.1798,0,-1,0,12.1798,437.0559,27.54738,0,0,53.23252,12.82084,12.1798,0,0,12.8643,307.1804,12.8643,0,12.8643,420.0009,100,0.1093728,13.39777,42.58601,0,360.4129
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,44.85084,82.54499,65.14959,32.93845,32.93845,0,-1,0,32.93845,136.1656,10.17879,0,0,44.85084,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1093728,36.23229,35.88067,0,363.6091
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,19.15941,72.58397,65.69433,28.95051,28.95051,0,-1,0,28.95051,66.17989,0,0,0,19.15941,30.47422,28.95051,0,0,0,318.7582,0,11.31481,-11.31481,408.074,97.16028,0.1093728,31.84556,15.32753,0,337.9176
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,16.93698,70.89756,64.88199,52.299,52.299,0,-1,0,52.299,32.3849,0,0,0,16.93698,55.05158,52.299,0,0,12.57201,307.4434,0,38.1146,-38.1146,367.8977,87.59451,0.1093728,57.5289,13.54958,0,324.3804
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.141889,63.68634,62.62656,43.29356,43.29356,0,-1,0,43.29356,7.257174,0,7.105427E-15,0,3.141889,45.57217,43.29356,0,0,54.92157,269.3288,0,42.43028,-42.43028,323.1722,76.94562,0.1093728,47.62291,2.513511,0,272.4707
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,60.47625,60.47625,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,102.0663,226.8985,0,36.88919,-36.88919,284.2876,67.68739,0.1093728,38.54921,0,0,226.8985
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,58.05834,58.05834,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,143.0543,190.0093,0,68.69546,-68.69546,211.8762,50.44662,0.1093728,71.78675,0,0,190.0093
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,55.53531,55.53531,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,219.3826,121.3139,0,32.31641,-32.31641,177.8118,42.33605,0.1093728,33.77065,0,0,121.3139
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,52.8976,52.8976,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,255.2897,88.99748,0,9.176143,-9.176143,168.1393,40.03307,0.1093728,9.589068,0,0,88.99748
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,50.85242,50.85242,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,265.4854,79.82134,0,34.13761,-34.13761,132.155,31.46543,0.1093728,35.6738,0,0,79.82134
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.4161,45.68373,0,0,0,132.155,31.46543,0.1093728,0,0,0,45.68373
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,47.70819,47.70819,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,303.4161,45.68373,0,18.57433,-18.57433,112.576,26.80375,0.1093728,19.41017,0,0,45.68373
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,46.17908,46.17908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.0543,27.10941,0,0,0,112.576,26.80375,0.1093728,0,0,0,27.10941
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.02269,45.02269,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,324.0543,27.10941,0,19.77662,-19.77662,91.7296,21.84034,0.1093728,20.66657,0,0,27.10941
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,43.76118,43.76118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.0283,7.332784,0,0,0,91.7296,21.84034,0.1093728,0,0,0,7.332784
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,42.68124,42.68124,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,346.0283,7.332784,0,0.0162461,-0.0162461,91.71248,21.83626,0.1093728,0.01697717,0,0,7.332784
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,41.87846,41.87846,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,346.0463,7.316538,68.08549,0,68.08549,156.304,37.21518,0.1097484,10.26416,0,81,7.316538
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.703554,42.69142,41.01834,8.327823,8.327823,80.64362,0,22.67083,8.327823,68.48793,0,0,0,5.703554,0,0,72.31579,68.7,277.9608,68.59348,74.40356,0,74.40356,226.8895,54.02119,0.110091,9.160605,4.562843,81,74.29704
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.20962,51.39114,42.94884,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20962,0,0,72.31579,68.7,203.5573,135.5567,95.90961,0,95.90961,317.8773,75.68492,0.1102489,0,21.76769,81,162.7663
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,39.49111,61.03338,47.95667,0,0,0,-1,0,0,0,0,0,0,39.49111,0,0,0,0,107.6477,221.8753,39.49111,0,39.49111,355.3419,84.60503,0.1100805,0,31.59289,0,261.3665
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,48.83985,70.21557,52.95494,11.45209,11.45209,0,0,0,11.45209,426.4709,0,0,0,48.83985,12.05483,11.45209,0,0,68.15655,257.4173,36.78501,0,36.78501,390.2392,92.91391,0.1099241,12.5973,39.07188,0,306.2572
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,45.89119,73.61674,56.98796,14.25626,14.25626,0,0,0,14.25626,321.902,0,0,0,45.89119,15.00659,14.25626,0,0,31.37153,290.5238,30.8846,0,30.8846,419.5389,99.89001,0.1097932,15.68189,36.71296,0,336.415
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,65.29856,86.16585,60.10353,0,0,0,0,0,0,0,64.81163,0,0,65.29856,0,0,0,0,0.486933,318.32,0.486933,0,0.486933,420.0009,100,0.1097911,0,52.23885,0,383.6186
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,42.8698,79.26676,63.05662,22.13019,22.13019,0,0,0,22.13019,193.7164,19.57487,0,0,42.8698,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1097911,24.34321,34.29584,0,361.628
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,51.28788,85.06879,64.77686,70.2177,68.7,0,-1,0,68.7,74.65484,0,1.517702,8.539472,51.28788,72.31579,68.7,0,0,0,318.7582,0,21.02792,-21.02792,397.8355,94.72254,0.1097911,77.23947,41.0303,0,370.0461
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,27.73376,75.50388,65.31205,35.6436,35.6436,0,-1,0,35.6436,77.80853,0,7.105427E-15,0,27.73376,37.51958,35.6436,0,0,23.36435,297.7303,0,9.785819,-9.785819,387.5203,92.26656,0.1097911,39.20796,22.18701,0,325.4641
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,29.80656,76.98064,65.90458,73.41187,68.7,0,-1,0,68.7,43.38655,0,4.711868,12.05305,29.80656,72.31579,68.7,0,0,34.23748,287.9445,0,42.50922,-42.50922,342.7116,81.59785,0.1097911,80.75305,23.84525,0,317.7511
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.03112,69.26726,65.04446,27.165,27.165,0,-1,0,27.165,44.28904,0,3.552714E-15,0,12.03112,28.59474,27.165,0,0,81.46996,245.4353,0,16.56362,-16.56362,325.2521,77.44081,0.1097911,29.8815,9.624896,0,257.4664
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.410001,63.99911,62.84636,47.12047,47.12047,0,-1,0,47.12047,7.236773,0,1.421085E-14,0,3.410001,49.60049,47.12047,0,0,99.87398,228.8716,0,46.19049,-46.19049,276.563,65.84821,0.1097911,51.83251,2.728001,0,232.2816
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,60.63871,60.63871,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,151.1967,182.6812,0,23.06262,-23.06262,252.2529,60.06009,0.1097911,24.10044,0,0,182.6812
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,58.2686,58.2686,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,176.8219,159.6185,0,24.04401,-24.04401,226.9083,54.02567,0.1097911,25.12599,0,0,159.6185
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,55.68822,55.68822,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,203.5374,135.5745,0,4.402052,-4.402052,222.2681,52.92087,0.1097911,4.600145,0,0,135.5745
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,53.08874,53.08874,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,208.4286,131.1725,0,36.56439,-36.56439,183.7258,43.74416,0.1097911,38.20979,0,0,131.1725
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,51.04356,51.04356,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,249.0557,94.60808,0,9.233092,-9.233092,173.9933,41.4269,0.1097911,9.648582,0,0,94.60808
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,49.53357,49.53357,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,259.3147,85.37498,0,40.80775,-40.80775,130.9782,31.18521,0.1097911,42.64409,0,0,85.37498
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,47.87066,47.87066,41.39144,41.39144,0,-1,0,41.39144,0,0,0,3.19171,0,43.56994,41.39144,0,0,304.6566,44.56724,0,43.56994,-43.56994,85.05141,20.2503,0.1097911,45.53059,0,0,44.56724
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,46.37022,46.37022,45.50701,0.9474344,0,-1,0,0.9474344,0,0,44.55958,49.11028,0,0.9972993,0.9474344,0,0,353.0677,0.9972993,0,0.9972993,-0.9972993,84.00017,20,0.1097911,50.05771,0,0,0.9972993
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,45.21383,45.21383,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097911,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,43.94276,43.94276,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097911,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,42.87238,42.87238,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1101547,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,42.08871,42.08871,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1105401,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.3078,42.17664,41.20948,41.26094,41.26094,81,0,22.761,41.26094,8.016785,0,0,0,3.3078,0,0,39.73906,37.75211,231.4286,110.4725,41.05991,0,41.05991,239.4013,57.00019,0.1108282,45.38703,2.64624,81,113.7803
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.040401,45.26798,43.16865,55.2132,55.2132,81,0,22.761,55.2132,12.7513,0,0,0,7.040401,0,0,25.78679,24.49746,190.3687,147.4264,31.53786,0,31.53786,269.3207,64.12385,0.1110439,60.73452,5.632321,81,154.4668
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.45928,54.32312,48.16692,14.06316,14.06316,0,-1,0,14.06316,138.3706,0,0,0,19.45928,14.80333,14.06316,0,0,158.8308,175.8105,4.655958,0,4.655958,273.7377,65.17552,0.1110242,15.46947,15.56743,0,195.2698
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.1842,57.09234,53.1652,24.7292,24.7292,0,0,0,24.7292,49.27051,0,0,0,12.1842,26.03074,24.7292,0,0,154.1749,180.0009,0,13.84653,-13.84653,259.1422,61.7004,0.1110242,27.20212,9.747361,0,192.1851
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,38.14985,70.79527,57.25556,45.10168,45.10168,0,0,0,45.10168,84.58633,0,0,0,38.14985,47.47545,45.10168,0,0,169.5599,166.1543,0,9.325597,-9.325597,249.3122,59.35992,0.1110242,49.61184,30.51988,0,204.3042
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.37819,64.5134,60.31378,26.71106,26.71106,0,0,0,26.71106,46.34105,0,3.552714E-15,0,12.37819,28.11691,26.71106,0,0,179.9217,156.8287,0,15.73872,-15.73872,232.7221,55.40991,0.1110242,29.38217,9.90255,0,169.2069
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.450834,64.78943,63.27642,0,0,0,0,0,0,0,0,0,0,4.450834,0,0,0,0,197.4091,141.09,4.450834,0,4.450834,236.9445,56.41525,0.1110052,0,3.560667,0,145.5408
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.684642,66.95909,64.99667,31.08776,31.08776,0,-1,0,31.08776,18.28579,0,3.552714E-15,0,5.684642,32.72396,31.08776,0,0,192.9583,145.0957,0,27.03932,-27.03932,208.4426,49.62909,0.1110052,34.19654,4.547714,0,150.7804
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.644315,66.44135,65.53186,14.23871,14.23871,0,-1,0,14.23871,18.57131,0,1.776357E-15,0,2.644315,14.98811,14.23871,0,0,223.002,118.0564,0,12.3438,-12.3438,195.4311,46.53112,0.1110052,15.66258,2.115452,0,120.7008
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.816345,68.14948,66.12439,43.04126,43.04126,0,-1,0,43.04126,13.51342,0,7.105427E-15,0,5.816345,45.30658,43.04126,0,0,236.7173,105.7126,0,39.49024,-39.49024,153.8047,36.62009,0.1110052,47.34538,4.653076,0,111.529
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.771362,67.96648,65.26427,0,0,0,-1,0,0,0,0,0,0,7.771362,0,0,0,0,280.5954,66.2224,7.771362,0,7.771362,161.1773,38.37546,0.1109722,0,6.21709,0,73.99376
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.298078,64.1729,63.05662,27.8547,27.8547,0,-1,0,27.8547,11.84029,0,0,0,3.298078,29.32074,27.8547,0,0,272.824,73.21663,0,26.02266,-26.02266,133.747,31.84446,0.1109722,30.64017,2.638462,0,76.5147
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,60.85852,60.85852,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,301.7381,47.19397,0,6.040431,-6.040431,127.3798,30.32846,0.1109722,6.312251,0,0,47.19397
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,58.4884,58.4884,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,308.4496,41.15354,0,16.71257,-16.71257,109.7632,26.13404,0.1109722,17.46464,0,0,41.15354
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,55.90804,55.90804,39.67701,23.21892,0,-1,0,23.21892,0,0,16.45809,20.42579,0,24.44096,23.21892,0,0,327.0192,24.44096,0,24.44096,-24.44096,84.00017,20,0.1109722,43.64471,0,0,24.44096
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,53.25121,53.25121,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109722,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,51.20602,51.20602,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109722,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,49.69603,49.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109722,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,48.06179,48.06179,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109722,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,46.5518,46.5518,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109722,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,45.39541,45.39541,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109722,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,44.1339,44.1339,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109722,14.83288,0,0,0
