Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,43.08264,43.08264,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1113744,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,42.30853,42.30853,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1116403,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.36029,48.24492,41.4484,71.8985,71.8985,81,0,22.761,71.8985,31.0998,0,0,0,22.36029,0,0,9.101501,8.646426,226.5018,114.9066,31.00672,0,31.00672,234.5379,55.84224,0.1118331,79.08835,17.88823,81,137.2669
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,47.95613,59.04256,43.3789,89.41847,89.41847,81,0,22.761,89.41847,53.63112,0,0,0,47.95613,8.861546,8.418468,0,0,195.4951,142.8126,39.09458,0,39.09458,271.6263,64.67279,0.1120635,98.36031,38.3649,81,190.7687
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,55.79874,67.7822,48.40585,7.057724,7.057724,0,-1,0,7.057724,790.6053,0,0,0,55.79874,7.429183,7.057724,0,0,156.4005,177.9977,48.36956,0,48.36956,317.5136,75.59834,0.1118581,7.763496,44.639,0,233.7965
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,74.94463,82.48686,53.43279,59.55744,59.55744,0,0,0,59.55744,125.8359,0,0,0,74.94463,62.69204,59.55744,0,0,108.031,221.5303,12.25258,0,12.25258,329.1375,78.36591,0.1118061,65.51318,59.9557,0,296.475
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,76.85378,88.87631,57.52316,24.55096,24.55096,0,0,0,24.55096,313.0378,0,0,0,76.85378,25.84312,24.55096,0,0,95.7784,232.5577,51.01067,0,51.01067,377.5305,89.88802,0.1115905,27.00606,61.48303,0,309.4114
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,71.365,89.95268,60.58138,53.5036,53.5036,0,0,0,53.5036,133.3835,0,0,0,71.365,56.31958,53.5036,0,0,44.76773,278.4673,15.04542,0,15.04542,391.8038,93.28643,0.111527,58.85396,57.092,0,349.8323
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,74.28432,95.51464,63.48668,85.52042,85.52042,43.1865,0,13.19419,85.52042,86.8615,1.065814E-14,0,0,74.28432,44.56201,42.33391,0,0,29.72231,292.0081,29.72231,0,29.72231,420.0009,100,0.1116453,94.07246,59.42746,81,366.2925
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,71.63611,96.30138,65.20692,17.85492,17.85492,0,-1,0,17.85492,401.2122,52.84146,0,0,71.63611,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1116453,19.64041,57.30888,0,390.3943
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,60.8305,90.99319,65.74212,21.25028,21.25028,0,-1,0,21.25028,286.2574,38.46178,0,0,60.8305,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1116453,23.37531,48.6644,0,379.5887
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,40.64767,82.03747,66.33465,51.81865,51.81865,0,-1,0,51.81865,78.44216,0,0,0,40.64767,54.54595,51.81865,0,0,0,318.7582,0,13.89828,-13.89828,405.3508,96.51189,0.1116453,57.00051,32.51814,0,359.4059
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,19.60929,72.52275,65.47452,9.524585,9.524585,0,-1,0,9.524585,205.8807,0,0,0,19.60929,10.02588,9.524585,0,0,15.44253,304.86,9.583406,0,9.583406,414.4424,98.67656,0.1116049,10.47704,15.68743,0,324.4692
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.487276,64.06027,63.21909,13.78762,13.78762,0,-1,0,13.78762,18.03992,0,0,0,2.487276,14.51329,13.78762,0,0,5.859123,313.485,0,12.02601,-12.02601,401.7659,95.65835,0.1116049,15.16639,1.989821,0,315.9723
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,61.06878,61.06878,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,19.22136,301.459,0,52.20861,-52.20861,346.7332,82.55534,0.1116049,54.55799,0,0,301.459
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,58.65087,58.65087,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,77.23093,249.2504,0,53.107,-53.107,290.7534,69.22688,0.1116049,55.49682,0,0,249.2504
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,56.0705,56.0705,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,136.2387,196.1434,0,34.98186,-34.98186,253.8793,60.44734,0.1116049,36.55605,0,0,196.1434
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,53.43279,53.43279,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,175.1074,161.1615,0,46.02669,-46.02669,205.3629,48.89584,0.1116049,48.09789,0,0,161.1615
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,51.38761,51.38761,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,226.2482,115.1348,0,34.62935,-34.62935,168.8604,40.20478,0.1116049,36.18768,0,0,115.1348
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,49.88717,49.88717,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,264.7253,80.50549,0,33.54275,-33.54275,133.5032,31.78642,0.1116049,35.05217,0,0,80.50549
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,48.24338,48.24338,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,301.995,46.96273,0,1.697938,-1.697938,131.7135,31.36028,0.1116049,1.774345,0,0,46.96273
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,46.74294,46.74294,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,303.8816,45.2648,0,22.71368,-22.71368,107.7711,25.65974,0.1116049,23.7358,0,0,45.2648
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,45.58655,45.58655,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,329.119,22.55112,0,9.553617,-9.553617,97.70074,23.26203,0.1116049,9.983529,0,0,22.55112
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,44.35371,44.35371,42.23026,12.34762,0,-1,0,12.34762,0,0,29.88263,34.10566,0,12.9975,12.34762,0,0,339.7341,12.9975,0,12.9975,-12.9975,84.00017,20,0.1116049,46.45328,0,0,12.9975
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,43.27377,43.27377,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1118475,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,42.49966,42.49966,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1121089,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.69447,47.91634,41.63954,2.232949,2.232949,74.54874,0,21.12883,2.232949,926.7772,0,0,0,20.69447,0,0,72.31579,68.7,250.5489,93.26421,89.39446,0,89.39446,267.1163,63.599,0.1123053,2.456244,16.55557,81,113.9587
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,41.08478,56.84767,43.62738,31.96906,31.96906,81,0,22.761,31.96906,128.5142,0,0,0,41.08478,0,0,49.03094,46.5794,161.1544,173.7192,87.66417,0,87.66417,350.2818,83.40028,0.1125753,35.16597,32.86782,81,214.804
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,62.82904,71.00641,48.67344,0,0,0,-1,0,0,0,0,0,0,62.82904,0,0,0,0,73.49027,252.617,62.82904,0,62.82904,409.8867,97.59188,0.1123118,0,50.26323,0,315.446
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,71.968,81.35555,53.70039,39.89788,39.89788,0,0,0,39.89788,180.3805,19.30901,0,0,71.968,41.99776,39.89788,0,0,10.66123,309.1631,10.66123,0,10.66123,420.0009,100,0.1122672,43.88766,57.5744,0,381.1311
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,80.20627,91.11964,57.79075,16.6259,16.6259,0,0,0,16.6259,482.4175,62.70531,0,0,80.20627,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1122672,18.28849,64.16502,0,398.9645
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,75.56067,92.66212,60.85852,0,0,0,0,0,0,0,75.56067,0,0,75.56067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122672,0,60.44854,0,394.3189
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,72.26705,94.69672,63.75427,43.09376,43.09376,0,0,0,43.09376,167.6973,26.9052,0,0,72.26705,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1122672,47.40314,57.81364,0,391.0253
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,67.90703,94.439,65.42673,49.01336,49.01336,0,-1,0,49.01336,138.548,16.31402,0,0,67.90703,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1122672,53.91469,54.32562,0,386.6653
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,54.74762,88.22684,66.00971,26.50327,26.50327,0,-1,0,26.50327,206.5693,26.84944,0,0,54.74762,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1122672,29.15359,43.7981,0,373.5058
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,44.03058,83.80106,66.55445,0,0,0,-1,0,0,0,44.03058,0,0,44.03058,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122672,0,35.22447,0,362.7888
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,23.32381,74.18128,65.69433,0,0,0,-1,0,0,0,23.32381,0,0,23.32381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122672,0,18.65905,0,342.082
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.005073,64.80047,63.43889,24.89677,24.89677,0,-1,0,24.89677,16.08671,3.552714E-15,0,0,4.005073,26.20713,24.89677,0,0,0,318.7582,0,22.20206,-22.20206,396.5978,94.42786,0.1122672,27.38645,3.204058,0,322.7633
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,61.28859,61.28859,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.66895,296.5562,0,38.47512,-38.47512,356.0415,84.77161,0.1122672,40.2065,0,0,296.5562
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,58.86113,58.86113,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.41908,258.0811,0,62.15912,-62.15912,290.52,69.1713,0.1122672,64.95628,0,0,258.0811
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,56.28075,56.28075,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.4848,195.9219,0,38.92191,-38.92191,249.4927,59.40291,0.1122672,40.67339,0,0,195.9219
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,53.59526,53.59526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7313,157,0,0,0,249.4927,59.40291,0.1122672,0,0,0,157
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,51.55008,51.55008,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.7313,157,0,53.54136,-53.54136,193.0552,45.96543,0.1122672,55.95072,0,0,157
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,50.04964,50.04964,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.2217,103.4587,0,19.5261,-19.5261,172.4729,41.06488,0.1122672,20.40478,0,0,103.4587
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,48.40585,48.40585,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.9174,83.93257,0,20.18493,-20.18493,151.1961,35.99899,0.1122672,21.09326,0,0,83.93257
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,46.93408,46.93408,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.3451,63.74763,0,39.33275,-39.33275,109.7357,26.1275,0.1122672,41.10273,0,0,63.74763
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,45.77769,45.77769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0482,24.41488,0,0,0,109.7357,26.1275,0.1122672,0,0,0,24.41488
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,44.50662,44.50662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0482,24.41488,0,0,0,109.7357,26.1275,0.1122672,0,0,0,24.41488
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,43.43624,43.43624,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,327.0482,24.41488,0,18.39654,-18.39654,90.34406,21.51045,0.1122672,19.22438,0,0,24.41488
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,42.68124,42.68124,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.4887,6.018349,59.72147,0,59.72147,147.0008,35.00013,0.1126527,19.94882,0,81,6.018349
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.25379,48.60091,41.82112,26.87509,26.87509,81,0,22.761,26.87509,82.8045,0,0,0,22.25379,0,0,54.1249,51.41866,287.7673,59.76767,73.67245,0,73.67245,216.8927,51.641,0.1129779,29.5626,17.80303,81,82.02146
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,48.846,59.85214,43.80896,83.8826,83.8826,81,0,22.761,83.8826,58.23138,0,0,0,48.846,3.034312,2.882596,0,0,214.0948,126.0729,45.81169,0,45.81169,260.3534,61.98879,0.1132391,92.27086,39.0768,81,174.9189
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,64.93005,72.1709,48.89325,35.12783,35.12783,0,-1,0,35.12783,184.8393,0,0,0,64.93005,36.97667,35.12783,0,0,168.2831,167.3034,27.95338,0,27.95338,286.8723,68.3028,0.1131221,38.64061,51.94404,0,232.2334
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,68.81159,80.14445,53.94886,15.44836,15.44836,0,0,0,15.44836,445.4296,0,0,0,68.81159,16.26144,15.44836,0,0,140.3298,192.4614,52.55015,0,52.55015,336.7258,80.17265,0.1129028,16.9932,55.04927,0,261.273
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,71.81025,86.81104,58.001,51.73064,51.73064,0,0,0,51.73064,138.8157,0,0,0,71.81025,54.4533,51.73064,0,0,87.77961,239.7566,17.35695,0,17.35695,353.192,84.09317,0.1128306,56.9037,57.4482,0,311.5668
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,69.53693,89.60667,61.06878,9.48643,9.48643,0,0,0,9.48643,733.0148,0,0,0,69.53693,9.985716,9.48643,0,0,70.42266,255.3778,59.55122,0,59.55122,409.6873,97.5444,0.1125835,10.43507,55.62955,0,324.9148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,63.88708,90.35474,63.97408,99.20985,99.20985,30.50985,0,9.986993,99.20985,64.3959,0,0,0,63.88708,72.31579,68.7,0,0,10.87144,308.9739,0,8.428704,-8.428704,400.8026,95.42901,0.1125835,109.1308,51.10967,81,372.861
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,66.20124,93.83372,65.69433,10.17942,10.17942,0,-1,0,10.17942,650.3442,35.2494,0,0,66.20124,10.71518,10.17942,0,0,20.23667,300.5452,20.23667,0,20.23667,420.0009,100,0.1124997,11.19736,52.96099,0,366.7465
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,54.83335,88.53769,66.22952,0,0,0,-1,0,0,0,54.83335,0,0,54.83335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124997,0,43.86668,0,373.5916
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,37.83191,81.29562,66.76471,26.44045,26.44045,0,-1,0,26.44045,143.0834,9.999852,0,0,37.83191,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1124997,29.0845,30.26553,0,356.5901
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,24.89515,75.02017,65.90458,33.25176,33.25176,0,-1,0,33.25176,74.86865,0,7.105427E-15,0,24.89515,35.00186,33.25176,0,0,0,318.7582,0,10.10671,-10.10671,409.3474,97.46348,0.1124997,36.57694,19.91612,0,343.6534
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.467464,64.82819,63.64915,50.26434,50.26434,0,-1,0,50.26434,6.898458,0,0,0,3.467464,52.90983,50.26434,0,0,11.22968,308.6515,0,49.44237,-49.44237,357.2306,85.05473,0.1124997,55.29077,2.773971,0,312.119
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,61.4415,61.4415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.16564,259.2091,0,0,0,357.2306,85.05473,0.1124997,0,0,0,259.2091
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,59.02359,59.02359,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,66.16564,259.2091,0,29.84621,-29.84621,325.7699,77.56412,0.1124997,31.18929,0,0,259.2091
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,56.44322,56.44322,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,99.32809,229.3629,0,35.09867,-35.09867,288.7727,68.75526,0.1124997,36.67811,0,0,229.3629
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,53.75772,53.75772,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,138.3266,194.2643,0,25.96434,-25.96434,261.4039,62.23889,0.1124997,27.13274,0,0,194.2643
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,51.71254,51.71254,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,167.1759,168.2999,0,37.7799,-37.7799,221.5804,52.75712,0.1124997,39.48,0,0,168.2999
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,50.2121,50.2121,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,209.1536,130.52,0,10.12152,-10.12152,210.9113,50.21688,0.1124997,10.57698,0,0,130.52
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,48.56831,48.56831,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,220.3997,120.3985,0,33.56339,-33.56339,175.5324,41.79335,0.1124997,35.07374,0,0,120.3985
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,47.08699,47.08699,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,257.6924,86.83512,0,35.60267,-35.60267,138.0039,32.85801,0.1124997,37.20479,0,0,86.83512
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.2509,51.23245,0,0,0,138.0039,32.85801,0.1124997,0,0,0,51.23245
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,44.66909,44.66909,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,297.2509,51.23245,0,31.24282,-31.24282,105.0711,25.01688,0.1124997,32.64875,0,0,51.23245
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,43.62738,43.62738,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,331.9651,19.98963,0,1.755682,-1.755682,103.2204,24.57624,0.1124997,24.10969,0,81,19.98963
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,42.84371,42.84371,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,333.9159,18.23395,68.7,0,68.7,168.395,40.09396,0.1127855,3.47666,0,81,18.23395
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.80046,47.39304,42.01226,43.12935,43.12935,81,0,22.761,43.12935,41.27226,0,0,0,17.80046,0,0,37.87065,35.97712,265.2159,80.06395,53.77758,0,53.77758,219.4129,52.24105,0.113127,47.44228,14.24037,81,97.86441
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,39.62146,56.74026,44.0001,31.46048,31.46048,81,0,22.761,31.46048,125.9404,0,0,0,39.62146,0,0,49.53952,47.06254,211.4383,128.4638,86.68401,0,86.68401,301.6485,71.82094,0.1133922,34.60653,31.69717,81,168.0852
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,61.63091,71.01138,49.1035,49.02973,49.02973,0,-1,0,49.02973,125.7011,0,0,0,61.63091,51.61024,49.02973,0,0,124.7543,206.4794,10.02067,0,10.02067,311.155,74.08437,0.1133508,53.9327,49.30473,0,268.1103
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,69.68717,80.82863,54.15912,48.04161,48.04161,0,0,0,48.04161,145.0559,0,0,0,69.68717,50.57011,48.04161,0,0,114.7336,215.498,19.11705,0,19.11705,329.291,78.40247,0.1132719,52.84577,55.74974,0,285.1852
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,75.79327,89.29488,58.2686,45.41269,45.41269,0,0,0,45.41269,166.8988,0,0,0,75.79327,47.80283,45.41269,0,0,95.61656,232.7033,27.99043,0,27.99043,355.8451,84.72485,0.1131565,49.95396,60.63461,0,308.4966
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,63.85371,86.93126,61.28859,1.166885,1.166885,0,0,0,1.166885,5472.149,0,0,0,63.85371,1.2283,1.166885,0,0,67.62613,257.8947,62.62541,0,62.62541,415.2567,98.87045,0.1128991,1.283574,51.08297,0,321.7484
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,57.29351,87.25205,64.18433,34.36045,34.36045,0,0,0,34.36045,166.7426,16.12388,0,0,57.29351,36.1689,34.36045,0,0,5.000721,314.2576,5.000721,0,5.000721,420.0009,100,0.1128786,37.7965,45.8348,0,371.5511
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,69.1498,95.78848,65.90458,64.57385,64.57385,0,-1,0,64.57385,107.0864,1.177317,0,2.331238,69.1498,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1128786,71.03123,55.31984,0,387.908
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,54.27103,88.52676,66.44933,52.48882,52.48882,0,-1,0,52.48882,103.3954,0,0,0,54.27103,55.25139,52.48882,0,0,0,318.7582,0,0.980359,-0.980359,418.9674,99.75395,0.1128786,57.73771,43.41683,0,373.0293
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,32.34029,79.14438,66.92718,32.41384,32.41384,0,-1,0,32.41384,99.77312,0,0,0,32.34029,34.11983,32.41384,0,0,1.089288,317.7779,0,1.779534,-1.779534,417.0916,99.30734,0.1128786,35.65522,25.87223,0,350.1182
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.37134,71.55277,66.06705,28.41535,28.41535,0,-1,0,28.41535,54.09518,0,0,0,15.37134,29.91089,28.41535,0,0,3.066547,315.9983,0,14.53956,-14.53956,401.7656,95.65829,0.1128786,31.25688,12.29707,0,331.3697
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.233235,64.95982,63.8594,84.58694,68.7,0,-1,0,68.7,4.70631,0,15.88695,24.34564,3.233235,72.31579,68.7,0,0,19.22161,301.4588,0,69.08256,-69.08256,328.9462,78.32037,0.1128786,93.04564,2.586588,0,304.692
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,61.6613,61.6613,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,95.98,232.3762,0,56.4159,-56.4159,269.4786,64.16145,0.1128786,58.95462,0,0,232.3762
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,59.18606,59.18606,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,158.6643,175.9603,0,44.38699,-44.38699,222.6906,53.02148,0.1128786,46.3844,0,0,175.9603
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.9832,131.5733,0,0,0,222.6906,53.02148,0.1128786,0,0,0,131.5733
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,53.92019,53.92019,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,207.9832,131.5733,0,19.78993,-19.78993,201.8302,48.05472,0.1128786,20.68048,0,0,131.5733
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,51.84634,51.84634,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,229.972,111.7834,0,10.26864,-10.26864,191.0061,45.47756,0.1128786,10.73073,0,0,111.7834
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,50.3459,50.3459,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,241.3816,101.5148,0,23.77416,-23.77416,165.946,39.51086,0.1128786,24.844,0,0,101.5148
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,48.70211,48.70211,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,267.7974,77.7406,0,29.53938,-29.53938,134.8087,32.09725,0.1128786,30.86865,0,0,77.7406
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,47.23034,47.23034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6189,48.20122,0,0,0,134.8087,32.09725,0.1128786,0,0,0,48.20122
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,46.09307,46.09307,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,300.6189,48.20122,0,29.11802,-29.11802,104.1156,24.78938,0.1128786,30.42833,0,0,48.20122
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.83155,44.83155,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0.8448327,0,18.15682,17.24898,0,0,332.9723,19.0832,0,18.15682,-18.15682,84.97666,20.2325,0.1128786,18.97387,0,0,19.0832
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,43.78985,43.78985,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,353.1465,0.926384,64.98038,0,64.98038,146.6225,34.91004,0.1132315,13.85957,0,81,0.926384
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,43.00618,43.00618,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,288.1661,59.40872,17.58524,0,17.58524,163.3053,38.88213,0.1133478,68.73814,0,81,59.40872
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.75393,46.64171,42.2034,45.7296,45.7296,81,0,22.761,45.7296,32.2634,0,0,0,14.75393,0,0,35.2704,33.50688,270.5809,75.23544,48.2608,0,48.2608,209.0895,49.78312,0.1136508,50.30256,11.80314,81,89.98936
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.18163,50.41286,44.19124,48.34553,48.34553,81,0,22.761,48.34553,41.74457,0,0,0,20.18163,0,0,32.65447,31.02175,222.3201,118.6702,51.20338,0,51.20338,257.6653,61.34875,0.1139664,53.18008,16.14531,81,138.8518
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,32.83994,60.13003,49.32331,41.28922,41.28922,0,-1,0,41.28922,79.53635,7.105427E-15,0,0,32.83994,43.46233,41.28922,0,0,171.1167,164.7532,0,10.62239,-10.62239,246.4683,58.68281,0.1139664,45.41814,26.27195,0,197.5931
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,30.69371,64.8147,54.37893,0.4643089,0.4643089,0,0,0,0.4643089,6610.624,0,0,0,30.69371,0.4887462,0.4643089,0,0,182.9194,154.1308,30.20497,0,30.20497,275.1233,65.5054,0.1138424,0.5107398,24.55497,0,184.8245
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,46.65756,75.65379,58.4884,21.87021,21.87021,0,0,0,21.87021,213.3384,0,0,0,46.65756,23.02127,21.87021,0,0,152.7144,181.3153,23.63629,0,23.63629,297.5466,70.84428,0.1137455,24.05723,37.32605,0,227.9728
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,55.26492,83.01192,61.49884,12.37121,12.37121,0,0,0,12.37121,446.722,0,0,0,55.26492,13.02233,12.37121,0,0,129.0781,202.5879,42.24259,0,42.24259,337.6214,80.38589,0.1135728,13.60833,44.21194,0,257.8528
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,61.46901,89.6373,64.40414,37.68156,37.68156,0,0,0,37.68156,163.1275,0,0,0,61.46901,39.6648,37.68156,0,0,86.83551,240.6063,21.8042,0,21.8042,358.3067,85.31096,0.1134839,41.44972,49.17521,0,302.0753
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,47.97786,85.04594,66.06705,8.538785,8.538785,0,-1,0,8.538785,561.8817,0,0,0,47.97786,8.988194,8.538785,0,0,65.0313,260.23,38.98967,0,38.98967,395.2956,94.11781,0.1133252,9.392663,38.38229,0,308.2079
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,13.95006,71.5818,66.60224,28.38523,28.38523,0,-1,0,28.38523,49.14551,0,0,0,13.95006,29.87918,28.38523,0,0,26.04163,295.3208,0,15.92912,-15.92912,378.5048,90.12001,0.1133252,31.22375,11.16005,0,309.2708
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.163274,69.96949,67.08964,13.30632,13.30632,0,-1,0,13.30632,61.34884,0,1.776357E-15,0,8.163274,14.00665,13.30632,0,0,43.74066,279.3916,0,5.84338,-5.84338,372.3453,88.65347,0.1133252,14.63695,6.530619,0,287.5549
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.81984,69.68667,66.22952,30.95645,30.95645,0,-1,0,30.95645,31.72147,0,3.552714E-15,0,9.81984,32.58574,30.95645,0,0,50.2333,273.5482,0,22.7659,-22.7659,348.348,82.93983,0.1133252,34.05209,7.855873,0,283.3681
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.399073,65.18053,64.02187,56.50278,56.50278,0,-1,0,56.50278,6.015761,0,7.105427E-15,0,3.399073,59.47662,56.50278,0,0,75.52874,250.7824,0,56.07755,-56.07755,289.2371,68.86583,0.1133252,62.15306,2.719258,0,254.1814
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,61.82377,61.82377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8371,194.7048,0,0,0,289.2371,68.86583,0.1133252,0,0,0,194.7048
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,59.40587,59.40587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8371,194.7048,0,0,0,289.2371,68.86583,0.1133252,0,0,0,194.7048
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,56.76816,56.76816,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,137.8371,194.7048,0,11.45364,-11.45364,277.1639,65.99126,0.1133252,11.96905,0,0,194.7048
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,54.11133,54.11133,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,150.5634,183.2512,0,8.28945,-8.28945,268.426,63.91083,0.1133252,8.662475,0,0,183.2512
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,52.03748,52.03748,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,159.7739,174.9617,0,12.18049,-12.18049,255.5867,60.85384,0.1133252,12.72861,0,0,174.9617
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3078,162.7812,0,0,0,255.5867,60.85384,0.1133252,0,0,0,162.7812
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,48.86458,48.86458,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,173.3078,162.7812,0,42.28039,-42.28039,211.0192,50.24257,0.1133252,44.18301,0,0,162.7812
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,47.41193,47.41193,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,220.286,120.5008,0,3.22032,-3.22032,207.6247,49.43435,0.1133252,3.365234,0,0,120.5008
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8641,117.2805,0,0,0,207.6247,49.43435,0.1133252,0,0,0,117.2805
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.99402,44.99402,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,223.8641,117.2805,0,41.55041,-41.55041,163.8267,39.00628,0.1133252,43.42018,0,0,117.2805
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,43.94276,43.94276,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,270.0312,75.73011,0,11.54117,-11.54117,151.6613,36.10975,0.1133252,12.06052,0,0,75.73011
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,43.21643,43.21643,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,282.8548,64.18894,0,11.11998,-11.11998,139.9398,33.31892,0.1133252,11.62038,0,0,64.18894
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.13996,46.32986,42.38498,9.061196,9.061196,0,0,0,9.061196,145.0136,0,0,0,13.13996,9.538101,9.061196,0,0,295.2103,53.06896,3.601863,0,3.601863,143.3568,34.1325,0.1133105,9.967316,10.51197,0,66.20892
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,30.8042,54.13454,44.40149,0,0,0,0,0,0,0,0,0,0,30.8042,0,0,0,0,291.6084,56.31064,30.8042,0,30.8042,172.5802,41.09045,0.1131855,0,24.64336,0,87.11485
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,41.46302,63.50122,49.53357,6.015163,6.015163,0,-1,0,6.015163,689.3083,0,0,0,41.46302,6.33175,6.015163,0,0,260.8042,84.03442,35.13127,0,35.13127,205.9087,49.02578,0.1130432,6.616679,33.17041,0,125.4974
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,55.60761,74.9379,54.58918,14.74567,14.74567,0,0,0,14.74567,377.1115,0,0,0,55.60761,15.52176,14.74567,0,0,225.673,115.6526,40.08585,0,40.08585,243.9375,58.08023,0.1128813,16.22024,44.48609,0,171.2602
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,65.60887,84.56201,58.70821,0,0,0,0,0,0,0,0,0,0,65.60887,0,0,0,0,185.5871,151.7298,65.60887,0,65.60887,306.1795,72.89973,0.1126174,0,52.4871,0,217.3387
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,68.79372,90.0432,61.70909,5.362689,5.362689,0,0,0,5.362689,1282.822,0,0,0,68.79372,5.644935,5.362689,0,0,119.9782,210.7778,63.14879,0,63.14879,366.0877,87.16357,0.1123645,5.898957,55.03498,0,279.5715
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,43.0156,81.11292,64.6144,41.80677,41.80677,0,0,0,41.80677,102.8915,7.105427E-15,0,0,43.0156,44.00713,41.80677,0,0,56.82944,267.6117,0,0.9915316,-0.9915316,365.0425,86.91472,0.1123645,45.98745,34.41248,0,310.6273
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,36.21453,80.06474,66.28686,75.06375,68.7,0,-1,0,68.7,52.71402,0,6.363749,13.87012,36.21453,72.31579,68.7,0,0,57.93114,266.6202,0,36.10126,-36.10126,326.9885,77.85424,0.1123645,82.57012,28.97163,0,302.8347
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,45.49636,84.71469,66.76471,9.957786,9.957786,0,-1,0,9.957786,456.8923,0,0,0,45.49636,10.48188,9.957786,0,0,98.04365,230.5189,35.01448,0,35.01448,360.2061,85.76319,0.1122248,10.95356,36.39709,0,276.0153
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,31.92844,79.38367,67.2999,24.29251,24.29251,0,-1,0,24.29251,131.4333,0,0,0,31.92844,25.57106,24.29251,0,0,63.02917,262.032,6.35738,0,6.35738,366.2373,87.19917,0.1121994,26.72176,25.54275,0,293.9604
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.169377,68.96012,66.44933,3.262497,3.262497,0,-1,0,3.262497,219.7512,0,0,0,7.169377,3.434207,3.262497,0,0,56.67179,267.7536,3.73517,0,3.73517,369.7808,88.04286,0.1121845,3.588747,5.735502,0,274.923
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.846284,65.15439,64.18433,26.42256,26.42256,0,-1,0,26.42256,10.77217,0,3.552714E-15,0,2.846284,27.81322,26.42256,0,0,52.93661,271.1153,0,24.96694,-24.96694,343.4633,81.77681,0.1121845,29.06482,2.277027,0,273.9615
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,61.98624,61.98624,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,80.67766,246.1483,0,55.34325,-55.34325,285.1264,67.8871,0.1121845,57.83369,0,0,246.1483
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.1702,190.8051,0,0,0,285.1264,67.8871,0.1121845,0,0,0,190.8051
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,56.98796,56.98796,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,142.1702,190.8051,0,42.46524,-42.46524,240.3641,57.22943,0.1121845,44.37618,0,0,190.8051
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,54.29292,54.29292,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,189.3538,148.3398,0,35.74194,-35.74194,202.6888,48.25914,0.1121845,37.35033,0,0,148.3398
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,52.19995,52.19995,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,229.067,112.5979,0,13.75947,-13.75947,188.185,44.80587,0.1121845,14.37865,0,0,112.5979
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,50.68995,50.68995,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,244.3553,98.83842,0,7.054116,-7.054116,180.7493,43.03547,0.1121845,7.371551,0,0,98.83842
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,49.02705,49.02705,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,252.1932,91.78431,0,23.66983,-23.66983,155.7991,37.09496,0.1121845,24.73497,0,0,91.78431
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,47.60306,47.60306,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,278.493,68.11449,0,48.50807,-48.50807,104.6671,24.9207,0.1121845,50.69093,0,0,68.11449
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,46.44667,46.44667,29.06173,18.62609,0,-1,0,18.62609,0,0,10.43564,13.34181,0,19.60642,18.62609,0,0,332.3909,19.60642,0,19.60642,-19.60642,84.00017,20,0.1121845,31.96791,0,0,19.60642
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,45.18516,45.18516,16.51656,0,0,-1,0,0,0,0,16.51656,18.16822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121845,18.16822,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,44.16257,44.16257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121845,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,43.40757,43.40757,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1124479,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.00451,48.38661,42.60479,30.87928,30.87928,81,0,22.761,30.87928,61.54451,0,0,0,19.00451,0,0,50.12072,47.61468,313.7455,36.38727,66.61919,0,66.61919,185.5562,44.17997,0.1127869,33.96721,15.2036,81,55.39177
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,32.43439,54.92368,44.6213,0,0,72.31579,0,20.56389,0,0,0,0,0,32.43439,0,0,72.31579,68.7,247.1263,96.34454,101.1344,0,101.1344,281.5007,67.02385,0.1129008,0,25.94752,81,128.7789
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,60.03591,71.14358,49.78204,6.108107,6.108107,0,-1,0,6.108107,982.889,0,0,0,60.03591,6.429586,6.108107,0,0,145.9919,187.3655,53.60632,0,53.60632,332.3562,79.13226,0.1126879,6.718917,48.02872,0,247.4014
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,69.04649,81.37397,54.83766,0,0,0,0,0,0,0,0,0,0,69.04649,0,0,0,0,92.3856,235.6112,69.04649,0,69.04649,397.8594,94.72824,0.1124148,0,55.23719,0,304.6577
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,65.26953,84.65815,58.91847,28.14809,28.14809,0,0,0,28.14809,231.879,12.30083,0,0,65.26953,29.62957,28.14809,0,0,23.33912,297.753,23.33912,0,23.33912,420.0009,100,0.1123228,30.9629,52.21562,0,363.0226
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,68.79335,90.32962,61.9289,18.35611,18.35611,0,0,0,18.35611,374.7708,49.47113,0,0,68.79335,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,20.19172,55.03468,0,387.5516
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,72.71163,96.35181,64.77686,16.47144,16.47144,0,0,0,16.47144,441.4407,55.37328,0,0,72.71163,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,18.11858,58.16931,0,391.4698
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,61.3495,92.16446,66.44933,0.8626717,0.8626717,0,-1,0,0.8626717,7111.57,60.44143,0,0,61.3495,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,0.9489388,49.0796,0,380.1077
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,48.24611,86.18663,66.92718,0,0,0,-1,0,0,0,48.24611,0,0,48.24611,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,0,38.59688,0,367.0043
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,34.74874,80.75304,67.46236,26.38269,26.38269,0,-1,0,26.38269,131.7104,6.977484,0,0,34.74874,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,29.02096,27.79899,0,353.507
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,14.85027,71.91615,66.60224,13.79129,13.79129,0,-1,0,13.79129,107.6786,0.3331262,0,0,14.85027,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,15.17041,11.88022,0,333.6085
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.314332,65.47897,64.3468,0,0,0,-1,0,0,0,3.314332,0,0,3.314332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,0,2.651466,0,322.0726
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,62.1965,62.1965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123228,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,59.77859,59.77859,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1123228,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,57.14088,57.14088,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1123228,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,54.45538,54.45538,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1123228,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,52.36241,52.36241,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1123228,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,50.85242,50.85242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1123228,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,49.21818,49.21818,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1123228,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,47.76553,47.76553,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1123228,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,46.60914,46.60914,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1123228,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,45.36674,45.36674,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1123228,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,44.32504,44.32504,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1123228,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,43.59871,43.59871,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1123228,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.68786,46.63159,42.81504,21.55405,21.55405,0,0,0,21.55405,58.86533,0,0,0,12.68786,22.68847,21.55405,0,0,214.3469,125.846,0,10.00061,-10.00061,206.112,49.07418,0.1123228,23.70945,10.15029,0,138.5339
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,29.93391,54.33069,44.86023,33.40515,33.40515,0,0,0,33.40515,89.60867,0,0,0,29.93391,35.16331,33.40515,0,0,225.4587,115.8454,0,5.229406,-5.229406,200.5997,47.76173,0.1123228,36.74567,23.94713,0,145.7793
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,46.2987,65.84946,49.99229,60.61606,60.61606,0,-1,0,60.61606,76.38026,0,0,0,46.2987,63.80638,60.61606,0,0,231.2691,110.616,0,17.50768,-17.50768,182.145,43.36776,0.1123228,66.67767,37.03896,0,156.9147
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,45.25828,71.16325,55.05746,45.89778,45.89778,0,0,0,45.89778,98.6067,0,0,0,45.25828,48.31345,45.89778,0,0,250.7221,93.10834,0,3.055167,-3.055167,178.9245,42.601,0.1123228,50.48755,36.20663,0,138.3666
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,47.11372,76.52862,59.08093,0,0,0,0,0,0,0,0,0,0,47.11372,0,0,0,0,254.1167,90.05317,47.11372,0,47.11372,223.6205,53.24288,0.1121376,0,37.69097,0,137.1669
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,72.32273,92.48785,62.09137,13.52003,13.52003,0,0,0,13.52003,534.9305,0,0,0,72.32273,14.23161,13.52003,0,0,207.003,132.4555,58.09113,0,58.09113,278.7306,66.3643,0.11191,14.87203,57.85819,0,204.7782
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,75.46803,98.25323,64.93933,0,0,0,0,0,0,0,0,0,0,75.46803,0,0,0,0,148.9119,184.7375,75.46803,0,75.46803,350.3259,83.41076,0.1116158,0,60.37443,0,260.2056
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,63.98376,93.78878,66.60224,15.78161,15.78161,0,-1,0,15.78161,405.4324,0,0,0,63.98376,16.61222,15.78161,0,0,73.44385,252.6588,47.37154,0,47.37154,395.2665,94.11088,0.1114318,17.35977,51.187,0,316.6425
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,36.83463,81.23034,67.08964,22.58315,22.58315,0,-1,0,22.58315,163.1067,0,0,0,36.83463,23.77174,22.58315,0,0,26.07231,295.2932,13.06289,0,13.06289,407.659,97.06148,0.1113812,24.84146,29.4677,0,332.1278
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,21.11094,75.37537,67.62483,25.99502,25.99502,0,-1,0,25.99502,81.21149,0,0,0,21.11094,27.36318,25.99502,0,0,13.00943,307.0497,0,6.252237,-6.252237,401.0686,95.49232,0.1113812,28.59452,16.88875,0,328.1607
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.00468,73.60258,66.71692,56.12836,56.12836,0,-1,0,56.12836,33.85931,0,0,0,19.00468,59.08249,56.12836,0,0,19.95636,300.7975,0,40.07781,-40.07781,358.8228,85.43385,0.1113812,61.7412,15.20374,0,319.8022
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.403553,65.67352,64.50927,72.74081,68.7,0,-1,0,68.7,4.954226,0,4.040814,11.3149,3.403553,72.31579,68.7,0,0,64.48726,260.7197,0,68.91224,-68.91224,286.183,68.13867,0.1113812,80.01489,2.722843,0,264.1233
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,62.35896,62.35896,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,141.0564,191.8075,0,44.25252,-44.25252,239.5367,57.03244,0.1113812,46.24388,0,0,191.8075
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,59.94106,59.94106,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,190.2259,147.5549,0,49.38,-49.38,187.4856,44.63935,0.1113812,51.6021,0,0,147.5549
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,57.30334,57.30334,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,245.0925,98.17493,0,36.4586,-36.4586,149.0549,35.48919,0.1113812,38.09924,0,0,98.17493
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,54.64652,54.64652,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,285.6021,61.71634,0,35.16523,-35.16523,111.9875,26.66364,0.1113812,36.74766,0,0,61.71634
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,52.54399,52.54399,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,324.6746,26.55111,0,1.058841,-1.058841,110.8714,26.39789,0.1113812,1.106489,0,0,26.55111
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,51.01489,51.01489,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,325.8511,25.49227,0,16.51887,-16.51887,93.45896,22.25209,0.1113812,17.26222,0,0,25.49227
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,49.39977,49.39977,17.46424,8.524728,0,-1,0,8.524728,0,0,8.939515,10.68594,0,8.973398,8.524728,0,0,344.2054,8.973398,0,8.973398,-8.973398,84.00017,20,0.1113812,19.21067,0,0,8.973398
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,47.95667,47.95667,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113812,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,46.80028,46.80028,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113812,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113812,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,44.50662,44.50662,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1116429,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,43.80896,43.80896,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1119049,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.32587,48.61861,43.03485,23.54779,23.54779,81,0,22.761,23.54779,77.82416,0,0,0,18.32587,0,0,57.45221,54.57959,272.3261,73.66473,72.90546,0,72.90546,230.8138,54.95556,0.1122133,25.90257,14.6607,81,91.9906
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,43.20613,59.20825,45.08003,0,0,72.31579,0,20.56389,0,0,0,0,0,43.20613,0,0,72.31579,68.7,199.4206,139.2796,111.9061,0,111.9061,336.9773,80.23253,0.1122849,0,34.56491,81,182.4858
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,58.51994,71.04844,50.24078,48.75706,48.75706,0,-1,0,48.75706,120.0235,0,0,0,58.51994,51.32323,48.75706,0,0,87.51451,239.9952,7.196715,0,7.196715,343.8047,81.85809,0.1122571,53.63277,46.81595,0,298.5151
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,68.90581,81.83571,55.25816,54.81926,54.81926,0,0,0,54.81926,125.6964,0,0,0,68.90581,57.70448,54.81926,0,0,80.31779,246.4722,11.20133,0,11.20133,354.4312,84.38821,0.1122138,60.30118,55.12465,0,315.378
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,61.75314,83.40414,59.29119,6.685958,6.685958,0,0,0,6.685958,923.6243,0,0,0,61.75314,7.03785,6.685958,0,0,69.11646,256.5534,54.71529,0,54.71529,406.3387,96.74711,0.1120028,7.354554,49.40251,0,318.3065
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,60.04743,86.29238,62.30162,20.8272,20.8272,0,0,0,20.8272,288.3126,23.72289,0,0,60.04743,21.92336,20.8272,0,0,14.40118,305.7972,14.40118,0,14.40118,420.0009,100,0.1119474,22.90991,48.03794,0,365.8446
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,67.80488,94.01458,65.14959,28.22766,28.22766,0,0,0,28.22766,240.2072,38.09155,0,0,67.80488,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1119474,31.05043,54.2439,0,386.5631
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,56.43074,89.9983,66.76471,0,0,0,-1,0,0,0,56.43074,0,0,56.43074,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119474,0,45.14459,0,375.189
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,51.20087,87.9901,67.25211,16.37557,16.37557,0,-1,0,16.37557,312.6661,33.96343,0,0,51.20087,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1119474,18.01313,40.9607,0,369.9591
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,38.47229,82.73047,67.7873,0,0,0,-1,0,0,0,38.47229,0,0,38.47229,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119474,0,30.77783,0,357.2305
