Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,18.91714,73.73028,66.86983,44.56184,44.56184,0,-1,0,44.56184,42.45144,0,0,0,18.91714,46.9072,44.56184,0,0,0,318.7582,0,27.99006,-27.99006,390.4967,92.97523,0.1119474,49.01803,15.13372,0,337.6754
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.304135,65.80302,64.67174,10.69714,10.69714,0,-1,0,10.69714,30.88803,0,1.776357E-15,0,3.304135,11.26014,10.69714,0,0,31.10007,290.7682,0,7.95601,-7.95601,382.1104,90.97848,0.1119474,11.76685,2.643308,0,294.0723
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,62.56921,62.56921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.94008,282.8122,0,0,0,382.1104,90.97848,0.1119474,0,0,0,282.8122
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,60.15131,60.15131,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,39.94008,282.8122,0,50.52385,-50.52385,328.8535,78.29831,0.1119474,52.79742,0,0,282.8122
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,57.52316,57.52316,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,96.07768,232.2883,0,45.20229,-45.20229,281.2061,66.95371,0.1119474,47.23639,0,0,232.2883
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,54.85677,54.85677,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,146.3024,187.086,0,5.236073,-5.236073,275.6869,65.6396,0.1119474,5.471696,0,0,187.086
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,52.73513,52.73513,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,152.1203,181.8499,0,24.77758,-24.77758,249.569,59.42107,0.1119474,25.89257,0,0,181.8499
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,51.20602,51.20602,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,179.651,157.0724,0,6.40161,-6.40161,242.8211,57.81443,0.1119474,6.689683,0,0,157.0724
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,49.5909,49.5909,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,186.7639,150.6708,0,54.9394,-54.9394,184.9099,44.02607,0.1119474,57.41167,0,0,150.6708
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,48.16692,48.16692,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,247.8076,95.73136,0,33.70421,-33.70421,149.3825,35.5672,0.1119474,35.2209,0,0,95.73136
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,47.01053,47.01053,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,285.2567,62.02715,0,18.23295,-18.23295,130.1633,30.9912,0.1119474,19.05343,0,0,62.02715
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,45.74902,45.74902,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,305.5156,43.79421,0,23.73042,-23.73042,105.1493,25.03549,0.1119474,24.79829,0,0,43.79421
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,44.72643,44.72643,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,331.8827,20.06379,0,2.648849,-2.648849,102.3571,24.3707,0.1119474,25.04305,0,81,20.06379
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,44.02877,44.02877,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,334.8259,17.41494,52.17101,0,52.17101,151.8509,36.1549,0.1122765,28.69147,0,81,17.41494
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.57615,49.26358,43.27377,49.20417,49.20417,81,0,22.761,49.20417,39.78555,-3.552714E-15,0,0,19.57615,0,0,31.79583,30.20604,282.6549,64.36884,49.78218,0,49.78218,199.0784,47.39953,0.11257,54.12459,15.66092,81,83.94499
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,35.34882,56.68068,45.31896,18.06412,18.06412,81,0,22.761,18.06412,195.6852,0,0,0,35.34882,0,0,62.93588,59.78909,232.8727,109.1728,95.13791,0,95.13791,289.3342,68.88895,0.1127873,19.87053,28.27906,81,144.5216
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,46.51924,66.48452,50.4797,17.89273,17.89273,0,-1,0,17.89273,259.9896,0,0,0,46.51924,18.83446,17.89273,0,0,137.7348,194.7969,27.68478,0,27.68478,315.5982,75.14229,0.1126808,19.68201,37.21539,0,241.3162
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,37.68439,68.64555,55.47797,0.6468325,0.6468325,0,0,0,0.6468325,5825.99,0,0,0,37.68439,0.6808763,0.6468325,0,0,110.05,219.7132,37.00352,0,37.00352,350.7029,83.50052,0.1125389,0.7115157,30.14752,0,257.3976
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,32.23101,70.96417,59.511,15.23109,15.23109,0,0,0,15.23109,211.6132,0,0,0,32.23101,16.03273,15.23109,0,0,73.04648,253.0164,16.19828,0,16.19828,366.0699,87.15932,0.1124769,16.7542,25.78481,0,285.2474
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,27.58722,72.43046,62.52143,13.12316,13.12316,0,0,0,13.12316,210.2178,0,0,0,27.58722,13.81385,13.12316,0,0,56.8482,267.5948,13.77337,0,13.77337,379.1365,90.27041,0.1124242,14.43547,22.06977,0,295.1821
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,32.01512,77.29445,65.36939,59.44197,59.44197,0,0,0,59.44197,53.85945,0,0,0,32.01512,62.5705,59.44197,0,0,43.07483,279.9909,0,30.55538,-30.55538,346.9283,82.60181,0.1124242,65.38617,25.6121,0,312.006
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,25.03691,76.23604,66.98451,7.537347,7.537347,0,-1,0,7.537347,332.1714,0,0,0,25.03691,7.93405,7.537347,0,0,77.02525,249.4355,17.10286,0,17.10286,363.1535,86.46494,0.1123589,8.291081,20.02953,0,274.4724
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,44.04848,84.86134,67.46236,0,0,0,-1,0,0,0,0,0,0,44.04848,0,0,0,0,59.92239,264.8281,44.04848,0,44.04848,404.9415,96.41446,0.1121909,0,35.23878,0,308.8766
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,31.06692,79.73969,67.94977,40.30883,40.30883,0,-1,0,40.30883,77.07225,0,0,0,31.06692,42.43035,40.30883,0,0,15.87391,304.4717,0,11.36343,-11.36343,392.9634,93.56253,0.1121909,44.33972,24.85354,0,335.5386
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,12.84065,71.67637,67.08964,20.42887,20.42887,0,-1,0,20.42887,62.85539,0,0,0,12.84065,21.50407,20.42887,0,0,28.49994,293.1083,0,8.663428,-8.663428,383.8314,91.38824,0.1121909,22.47176,10.27252,0,305.9489
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.204387,65.63584,64.88199,28.39291,28.39291,0,-1,0,28.39291,7.763865,0,0,0,2.204387,29.88727,28.39291,0,0,38.12597,284.4449,0,27.68289,-27.68289,354.651,84.44056,0.1121909,31.2322,1.76351,0,286.6492
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.88474,256.762,0,0,0,354.651,84.44056,0.1121909,0,0,0,256.762
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,60.37112,60.37112,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,68.88474,256.762,0,42.07679,-42.07679,310.2982,73.88038,0.1121909,43.97025,0,0,256.762
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,57.73341,57.73341,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,115.6367,214.6852,0,56.6267,-56.6267,250.6084,59.66856,0.1121909,59.1749,0,0,214.6852
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,55.01924,55.01924,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,178.5553,158.0585,0,36.87334,-36.87334,211.7405,50.41431,0.1121909,38.53264,0,0,158.0585
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,52.8976,52.8976,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,219.5257,121.1851,0,43.68339,-43.68339,165.6942,39.45092,0.1121909,45.64914,0,0,121.1851
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,51.36849,51.36849,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,268.0627,77.50175,0,22.43726,-22.43726,142.0432,33.81975,0.1121909,23.44693,0,0,77.50175
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,49.75337,49.75337,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,292.993,55.06449,0,29.94608,-29.94608,110.4773,26.30407,0.1121909,31.29365,0,0,55.06449
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,48.32939,48.32939,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,326.2664,25.11841,0,13.84746,-13.84746,95.88079,22.82871,0.1121909,14.4706,0,0,25.11841
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,47.20167,47.20167,26.62569,10.7074,0,-1,0,10.7074,0,0,15.91829,18.58085,0,11.27095,10.7074,0,0,341.6525,11.27095,0,11.27095,-11.27095,84.00017,20,0.1121909,29.28826,0,0,11.27095
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,45.94016,45.94016,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121909,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.91756,44.91756,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1124821,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,44.23903,44.23903,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1128071,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.75967,47.67973,43.5127,39.00824,39.00824,81,0,22.761,39.00824,35.27374,0,0,0,13.75967,0,0,41.99176,39.89217,241.0298,101.8314,53.65184,0,53.65184,242.2385,57.67571,0.1131252,42.90907,11.00773,81,115.5911
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,40.43657,58.73798,45.55788,60.91779,60.91779,81,0,22.761,60.91779,66.37891,0,0,0,40.43657,0,0,20.08221,19.0781,187.378,150.118,59.51467,0,59.51467,298.6991,71.11868,0.1134523,67.00957,32.34925,81,190.5546
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,46.79192,66.82807,50.68995,10.45809,10.45809,0,-1,0,10.45809,447.4229,0,0,0,46.79192,11.00852,10.45809,0,0,127.8633,203.6812,35.78339,0,35.78339,332.6461,79.20131,0.1133157,11.5039,37.43353,0,250.4732
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,63.52831,79.81039,55.68822,60.38369,60.38369,0,0,0,60.38369,105.2077,0,0,0,63.52831,63.56178,60.38369,0,0,92.07992,235.8863,0,0.03347262,-0.03347262,332.6109,79.19291,0.1133157,66.42206,50.82264,0,299.4146
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,63.1565,84.62013,59.72125,30.84286,30.84286,0,0,0,30.84286,204.7686,0,0,0,63.1565,32.46617,30.84286,0,0,92.11711,235.8528,30.69032,0,30.69032,361.7263,86.12513,0.1131988,33.92715,50.5252,0,299.0093
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,47.25299,80.75787,62.6839,31.09645,31.09645,0,0,0,31.09645,151.9562,0,0,0,47.25299,32.7331,31.09645,0,0,61.42678,263.4741,14.51989,0,14.51989,375.501,89.40483,0.1131436,34.2061,37.80239,0,310.7271
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,49.65521,85.19804,65.53186,36.20537,36.20537,0,0,0,36.20537,137.1488,0,0,0,49.65521,38.11091,36.20537,0,0,46.90689,276.542,11.5443,0,11.5443,386.4529,92.01242,0.1130998,39.8259,39.72417,0,326.1972
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,49.06931,86.83764,67.14698,18.65257,18.65257,0,-1,0,18.65257,263.07,0,0,0,49.06931,19.63428,18.65257,0,0,35.36259,286.9319,29.43503,0,29.43503,414.3775,98.6611,0.1129881,20.51782,39.25545,0,336.0012
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,50.11265,87.90868,67.62483,17.2476,17.2476,0,-1,0,17.2476,290.5486,26.02972,0,0,50.11265,18.15537,17.2476,0,0,5.927563,313.4234,5.927563,0,5.927563,420.0009,100,0.1129657,18.97236,40.09012,0,363.5361
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,27.37214,78.39342,68.11224,41.60712,41.60712,0,-1,0,41.60712,65.78716,0,7.105427E-15,0,27.37214,43.79697,41.60712,0,0,0,318.7582,0,16.42483,-16.42483,402.6876,95.8778,0.1129657,45.76784,21.89772,0,346.1304
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.37415,72.04226,67.25211,7.101553,7.101553,0,-1,0,7.101553,188.3272,0,0,0,13.37415,7.475319,7.101553,0,0,18.24981,302.3334,5.898835,0,5.898835,408.2837,97.21021,0.1129433,7.811709,10.69932,0,315.7076
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.019251,66.08024,65.04446,64.16657,64.16657,0,-1,0,64.16657,4.705334,0,0,1.883231,3.019251,67.54376,64.16657,0,0,12.35097,307.6424,0,64.52451,-64.52451,340.2689,81.01624,0.1129433,70.58323,2.415401,0,310.6616
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,62.95149,62.95149,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,84.04488,243.1178,0,57.67841,-57.67841,279.4705,66.54046,0.1129433,60.27394,0,0,243.1178
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,60.53359,60.53359,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,148.132,185.4394,0,21.96346,-21.96346,256.319,61.02821,0.1129433,22.95181,0,0,185.4394
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,57.89587,57.89587,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,172.5358,163.476,0,15.25607,-15.25607,240.2377,57.19933,0.1129433,15.9426,0,0,163.476
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,55.21038,55.21038,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,189.487,148.2199,0,18.29064,-18.29064,220.9576,52.60886,0.1129433,19.11372,0,0,148.2199
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,53.08874,53.08874,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,209.81,129.9293,0,21.91994,-21.91994,197.852,47.10752,0.1129433,22.90634,0,0,129.9293
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,51.55008,51.55008,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,234.1655,108.0093,0,8.385863,-8.385863,189.0125,45.00289,0.1129433,8.763227,0,0,108.0093
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,49.91584,49.91584,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,243.4831,99.62345,0,8.805243,-8.805243,179.731,42.793,0.1129433,9.201479,0,0,99.62345
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,48.52053,48.52053,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,253.2667,90.81821,0,10.64241,-10.64241,168.5129,40.12203,0.1129433,11.12132,0,0,90.81821
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,47.36414,47.36414,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,265.0916,80.1758,0,20.35917,-20.35917,147.0524,35.01241,0.1129433,21.27533,0,0,80.1758
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,46.15041,46.15041,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,287.7129,59.81663,0,22.80752,-22.80752,123.0112,29.28832,0.1129433,23.83386,0,0,59.81663
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,45.12782,45.12782,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,313.0546,37.00911,0,7.418446,-7.418446,115.1915,27.42649,0.1129433,7.752276,0,0,37.00911
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,44.45883,44.45883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.2973,29.59067,0,0,0,115.1915,27.42649,0.1129433,0,0,0,29.59067
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.550977,45.6912,43.73251,6.100032,6.100032,0,0,0,6.100032,107.3925,0,0,0,6.550977,6.421087,6.100032,0,0,321.2973,29.59067,0.1298899,0,0.1298899,115.3147,27.45582,0.1129429,6.710036,5.240781,0,36.14164
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,5.984913,47.56011,45.74902,0,0,0,0,0,0,0,0,0,0,5.984913,0,0,0,0,321.1674,29.70757,5.984913,0,5.984913,120.9925,28.80768,0.1129202,0,4.78793,0,35.69248
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.577657,52.62584,50.88109,26.21457,26.21457,0,-1,0,26.21457,21.27693,0,0,0,5.577657,27.59429,26.21457,0,0,315.1825,35.09399,0,22.01663,-22.01663,97.78491,23.28208,0.1129202,28.83603,4.462126,0,40.67165
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,21.74564,63.1586,55.85069,0,0,0,0,0,0,0,0,0,0,21.74564,0,0,0,0,339.6454,13.07736,21.74564,0,21.74564,118.4146,28.1939,0.1128379,0,17.39651,0,34.82299
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,6.940842,62.20074,59.88372,27.94675,27.94675,0,0,0,27.94675,24.83595,0,3.552714E-15,0,6.940842,29.41763,27.94675,0,0,317.8998,32.64843,0,22.47679,-22.47679,94.72202,22.55282,0.1128379,30.74143,5.552673,0,39.58927
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.420962,66.07826,62.84636,63.67324,63.67324,45.06027,0,13.66825,63.67324,14.7958,0,0,0,9.420962,19.5926,18.61297,0,0,342.874,10.17164,0,10.17164,-10.17164,84.00017,20,0.1128379,70.04057,7.53677,81,19.5926
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,27.38607,75.7792,65.69433,63.87533,63.87533,81,0,22.761,63.87533,42.87426,3.552714E-15,0,0,27.38607,0,0,17.12467,16.26844,354.1758,0,43.65451,0,43.65451,125.4145,29.86053,0.1130788,70.26286,21.90886,81,27.38607
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,49.54179,87.24554,67.2999,14.30314,14.30314,0,-1,0,14.30314,346.3701,0,0,0,49.54179,15.05594,14.30314,0,0,310.5213,39.28906,34.48586,0,34.48586,158.1306,37.65007,0.1129485,15.73345,39.63343,0,88.83085
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,33.45192,80.56319,67.7873,0,0,0,-1,0,0,0,0,0,0,33.45192,0,0,0,0,276.0354,70.32633,33.45192,0,33.45192,189.8659,45.20608,0.1128225,0,26.76153,0,103.7782
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.136519,70.80774,68.2747,42.46936,42.46936,0,-1,0,42.46936,16.80392,0,0,0,7.136519,44.70459,42.46936,0,0,242.5835,100.4331,0,37.56807,-37.56807,150.2657,35.77747,0.1128225,46.7163,5.709216,0,107.5696
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.273991,69.98092,67.41457,27.17026,27.17026,0,-1,0,27.17026,26.77189,0,0,0,7.273991,28.60027,27.17026,0,0,284.3258,62.86498,0,21.32628,-21.32628,127.7858,30.42513,0.1128225,29.88728,5.819193,0,70.13897
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.822925,66.17602,65.20692,54.37571,42.14355,0,-1,0,42.14355,6.698356,0,12.23216,19.81516,2.822925,44.36163,42.14355,0,0,308.0217,41.5387,0,41.5387,-41.5387,84.00017,20,0.1128225,59.81328,2.25834,0,44.36163
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,63.05662,63.05662,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,60.69606,60.69606,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,58.05834,58.05834,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,55.37284,55.37284,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,53.22254,53.22254,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,51.68387,51.68387,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,50.07831,50.07831,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,48.65432,48.65432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,47.51705,47.51705,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,46.31288,46.31288,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128225,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,45.29029,45.29029,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1130587,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,44.66909,44.66909,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1133834,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.77425,49.36573,43.92365,0,0,72.31579,0,20.56389,0,0,0,0,0,17.77425,0,0,72.31579,68.7,220.8811,119.9652,86.47425,0,86.47425,292.4912,69.64063,0.1135435,0,14.2194,81,137.7394
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,30.79474,55.77802,45.94016,21.70672,21.70672,81,0,22.761,21.70672,141.8673,0,0,0,30.79474,0,0,59.29329,56.32862,134.4069,197.792,87.12336,0,87.12336,375.1437,89.31976,0.1137808,23.87739,24.63579,81,228.5867
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,38.16113,63.96994,51.07223,39.39238,39.39238,0,-1,0,39.39238,96.87437,0,0,0,38.16113,41.46567,39.39238,0,0,47.28355,276.203,0,3.304541,-3.304541,371.6604,88.4904,0.1137808,43.33162,30.5289,0,314.3642
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,44.99197,72.13918,56.01316,49.36931,49.36931,0,0,0,49.36931,91.13348,0,0,0,44.99197,51.96769,49.36931,0,0,50.95526,272.8985,0,6.975728,-6.975728,364.3074,86.73968,0.1137808,54.30624,35.99357,0,317.8905
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,62.88616,84.89203,60.04618,15.38398,15.38398,0,0,0,15.38398,408.7769,0,0,0,62.88616,16.19367,15.38398,0,0,58.70607,265.9228,46.69249,0,46.69249,408.6038,97.28642,0.1136056,16.92238,50.30893,0,328.8089
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,67.19208,90.86055,62.99928,9.100821,9.100821,0,0,0,9.100821,738.3079,45.59869,0,0,67.19208,9.579812,9.100821,0,0,12.01358,307.946,12.01358,0,12.01358,420.0009,100,0.1135606,10.0109,53.75366,0,375.1381
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,58.61794,89.98907,65.8568,33.87363,33.87363,0,0,0,33.87363,173.0489,22.96149,0,0,58.61794,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1135606,37.26099,46.89435,0,377.3762
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,40.79372,83.38937,67.46236,20.05565,20.05565,0,-1,0,20.05565,203.4026,19.68251,0,0,40.79372,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1135606,22.06122,32.63497,0,359.5519
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,44.47347,85.6235,67.94977,9.004746,9.004746,0,-1,0,9.004746,493.8893,34.99479,0,0,44.47347,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1135606,9.905221,35.57878,0,363.2317
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,39.60363,83.97051,68.43716,12.45939,12.45939,0,-1,0,12.45939,317.8616,26.48848,0,0,39.60363,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1135606,13.70533,31.68291,0,358.3618
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.39517,70.91437,67.57704,76.53357,68.7,0,-1,0,68.7,13.67565,0,7.833571,15.48693,9.39517,72.31579,68.7,0,0,0,318.7582,0,62.92062,-62.92062,353.6767,84.20856,0.1135606,84.18693,7.516136,0,328.1534
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.829231,66.3418,65.36939,24.77912,24.77912,0,-1,0,24.77912,11.4178,0,3.552714E-15,0,2.829231,26.08329,24.77912,0,0,69.9118,255.8376,0,23.25406,-23.25406,329.1648,78.37241,0.1135606,27.25703,2.263385,0,258.6668
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,63.27642,63.27642,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,95.74964,232.5836,0,48.95073,-48.95073,277.5662,66.08705,0.1135606,51.15351,0,0,232.5836
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,60.85852,60.85852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1393,183.6328,0,0,0,277.5662,66.08705,0.1135606,0,0,0,183.6328
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,58.22081,58.22081,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,150.1393,183.6328,0,32.1333,-32.1333,243.6947,58.02243,0.1135606,33.5793,0,0,183.6328
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,55.53531,55.53531,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,185.843,151.4995,0,42.88111,-42.88111,198.494,47.26039,0.1135606,44.81076,0,0,151.4995
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,53.40412,53.40412,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,233.4887,108.6184,0,2.360147,-2.360147,196.0062,46.66805,0.1135606,2.466354,0,0,108.6184
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,51.87501,51.87501,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,236.1111,106.2583,0,46.48609,-46.48609,147.0056,35.00126,0.1135606,48.57796,0,0,106.2583
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,50.25989,50.25989,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,287.7623,59.77217,0,9.773915,-9.773915,136.703,32.54826,0.1135606,10.21374,0,0,59.77217
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,48.83591,48.83591,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,298.6222,49.99826,0,27.73209,-27.73209,107.4708,25.58823,0.1135606,28.98003,0,0,49.99826
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,47.73686,47.73686,49.94868,21.15286,0,-1,0,21.15286,0,0,28.79582,33.79068,0,22.26617,21.15286,0,0,329.4356,22.26617,0,22.26617,-22.26617,84.00017,20,0.1135606,54.94355,0,0,22.26617
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,46.52313,46.52313,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135606,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,45.51009,45.51009,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.11389,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,44.88889,44.88889,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1142299,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.23259,50.72144,44.16257,27.39109,27.39109,81,0,22.761,27.39109,77.5164,0,0,0,21.23259,0,0,53.60891,50.92846,240.2085,102.5706,72.16106,0,72.16106,260.577,62.04203,0.1145193,30.1302,16.98607,81,123.8032
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.38332,53.86976,46.17908,0,0,72.31579,0,20.56389,0,0,0,0,0,24.38332,0,0,72.31579,68.7,168.0475,167.5155,93.08332,0,93.08332,348.8836,83.06736,0.1146492,0,19.50666,81,191.8988
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.37028,57.91351,51.31115,0,0,0,-1,0,0,0,0,0,0,20.37028,0,0,0,0,74.96413,251.2905,20.37028,0,20.37028,368.2086,87.66853,0.114573,0,16.29622,0,271.6608
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,63.19045,80.32156,56.23297,40.36449,40.36449,0,0,0,40.36449,156.5496,0,0,0,63.19045,42.48894,40.36449,0,0,54.59385,269.6237,20.70151,0,20.70151,387.8477,92.34452,0.1144956,44.40094,50.55236,0,332.8142
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,63.00343,85.15239,60.20865,30.00041,30.00041,0,0,0,30.00041,210.0086,0,0,0,63.00343,31.57937,30.00041,0,0,33.89233,288.2551,31.42405,0,31.42405,417.6592,99.44247,0.1143783,33.00045,50.40274,0,351.2585
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,69.78152,92.49094,63.16174,49.3325,49.3325,0,0,0,49.3325,141.4514,15.3843,0,0,69.78152,51.92895,49.3325,0,0,2.468282,316.5368,2.468282,0,2.468282,420.0009,100,0.1143691,54.26575,55.82522,0,386.3183
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,47.43891,84.67197,65.96192,27.52125,27.52125,0,0,0,27.52125,172.3719,18.46918,0,0,47.43891,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1143691,30.27337,37.95113,0,366.1971
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,24.72183,76.74744,67.57704,55.88915,55.88915,0,-1,0,55.88915,44.23369,0,0,0,24.72183,58.83068,55.88915,0,0,0,318.7582,0,34.10885,-34.10885,384.047,91.43957,0.1143691,61.47806,19.77746,0,343.48
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.26179,72.83253,68.05489,28.17087,28.17087,0,-1,0,28.17087,47.07627,0,0,0,13.26179,29.65355,28.17087,0,0,37.89872,284.6494,0,16.39175,-16.39175,366.7685,87.32567,0.1143691,30.98796,10.60944,0,297.9112
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,32.79565,81.12185,68.5423,51.52063,51.52063,0,-1,0,51.52063,63.65539,0,0,0,32.79565,54.23224,51.52063,0,0,56.11178,268.2576,0,21.43658,-21.43658,344.1724,81.94564,0.1143691,56.67269,26.23652,0,301.0533
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.02274,73.48226,67.68217,13.79667,13.79667,0,-1,0,13.79667,116.1349,0,0,0,16.02274,14.52281,13.79667,0,0,79.93021,246.821,1.499932,0,1.499932,345.5953,82.28444,0.1143636,15.17633,12.81819,0,262.8438
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.862102,66.51678,65.53186,72.62193,68.7,0,-1,0,68.7,4.166087,0,3.921932,11.18413,2.862102,72.31579,68.7,0,0,78.43027,248.171,0,69.45369,-69.45369,272.3847,64.85338,0.1143636,79.88412,2.289681,0,251.0331
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,63.43889,63.43889,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,155.601,178.7173,0,70.36864,-70.36864,198.2097,47.19268,0.1143636,73.53523,0,0,178.7173
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,61.06878,61.06878,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,233.7884,108.3486,0,43.35991,-43.35991,152.5043,36.31048,0.1143636,45.3111,0,0,108.3486
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,58.43106,58.43106,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,281.9661,64.98874,0,28.76063,-28.76063,122.1879,29.09231,0.1143636,30.05486,0,0,64.98874
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,55.74557,55.74557,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,313.9224,36.22811,0,29.76879,-29.76879,90.80888,21.62112,0.1143636,31.10839,0,0,36.22811
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,53.62393,53.62393,29.4179,6.13635,0,-1,0,6.13635,0,0,23.28155,26.22334,0,6.459316,6.13635,0,0,346.9988,6.459316,0,6.459316,-6.459316,84.00017,20,0.1143636,32.35969,0,0,6.459316
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,52.09482,52.09482,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143636,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,50.4797,50.4797,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143636,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,49.08438,49.08438,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143636,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,47.95667,47.95667,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143636,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,46.74294,46.74294,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143636,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,45.74902,45.74902,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1146721,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,45.15649,45.15649,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1149625,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,18.84925,50.23424,44.43016,2.296305,2.296305,74.61209,0,21.14486,2.296305,820.8514,0,0,0,18.84925,0,0,72.31579,68.7,252.5999,91.41831,87.54926,0,87.54926,263.42,62.71893,0.1151314,2.525936,15.0794,81,110.2676
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,38.87694,59.15459,46.44667,57.1777,57.1777,81,0,22.761,57.1777,67.99319,0,0,0,38.87694,0,0,23.8223,22.63119,165.0506,170.2126,61.50813,0,61.50813,321.7718,76.61217,0.1154545,62.89547,31.10155,81,209.0896
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,59.16539,72.87076,51.55008,3.015249,3.015249,0,-1,0,3.015249,1962.206,0,0,0,59.16539,3.173947,3.015249,0,0,103.5425,225.57,55.99144,0,55.99144,374.8899,89.25933,0.1152459,3.316774,47.33231,0,284.7354
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,70.92847,84.28402,56.39544,20.09188,20.09188,0,0,0,20.09188,353.0205,2.22804,0,0,70.92847,21.14935,20.09188,0,0,47.55108,275.9622,47.55108,0,47.55108,420.0009,100,0.1150694,22.10107,56.74277,0,346.8907
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,69.95954,88.92244,60.37112,40.84513,40.84513,0,0,0,40.84513,171.28,26.96466,0,0,69.95954,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1150694,44.92965,55.96763,0,388.7178
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,69.67804,92.64845,63.32421,1.95573,1.95573,0,0,0,1.95573,3562.763,67.61938,0,0,69.67804,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1150694,2.151303,55.74243,0,388.4362
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,68.34933,95.61991,66.12439,18.33441,18.33441,0,0,0,18.33441,372.7927,49.04995,0,0,68.34933,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1150694,20.16785,54.67947,0,387.1075
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,59.09559,92.60004,67.73951,9.238627,9.238627,0,-1,0,9.238627,639.6577,49.37072,0,0,59.09559,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1150694,10.16249,47.27647,0,377.8538
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,53.63751,90.36815,68.21736,2.403305,2.403305,0,-1,0,2.403305,2231.823,51.10772,0,0,53.63751,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1150694,2.643636,42.91001,0,372.3958
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,42.27919,85.4884,68.70477,2.551857,2.551857,0,-1,0,2.551857,1656.801,39.59302,0,0,42.27919,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1150694,2.807043,33.82335,0,361.0374
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,23.70451,76.62987,67.84464,4.822476,4.822476,0,-1,0,4.822476,491.5423,18.62822,0,0,23.70451,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1150694,5.304724,18.96361,0,342.4627
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.929122,66.6459,65.63699,20.97206,20.97206,0,-1,0,20.97206,13.96678,0,3.552714E-15,0,2.929122,22.07585,20.97206,0,0,0,318.7582,0,19.14673,-19.14673,399.8184,95.19467,0.1150694,23.06927,2.343298,0,321.6873
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,63.5918,63.5918,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.27415,299.6115,0,56.41743,-56.41743,340.3492,81.03536,0.1150694,58.95621,0,0,299.6115
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,61.23124,61.23124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.96018,243.1941,0,0,0,340.3492,81.03536,0.1150694,0,0,0,243.1941
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,58.59353,58.59353,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.96018,243.1941,0,72.31579,-72.31579,264.1217,62.88599,0.1150694,106.3603,0,0,243.1941
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,55.90804,55.90804,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.3111,170.8783,0,7.742862,-7.742862,255.96,60.94273,0.1150694,8.091291,0,0,170.8783
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,53.81507,53.81507,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.9142,163.1354,0,9.3879,-9.3879,246.0643,58.58661,0.1150694,9.810356,0,0,163.1354
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,52.2764,52.2764,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.3452,153.7475,0,47.42966,-47.42966,196.069,46.68301,0.1150694,49.56399,0,0,153.7475
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,50.67084,50.67084,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,236.0449,106.3179,0,11.08501,-11.08501,184.3844,43.90096,0.1150694,11.58383,0,0,106.3179
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,49.29464,49.29464,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.3615,95.23284,0,36.98756,-36.98756,145.3961,34.61805,0.1150694,38.652,0,0,95.23284
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,48.16692,48.16692,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.4588,58.24528,0,38.89299,-38.89299,104.3993,24.85692,0.1150694,40.64318,0,0,58.24528
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,46.95319,46.95319,36.20308,18.38467,0,-1,0,18.38467,0,0,17.81841,21.43871,0,19.35228,18.38467,0,0,332.6733,19.35228,0,19.35228,-19.35228,84.00017,20,0.1150694,39.82338,0,0,19.35228
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,45.95927,45.95927,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1153578,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,45.36674,45.36674,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.115667,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.05486,50.87021,44.66909,9.370376,9.370376,81,0,22.761,9.370376,214.024,0,0,0,20.05486,0,0,71.62962,68.04814,240.054,102.7096,88.103,0,88.103,275.8474,65.67783,0.1158875,10.30741,16.04389,81,122.7645
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,35.52576,58.22453,46.6856,20.60391,20.60391,81,0,22.761,20.60391,172.4224,0,0,0,35.52576,0,0,60.39609,57.37629,151.951,182.0023,92.90205,0,92.90205,363.9821,86.66222,0.1160889,22.6643,28.42061,81,217.5281
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,46.22997,67.82881,51.76988,56.29942,56.29942,0,-1,0,56.29942,82.11449,0,0,0,46.22997,59.26254,56.29942,0,0,59.04897,265.6142,0,13.03257,-13.03257,350.2445,83.39139,0.1160889,61.92936,36.98398,0,311.8441
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,55.47747,77.26553,56.60569,55.31866,55.31866,0,0,0,55.31866,100.2871,0,0,0,55.47747,58.23017,55.31866,0,0,73.5296,252.5816,0,2.752692,-2.752692,347.343,82.70054,0.1160889,60.85052,44.38198,0,308.0591
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,66.94019,87.55021,60.53359,89.00588,89.00588,20.30588,0,7.405388,89.00588,75.20872,0,0,0,66.94019,72.31579,68.7,0,0,76.58814,249.8289,0,5.375601,-5.375601,341.6766,81.3514,0.1160889,97.90647,53.55215,81,316.7691
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,68.57771,92.25272,63.48668,0.3429602,0.3429602,0,0,0,0.3429602,19995.82,0,0,0,68.57771,0.3610107,0.3429602,0,0,82.56104,244.4533,68.21671,0,68.21671,406.3926,96.75995,0.1158367,0.3772562,54.86217,0,313.031
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,61.13118,91.8418,66.28686,8.10878,8.10878,0,0,0,8.10878,753.8887,38.25129,0,0,61.13118,8.535558,8.10878,0,0,14.34433,305.8483,14.34433,0,14.34433,420.0009,100,0.1157838,8.919659,48.90495,0,366.9795
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,48.40879,87.40738,67.89243,22.87656,22.87656,0,-1,0,22.87656,211.6087,24.32821,0,0,48.40879,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1157838,25.16421,38.72704,0,367.167
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,48.19844,87.88516,68.37983,39.29289,39.29289,0,-1,0,39.29289,122.6645,6.837501,0,0,48.19844,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1157838,43.22218,38.55875,0,366.9567
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,36.07114,82.89594,68.86723,26.77021,26.77021,0,-1,0,26.77021,134.7436,7.891968,0,0,36.07114,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1157838,29.44723,28.85691,0,354.8294
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,19.35031,75.03589,67.94977,2.295873,2.295873,0,-1,0,2.295873,842.83,16.9336,0,0,19.35031,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1157838,2.52546,15.48025,0,338.1085
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.685959,66.72514,65.79945,35.29028,35.29028,0,-1,0,35.29028,7.611045,0,7.105427E-15,0,2.685959,37.14766,35.29028,0,0,0,318.7582,0,34.4617,-34.4617,383.675,91.35101,0.1157838,38.81931,2.148767,0,321.4442
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,63.75427,63.75427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.29078,284.2965,0,0,0,383.675,91.35101,0.1157838,0,0,0,284.2965
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,61.33637,61.33637,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.29078,284.2965,0,51.13392,-51.13392,329.7751,78.51773,0.1157838,53.43494,0,0,284.2965
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,58.756,58.756,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.10625,233.1626,0,56.4776,-56.4776,270.2425,64.34333,0.1157838,59.01909,0,0,233.1626
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,56.0705,56.0705,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.8591,176.685,0,22.54258,-22.54258,246.4805,58.68573,0.1157838,23.557,0,0,176.685
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.96798,53.96798,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.9064,154.1424,0,41.96172,-41.96172,202.249,48.15443,0.1157838,43.85,0,0,154.1424
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5306,112.1807,0,0,0,202.249,48.15443,0.1157838,0,0,0,112.1807
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,50.85242,50.85242,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.5306,112.1807,0,25.26191,-25.26191,175.6206,41.81435,0.1157838,26.39869,0,0,112.1807
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5994,86.9188,0,0,0,175.6206,41.81435,0.1157838,0,0,0,86.9188
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,48.32939,48.32939,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.5994,86.9188,0,5.725059,-5.725059,169.5859,40.37751,0.1157838,5.982686,0,0,86.9188
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,47.14433,47.14433,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.9605,81.19374,0,7.550038,-7.550038,161.6274,38.48265,0.1157838,7.88979,0,0,81.19374
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,46.15041,46.15041,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.3495,73.6437,0,7.601384,-7.601384,153.6149,36.5749,0.1157838,7.943447,0,0,73.6437
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,45.55788,45.55788,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.7954,66.04231,0,14.47712,-14.47712,138.3547,32.94152,0.1157838,15.12859,0,0,66.04231
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.46248,50.90836,44.88889,0,0,0,0,0,0,0,0,0,0,19.46248,0,0,0,0,296.8811,51.5652,19.46248,0,19.46248,156.8184,37.33764,0.1157121,0,15.56998,0,71.02767
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,41.69349,60.6458,46.87674,28.29919,28.29919,0,0,0,28.29919,147.331,0,0,0,41.69349,29.78863,28.29919,0,0,277.4187,69.08143,11.90486,0,11.90486,168.1123,40.02666,0.1156683,31.12911,33.35479,0,110.7749
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,51.10503,69.993,51.96102,15.04337,15.04337,0,-1,0,15.04337,339.718,0,0,0,51.10503,15.83512,15.04337,0,0,265.5138,79.79581,35.26991,0,35.26991,201.5723,47.99331,0.1155388,16.5477,40.88403,0,130.9008
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,72.40068,85.51534,56.76816,30.43507,30.43507,0,0,0,30.43507,237.8857,0,0,0,72.40068,32.03692,30.43507,0,0,230.2439,111.5387,40.36377,0,40.36377,239.8647,57.11054,0.1153909,33.47858,57.92055,0,183.9394
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,73.82972,91.46241,60.69606,43.25073,43.25073,0,0,0,43.25073,170.7017,0,0,0,73.82972,45.52709,43.25073,0,0,189.8801,147.8661,28.30264,0,28.30264,266.715,63.50344,0.1152874,47.57581,59.06378,0,221.6958
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,70.50242,93.54378,63.64915,26.30172,26.30172,0,0,0,26.30172,268.0525,0,0,0,70.50242,27.68602,26.30172,0,0,161.5775,173.3385,42.8164,0,42.8164,307.3342,73.17466,0.1151312,28.93189,56.40194,0,243.8409
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,63.24627,93.18697,66.44933,46.62936,46.62936,0,0,0,46.62936,135.6362,0,0,0,63.24627,49.08353,46.62936,0,0,118.7611,211.8732,14.16274,0,14.16274,320.7701,76.37369,0.1150796,51.29229,50.59702,0,275.1195
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,52.66471,89.68173,68.05489,57.19499,57.19499,0,-1,0,57.19499,92.07923,0,0,0,52.66471,60.20526,57.19499,0,0,104.5984,224.6197,0,7.540546,-7.540546,312.8217,74.48121,0.1150796,62.91449,42.13177,0,277.2844
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,49.90343,88.83696,68.48495,0,0,0,-1,0,0,0,0,0,0,49.90343,0,0,0,0,112.9767,217.0792,49.90343,0,49.90343,360.1642,85.75322,0.1148982,0,39.92274,0,266.9826
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,33.02098,81.69486,68.97236,17.66371,17.66371,0,-1,0,17.66371,186.9425,0,0,0,33.02098,18.59338,17.66371,0,0,63.0733,261.9922,14.4276,0,14.4276,373.8515,89.01208,0.1148459,19.43008,26.41678,0,295.0132
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,19.42504,75.17583,68.05489,60.65033,60.65033,0,-1,0,60.65033,32.02792,0,7.105427E-15,0,19.42504,63.84246,60.65033,0,0,48.6457,274.9771,0,44.41741,-44.41741,327.0314,77.86446,0.1148459,66.71536,15.54003,0,294.4021
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.678435,66.82835,65.90458,42.81685,42.81685,0,-1,0,42.81685,6.255562,0,7.105427E-15,0,2.678435,45.07037,42.81685,0,0,97.99837,230.5597,0,42.39193,-42.39193,282.3464,67.2252,0.1148459,47.09853,2.142748,0,233.2381
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,63.8594,63.8594,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,145.1005,188.1678,0,72.31579,-72.31579,206.1189,49.07582,0.1148459,80.37599,0,0,188.1678
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,61.55618,61.55618,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,225.4514,115.852,0,27.27595,-27.27595,177.3675,42.23027,0.1148459,28.50337,0,0,115.852
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,58.91847,58.91847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.758,88.57601,0,0,0,177.3675,42.23027,0.1148459,0,0,0,88.57601
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,56.28075,56.28075,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,255.758,88.57601,0,3.564333,-3.564333,173.6104,41.33572,0.1148459,3.724728,0,0,88.57601
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,54.13045,54.13045,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,259.7184,85.01168,0,31.17983,-31.17983,140.7439,33.51039,0.1148459,32.58292,0,0,85.01168
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,52.63001,52.63001,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,294.3626,53.83185,0,8.948518,-8.948518,131.3114,31.26455,0.1148459,9.351201,0,0,53.83185
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,51.04356,51.04356,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,304.3055,44.88333,0,30.96553,-30.96553,98.67081,23.493,0.1148459,32.35898,0,0,44.88333
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,49.64825,49.64825,21.06947,13.22191,0,-1,0,13.22191,0,0,7.847557,9.954503,0,13.9178,13.22191,0,0,338.7116,13.9178,0,13.9178,-13.9178,84.00017,20,0.1148459,23.17641,0,0,13.9178
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,48.53964,48.53964,56.62841,0,0,-1,0,0,0,0,56.62841,62.29125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148459,62.29125,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,47.36414,47.36414,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148459,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,46.37022,46.37022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148459,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.4974847,45.95536,45.80636,0,0,0,0,0,0,0,0,0,0,0.4974847,0,0,0,0,354.1758,0,0.4974847,0,0.4974847,84.47212,20.11237,0.1148441,0,0.3979878,0,0.4974847
