Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,46.43884,87.93577,69.13483,49.04295,49.04295,0,-1,0,49.04295,94.69015,0,7.105427E-15,0,46.43884,51.62415,49.04295,0,0,0,318.7582,0,5.185316,-5.185316,414.535,98.69862,0.1129082,53.94724,37.15107,0,365.1971
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,28.68906,80.57014,69.61267,12.58704,12.58704,0,-1,0,12.58704,227.9254,9.678083,0,0,28.68906,13.24952,12.58704,0,0,5.761462,313.5729,5.761462,0,5.761462,420.0009,100,0.1128893,13.84574,22.95125,0,342.262
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.45287,74.00468,68.75255,0,0,0,-1,0,0,0,14.45287,0,0,14.45287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128893,0,11.5623,0,333.2111
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.19508,67.47751,66.71692,46.53298,46.53298,0,-1,0,46.53298,4.717256,0,7.105427E-15,0,2.19508,48.98209,46.53298,0,0,0,318.7582,0,46.78701,-46.78701,370.683,88.25768,0.1128893,51.18628,1.756064,0,320.9533
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,64.88199,64.88199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.98556,271.9712,0,0,0,370.683,88.25768,0.1128893,0,0,0,271.9712
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,62.56921,62.56921,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.98556,271.9712,0,15.47605,-15.47605,354.3698,84.3736,0.1128893,16.17248,0,0,271.9712
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,59.98885,59.98885,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.18118,256.4952,0,31.83719,-31.83719,320.8105,76.38329,0.1128893,33.26986,0,0,256.4952
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,57.36069,57.36069,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.5558,224.658,0,35.9977,-35.9977,282.8656,67.34881,0.1128893,37.6176,0,0,224.658
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,55.25816,55.25816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.5533,188.6603,0,0,0,282.8656,67.34881,0.1128893,0,0,0,188.6603
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,53.75772,53.75772,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.5533,188.6603,0,24.55168,-24.55168,256.9858,61.18698,0.1128893,25.65651,0,0,188.6603
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,52.19995,52.19995,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.8329,164.1086,0,27.75523,-27.75523,227.7292,54.22114,0.1128893,29.00422,0,0,164.1086
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,50.90976,50.90976,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.6721,136.3534,0,12.4444,-12.4444,214.6117,51.09792,0.1128893,13.00439,0,0,136.3534
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,49.81071,49.81071,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.4992,123.909,0,25.26667,-25.26667,187.9783,44.75665,0.1128893,26.40367,0,0,123.909
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,48.67344,48.67344,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.5733,98.6423,0,25.03755,-25.03755,161.5864,38.47287,0.1128893,26.16424,0,0,98.6423
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,47.73686,47.73686,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.3928,73.60475,0,49.46238,-49.46238,109.4485,26.05911,0.1128893,51.68818,0,0,73.60475
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.184175,47.69412,47.33547,29.49557,29.49557,20.25,0,7.39125,29.49557,4.014754,0,3.552714E-15,0,1.184175,9.732174,9.245565,0,0,327.351,24.14238,0,8.548,-8.548,100.4381,23.91378,0.1128893,32.44512,0.9473396,81,25.32655
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.39472,52.84739,46.77161,61.78354,61.78354,81,0,22.761,61.78354,31.3914,0,0,0,19.39472,0,0,19.21646,18.25563,336.8487,15.59438,37.65035,0,37.65035,136.1563,32.41811,0.1130723,67.9619,15.51578,81,34.98909
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,43.28247,63.17273,48.62565,42.52073,42.52073,81,0,22.761,42.52073,101.7915,0,0,0,43.28247,0,0,38.47927,36.55531,299.1984,49.47969,79.83778,0,79.83778,211.8971,50.45159,0.1133043,46.7728,34.62598,81,92.76216
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,44.87683,69.23812,53.49013,21.86983,21.86983,0,-1,0,21.86983,205.1997,0,0,0,44.87683,23.02088,21.86983,0,0,219.3606,121.3337,21.85595,0,21.85595,232.6315,55.38834,0.113233,24.05682,35.90146,0,166.2105
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,54.87453,78.46035,57.83854,54.59441,54.59441,0,0,0,54.59441,100.5131,0,0,0,54.87453,57.4678,54.59441,0,0,197.5046,141.004,0,2.593273,-2.593273,229.8979,54.73749,0.113233,60.05385,43.89962,0,195.8786
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,51.95328,81.55057,61.55618,0,0,0,0,0,0,0,0,0,0,51.95328,0,0,0,0,200.3861,138.4108,51.95328,0,51.95328,279.1852,66.47252,0.1130638,0,41.56263,0,190.3641
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,65.39488,91.71201,64.40414,9.268597,9.268597,0,0,0,9.268597,705.5532,0,0,0,65.39488,9.756417,9.268597,0,0,148.4328,185.1687,55.63847,0,55.63847,331.9684,79.03994,0.1128831,10.19546,52.31591,0,250.5636
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,66.86852,96.12928,67.14698,11.97796,11.97796,0,0,0,11.97796,558.263,0,0,0,66.86852,12.60838,11.97796,0,0,92.79431,235.2433,54.26014,0,54.26014,383.4441,91.29604,0.1127075,13.17576,53.49481,0,302.1118
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,66.04863,97.79209,68.75255,25.42741,25.42741,0,-1,0,25.42741,259.7537,0.7487608,0,0,66.04863,26.76569,25.42741,0,0,38.53417,284.0775,38.53417,0,38.53417,420.0009,100,0.1125831,27.97015,52.8389,0,350.1261
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,54.73074,92.11375,69.18261,0.3840003,0.3840003,0,-1,0,0.3840003,14252.79,54.32653,0,0,54.73074,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1125831,0.4224004,43.7846,0,373.489
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,27.90091,80.30462,69.67001,32.47178,32.47178,0,-1,0,32.47178,85.92356,0,0,0,27.90091,34.18082,32.47178,0,0,0,318.7582,0,6.27991,-6.27991,413.3812,98.4239,0.1125831,35.71895,22.32072,0,346.6591
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,17.3928,75.18634,68.80989,51.05713,51.05713,0,-1,0,51.05713,34.06536,0,0,0,17.3928,53.74435,51.05713,0,0,6.977678,312.4783,0,36.35155,-36.35155,375.0633,89.30061,0.1125831,56.16284,13.91424,0,329.8711
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.19465,67.52541,66.76471,59.77274,59.77274,0,-1,0,59.77274,3.671658,0,0,0,2.19465,62.91867,59.77274,0,0,47.36829,276.1268,0,60.72402,-60.72402,311.0546,74.06047,0.1125831,65.75001,1.75572,0,278.3214
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,64.93933,64.93933,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,114.8394,215.4027,0,32.39648,-32.39648,276.9057,65.9298,0.1125831,33.85432,0,0,215.4027
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,62.6839,62.6839,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,150.8355,183.0063,0,15.4902,-15.4902,260.5776,62.04216,0.1125831,16.18725,0,0,183.0063
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,60.10353,60.10353,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,168.0468,167.5161,0,9.559461,-9.559461,250.5011,59.64299,0.1125831,9.989636,0,0,167.5161
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,57.46581,57.46581,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,178.6685,157.9566,0,0.9662626,-0.9662626,249.4825,59.40048,0.1125831,1.009744,0,0,157.9566
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,55.37284,55.37284,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,179.7421,156.9903,0,16.15935,-16.15935,232.4491,55.34491,0.1125831,16.88652,0,0,156.9903
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,53.86285,53.86285,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,197.6969,140.831,0,16.30098,-16.30098,215.2663,51.25379,0.1125831,17.03452,0,0,140.831
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,52.33374,52.33374,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,215.8091,124.53,0,9.464449,-9.464449,205.2899,48.87846,0.1125831,9.890349,0,0,124.53
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,51.04356,51.04356,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,226.3252,115.0656,0,11.74576,-11.74576,192.9088,45.93058,0.1125831,12.27432,0,0,115.0656
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,49.94451,49.94451,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,239.376,103.3198,0,24.30579,-24.30579,167.2883,39.83046,0.1125831,25.39956,0,0,103.3198
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,48.83591,48.83591,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,266.3824,79.01402,0,20.19799,-20.19799,145.9977,34.76129,0.1125831,21.1069,0,0,79.01402
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,47.89933,47.89933,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,288.8247,58.81603,0,11.62101,-11.62101,133.7481,31.84472,0.1125831,12.14395,0,0,58.81603
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.789924,48.06046,47.51705,23.02491,23.02491,0,0,0,23.02491,7.773858,0,3.552714E-15,0,1.789924,24.23675,23.02491,0,0,301.7369,47.19502,0,22.44683,-22.44683,110.0871,26.21115,0.1125831,25.3274,1.431939,0,48.98495
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.87606,50.91667,46.93408,17.72014,17.72014,0,0,0,17.72014,72.6634,0,0,0,12.87606,18.65278,17.72014,0,0,326.6778,24.7482,0,5.776724,-5.776724,103.9979,24.76134,0.1125831,19.49216,10.30085,0,37.62426
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,37.43609,61.19854,48.78812,0,0,0,0,0,0,0,0,0,0,37.43609,0,0,0,0,333.0964,18.97147,37.43609,0,37.43609,139.5128,33.21728,0.1124625,0,29.94888,0,56.40757
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,34.39163,65.36235,53.62393,16.95608,16.95608,0,-1,0,16.95608,202.8278,0,0,0,34.39163,17.8485,16.95608,0,0,295.6603,52.66396,16.54313,0,16.54313,155.207,36.95398,0.1124093,18.65168,27.5133,0,87.05559
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,44.57972,74.10855,57.89587,38.34993,38.34993,0,0,0,38.34993,116.2446,0,0,0,44.57972,40.36835,38.34993,0,0,279.1172,67.55277,4.211369,0,4.211369,159.2023,37.90524,0.1123957,42.18492,35.66377,0,112.1325
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,61.87795,86.40592,61.6613,8.312476,8.312476,0,0,0,8.312476,744.3986,0,0,0,61.87795,8.749974,8.312476,0,0,274.9058,71.343,53.12797,0,53.12797,209.6039,49.90559,0.1122252,9.143723,49.50236,0,133.2209
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,61.65491,89.79388,64.45193,9.544212,9.544212,0,0,0,9.544212,645.9927,0,0,0,61.65491,10.04654,9.544212,0,0,221.7778,119.1582,51.60838,0,51.60838,258.5639,61.56272,0.1120601,10.49863,49.32393,0,180.8131
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,66.93702,96.23237,67.19477,6.074038,6.074038,0,0,0,6.074038,1102.018,0,0,0,66.93702,6.393724,6.074038,0,0,170.1694,165.6057,60.54329,0,60.54329,316.0003,75.23802,0.111867,6.681442,53.54961,0,232.5427
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,46.71366,87.68354,68.80989,0,0,0,-1,0,0,0,0,0,0,46.71366,0,0,0,0,109.6262,220.0947,46.71366,0,46.71366,360.3168,85.78954,0.1117185,0,37.37093,0,266.8083
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,39.36266,84.77774,69.23995,11.76541,11.76541,0,-1,0,11.76541,334.5627,0,0,0,39.36266,12.38464,11.76541,0,0,62.9125,262.137,26.97802,0,26.97802,385.9104,91.88325,0.1116329,12.94195,31.49013,0,301.4996
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,21.85872,77.9073,69.72736,7.49026,7.49026,0,-1,0,7.49026,291.8285,0,0,0,21.85872,7.884484,7.49026,0,0,35.93447,286.4172,13.97423,0,13.97423,399.1675,95.0397,0.1115886,8.239285,17.48697,0,308.2759
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.41327,72.61259,68.86723,16.25089,16.25089,0,-1,0,16.25089,64.07816,0,0,0,10.41327,17.1062,16.25089,0,0,21.96024,298.994,0,6.692932,-6.692932,392.1125,93.35995,0.1115886,17.87598,8.330619,0,309.4073
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.23651,67.64571,66.86983,29.34445,29.34445,0,-1,0,29.34445,7.621578,0,3.552714E-15,0,2.23651,30.88889,29.34445,0,0,29.39683,292.3011,0,28.65238,-28.65238,361.9103,86.16895,0.1115886,32.27889,1.789208,0,294.5376
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,65.04446,65.04446,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,61.23281,263.6487,0,42.91283,-42.91283,316.6762,75.39894,0.1115886,44.84391,0,0,263.6487
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9137,220.7359,0,0,0,316.6762,75.39894,0.1115886,0,0,0,220.7359
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,60.15131,60.15131,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,108.9137,220.7359,0,57.96354,-57.96354,255.5773,60.85161,0.1115886,60.57189,0,0,220.7359
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,57.57094,57.57094,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,173.3177,162.7723,0,33.37975,-33.37975,220.3919,52.47416,0.1115886,34.88184,0,0,162.7723
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,55.47797,55.47797,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,210.4063,129.3926,0,32.41046,-32.41046,186.2283,44.33998,0.1115886,33.86893,0,0,129.3926
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,53.99665,53.99665,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,246.4179,96.98212,0,6.512403,-6.512403,179.3636,42.70554,0.1115886,6.805461,0,0,96.98212
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.6539,90.46971,0,0,0,179.3636,42.70554,0.1115886,0,0,0,90.46971
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,51.17735,51.17735,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,253.6539,90.46971,0,56.02515,-56.02515,120.3079,28.64469,0.1115886,58.54628,0,0,90.46971
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,50.07831,50.07831,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,315.9041,34.44456,0,16.70496,-16.70496,102.6993,24.45218,0.1115886,17.45669,0,0,34.44456
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,48.9697,48.9697,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,334.4651,17.7396,0,15.87215,-15.87215,85.96863,20.46868,0.1115886,16.5864,0,0,17.7396
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,48.06179,48.06179,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,352.1009,1.867442,68.7,0,68.7,151.1432,35.9864,0.1118511,8.971038,0,81,1.867442
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.78957,48.22339,47.67952,0,0,72.31579,0,20.56389,0,0,0,0,0,1.78957,0,0,72.31579,68.7,283.4009,63.69744,70.48957,0,70.48957,218.0154,51.90834,0.112042,0,1.431656,81,65.48701
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.45439,50.65239,47.11566,22.02136,22.02136,81,0,22.761,22.02136,52.01488,0,0,0,11.45439,0,0,58.97863,56.02971,212.9113,127.1381,67.48409,0,67.48409,282.0365,67.15141,0.1123106,24.2235,9.163508,81,138.5924
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,33.96159,60.12612,48.95059,17.57731,17.57731,81,0,22.761,17.57731,193.2127,0,0,0,33.96159,0,0,63.42269,60.25156,145.4272,187.8737,94.21315,0,94.21315,371.4149,88.43195,0.1124935,19.33504,27.16927,81,221.8353
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,45.99,69.98382,53.75772,27.14023,27.14023,0,-1,0,27.14023,169.4532,0,0,0,45.99,28.56866,27.14023,0,0,51.21407,272.6656,17.42133,0,17.42133,387.9422,92.36701,0.1124383,29.85425,36.792,0,318.6556
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,60.6411,81.2921,58.001,44.15,44.15,0,0,0,44.15,137.3524,0,0,0,60.6411,46.47368,44.15,0,0,33.79273,288.3448,14.16742,0,14.16742,401.3826,95.5671,0.1123935,48.56499,48.51288,0,348.9859
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,68.61929,89.88747,61.6613,0,0,0,0,0,0,0,48.99398,0,0,68.61929,0,0,0,0,19.62531,301.0955,19.62531,0,19.62531,420.0009,100,0.1123315,0,54.89543,0,369.7147
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,68.14977,93.36231,64.50927,0,0,0,0,0,0,0,68.14977,0,0,68.14977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123315,0,54.51982,0,386.908
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,60.2799,92.61376,67.25211,0,0,0,0,0,0,0,60.2799,0,0,60.2799,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123315,0,48.22392,0,379.0381
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,55.63507,92.19257,68.86723,18.43604,18.43604,0,-1,0,18.43604,301.7735,36.22872,0,0,55.63507,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1123315,20.27964,44.50806,0,374.3933
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,33.88729,82.42851,69.29729,21.84943,21.84943,0,-1,0,21.84943,155.0946,10.88789,0,0,33.88729,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1123315,24.03437,27.10983,0,352.6455
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,16.84513,75.98807,69.77514,24.35413,24.35413,0,-1,0,24.35413,69.16745,0,3.552714E-15,0,16.84513,25.63593,24.35413,0,0,0,318.7582,0,8.790796,-8.790796,410.7345,97.79374,0.1123315,26.78955,13.47611,0,335.6034
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.32373,73.43177,68.97236,0,0,0,-1,0,0,0,2.556177,0,0,12.32373,0,0,0,0,9.767551,309.9674,9.767551,0,9.767551,420.0009,100,0.1123007,0,9.858983,0,322.2912
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,1.992731,67.61835,66.92718,0.7095022,0.7095022,0,-1,0,0.7095022,280.8633,1.245887,0,0,1.992731,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1123007,0.7804524,1.594185,0,320.7509
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123007,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,62.89415,62.89415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123007,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,60.26599,60.26599,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1123007,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,57.62828,57.62828,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1123007,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1123007,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1123007,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,52.57267,52.57267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1123007,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1123007,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,50.2121,50.2121,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1123007,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,49.1035,49.1035,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1123007,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,48.19559,48.19559,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1123007,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.749102,48.34531,47.81332,5.258966,5.258966,0,0,0,5.258966,33.25942,0,8.881784E-16,0,1.749102,5.535754,5.258966,0,0,147.221,186.2594,0,3.786652,-3.786652,276.3433,65.79588,0.1123007,5.784863,1.399281,0,188.0085
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.02535,52.89816,47.24946,0,0,0,0,0,0,0,0,0,0,18.02535,0,0,0,0,151.4284,182.4727,18.02535,0,18.02535,293.4436,69.86739,0.1122438,0,14.42028,0,200.498
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,35.28841,60.74629,49.08438,0,0,0,0,0,0,0,0,0,0,35.28841,0,0,0,0,133.403,198.6955,35.28841,0,35.28841,326.9211,77.83821,0.1121327,0,28.23073,0,233.9839
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,56.3997,74.38828,53.83418,34.08881,34.08881,0,-1,0,34.08881,165.4493,0,0,0,56.3997,35.88296,34.08881,0,0,98.1146,230.4551,20.51674,0,20.51674,346.385,82.47247,0.1120682,37.49769,45.11976,0,286.8548
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,56.71662,79.55119,58.05834,21.24295,21.24295,0,0,0,21.24295,266.9903,0,0,0,56.71662,22.361,21.24295,0,0,77.59786,248.9202,34.35562,0,34.35562,378.9776,90.23259,0.1119603,23.36725,45.37329,0,305.6368
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,65.27111,88.18854,61.70909,5.6795,5.6795,0,0,0,5.6795,1149.241,16.05045,0,0,65.27111,5.978421,5.6795,0,0,43.24224,279.8402,43.24224,0,43.24224,420.0009,100,0.1118248,6.247449,52.21689,0,345.1113
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,68.44186,93.52579,64.50927,0,0,0,0,0,0,0,68.44186,0,0,68.44186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118248,0,54.75349,0,387.2001
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,60.69594,92.83636,67.25211,63.84408,63.84408,20.25,0,7.39125,63.84408,95.06902,14.80743,0,0,60.69594,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1118248,70.22849,48.55675,81,379.4542
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,53.31634,91.00047,68.86723,25.0316,25.0316,0,-1,0,25.0316,212.9961,26.96729,0,0,53.31634,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1118248,27.53476,42.65307,0,372.0746
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,39.518,84.96773,69.34508,0,0,0,-1,0,0,0,39.518,0,0,39.518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118248,0,31.6144,0,358.2762
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,35.00881,83.45009,69.77514,12.45045,12.45045,0,-1,0,12.45045,281.185,21.90307,0,0,35.00881,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1118248,13.6955,28.00705,0,353.767
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,20.85346,76.70535,68.97236,25.23547,25.23547,0,-1,0,25.23547,82.6355,0,3.552714E-15,0,20.85346,26.56365,25.23547,0,0,0,318.7582,0,5.710196,-5.710196,413.9818,98.56689,0.1118248,27.75902,16.68277,0,339.6117
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.482448,67.49825,66.98451,22.09801,22.09801,0,-1,0,22.09801,6.708513,0,0,0,1.482448,23.26106,22.09801,0,0,6.344663,313.048,0,21.77862,-21.77862,391.0251,93.10103,0.1118248,24.30781,1.185959,0,314.5305
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,65.20692,65.20692,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,30.54313,291.2694,0,32.07673,-32.07673,357.2133,85.05061,0.1118248,33.52018,0,0,291.2694
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,62.95149,62.95149,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,66.18394,259.1927,0,61.88071,-61.88071,291.9853,69.52016,0.1118248,64.66534,0,0,259.1927
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,60.37112,60.37112,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,134.9403,197.312,0,10.6474,-10.6474,280.7619,66.84794,0.1118248,11.12654,0,0,197.312
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,57.73341,57.73341,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,146.7707,186.6646,0,12.09878,-12.09878,268.0087,63.81146,0.1118248,12.64323,0,0,186.6646
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,55.64044,55.64044,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,160.2138,174.5658,0,51.99433,-51.99433,213.2018,50.76224,0.1118248,54.33407,0,0,174.5658
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,54.15912,54.15912,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,217.9853,122.5715,0,21.72526,-21.72526,190.3014,45.30976,0.1118248,22.7029,0,0,122.5715
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,52.65868,52.65868,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,242.1245,100.8462,0,23.66417,-23.66417,165.3572,39.37068,0.1118248,24.72906,0,0,100.8462
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,51.36849,51.36849,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,268.418,77.18203,0,11.08986,-11.08986,153.6674,36.58741,0.1118248,11.58891,0,0,77.18203
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,50.25989,50.25989,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,280.7401,66.09216,0,24.05921,-24.05921,128.3068,30.54918,0.1118248,25.14188,0,0,66.09216
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,49.18951,49.18951,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,307.4725,42.03295,0,13.72794,-13.72794,113.8363,27.10382,0.1118248,14.3457,0,0,42.03295
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,48.27205,48.27205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.7258,28.30501,0,0,0,113.8363,27.10382,0.1118248,0,0,0,28.30501
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.616064,48.41977,47.928,14.49785,14.49785,0,0,0,14.49785,11.14692,0,1.776357E-15,0,1.616064,15.26089,14.49785,0,0,322.7258,28.30501,0,13.64483,-13.64483,99.45335,23.67932,0.1118248,15.94763,1.292851,0,29.92107
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.74321,53.25161,47.36414,2.843562,2.843562,0,0,0,2.843562,659.1455,0,0,0,18.74321,2.993223,2.843562,0,0,337.8867,14.66018,15.74999,0,15.74999,114.3951,27.23688,0.1117756,3.127918,14.99457,0,33.40339
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.01786,57.57424,49.16084,20.75854,20.75854,0,0,0,20.75854,125.3357,0,0,0,26.01786,21.85109,20.75854,0,0,322.1367,28.83517,4.166766,0,4.166766,118.348,28.17805,0.1117626,22.83439,20.81429,0,54.85302
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,35.0677,65.93836,53.92019,23.67639,23.67639,0,-1,0,23.67639,148.1125,0,0,0,35.0677,24.92252,23.67639,0,0,317.97,32.58526,10.14518,0,10.14518,127.9726,30.46961,0.1117309,26.04403,28.05416,0,67.65295
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,60.77175,81.49352,58.11568,0,0,0,0,0,0,0,0,0,0,60.77175,0,0,0,0,307.8248,41.71592,60.77175,0,60.77175,185.6258,44.19652,0.1115413,0,48.6174,0,102.4877
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,56.07566,83.64706,61.70909,32.04365,32.04365,0,0,0,32.04365,174.9977,0,0,0,56.07566,33.73016,32.04365,0,0,247.053,96.4105,22.3455,0,22.3455,206.8246,49.24385,0.1114718,35.24801,44.86053,0,152.4862
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,59.45089,88.73485,64.50927,49.7976,49.7976,0,0,0,49.7976,119.3851,0,0,0,59.45089,52.41852,49.7976,0,0,224.7075,116.5215,7.032373,0,7.032373,213.4961,50.83229,0.1114499,54.77736,47.56071,0,175.9724
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,56.51154,90.64259,67.25211,59.63991,59.63991,0,0,0,59.63991,94.75459,0,0,0,56.51154,62.77885,59.63991,0,0,217.6752,122.8506,0,6.267305,-6.267305,206.8897,49.25936,0.1114499,65.6039,45.20924,0,179.3621
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,38.15327,83.81314,68.86723,57.58057,57.58057,0,-1,0,57.58057,66.26067,0,0,0,38.15327,60.61113,57.58057,0,0,224.6388,116.5833,0,22.45785,-22.45785,183.2171,43.62303,0.1114499,63.33863,30.52262,0,154.7366
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,33.18021,82.17707,69.34508,28.81564,28.81564,0,-1,0,28.81564,115.1465,0,0,0,33.18021,30.33225,28.81564,0,0,249.592,94.12543,2.847956,0,2.847956,185.9189,44.26632,0.1114411,31.6972,26.54416,0,127.3056
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,18.25229,76.53485,69.77514,71.05377,68.7,0,-1,0,68.7,26.56811,0,2.353769,9.459146,18.25229,72.31579,68.7,0,0,246.744,96.68859,0,54.0635,-54.0635,128.931,30.69779,0.1114411,78.15915,14.60183,0,114.9409
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.71646,73.20491,68.97236,0,0,0,-1,0,0,0,0,0,0,11.71646,0,0,0,0,306.8146,42.62509,11.71646,0,11.71646,140.0462,33.34426,0.1114047,0,9.373167,0,54.34155
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.373938,67.46052,66.98451,0,0,0,-1,0,0,0,0,0,0,1.373938,0,0,0,0,295.0981,53.1699,1.373938,0,1.373938,141.3496,33.6546,0.1114004,0,1.09915,0,54.54384
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,65.20692,65.20692,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,293.7242,54.40645,0,26.54755,-26.54755,113.366,26.99186,0.1114004,27.74219,0,0,54.40645
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,62.95149,62.95149,37.82103,26.46595,0,-1,0,26.46595,0,0,11.35507,15.13718,0,27.85889,26.46595,0,0,323.2215,27.85889,0,27.85889,-27.85889,84.00017,20,0.1114004,41.60313,0,0,27.85889
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,60.37112,60.37112,30.78267,0,0,-1,0,0,0,0,30.78267,33.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,33.86093,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,57.79075,57.79075,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,55.68822,55.68822,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,54.21646,54.21646,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,52.70646,52.70646,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,51.38761,51.38761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,50.31723,50.31723,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,49.2373,49.2373,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114004,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,48.35806,48.35806,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1116711,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.123857,48.34628,48.00446,0,0,72.31579,0,20.56389,0,0,0,0,0,1.123857,0,0,72.31579,68.7,288.2046,59.3741,69.82386,0,69.82386,212.8267,50.67292,0.111861,0,0.8990857,81,60.49795
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.23217,53.19402,47.46926,31.42979,31.42979,81,0,22.761,31.42979,58.00922,7.105427E-15,0,0,18.23217,0,0,49.57021,47.09171,218.3807,122.2156,65.32388,0,65.32388,274.7984,65.42805,0.1121319,34.57277,14.58574,81,140.4477
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.5145,55.79158,49.2373,41.2813,41.2813,81,0,22.761,41.2813,49.69442,0,0,0,20.5145,0,0,39.7187,37.73277,153.0569,181.007,58.24727,0,58.24727,330.0566,78.58474,0.1124118,45.40942,16.4116,81,201.5216
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.19423,60.63659,53.96798,40.61824,40.61824,0,-1,0,40.61824,49.71714,0,7.105427E-15,0,20.19423,42.75604,40.61824,0,0,94.80959,233.4296,0,22.56181,-22.56181,306.2743,72.92231,0.1124118,44.68006,16.15538,0,253.6238
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,54.92887,78.81373,58.11568,0,0,0,0,0,0,0,0,0,0,54.92887,0,0,0,0,119.8783,210.8678,54.92887,0,54.92887,358.3844,85.32946,0.1122411,0,43.9431,0,265.7967
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,52.57471,82.01614,61.70909,17.74635,17.74635,0,0,0,17.74635,296.2566,0,0,0,52.57471,18.68036,17.74635,0,0,64.94939,260.3038,33.89435,0,33.89435,390.5394,92.9854,0.1121361,19.52098,42.05977,0,312.8785
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,59.16056,88.58769,64.50927,47.71252,47.71252,0,0,0,47.71252,123.9938,0,0,0,59.16056,50.2237,47.71252,0,0,31.05505,290.8087,8.936855,0,8.936855,399.0177,95.00402,0.1121084,52.48377,47.32845,0,349.9692
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,69.72968,97.9528,67.25211,0,0,0,0,0,0,0,47.61149,0,0,69.72968,0,0,0,0,22.11819,298.8519,22.11819,0,22.11819,420.0009,100,0.11204,0,55.78374,0,368.5815
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,51.90466,90.28832,68.86723,0,0,0,-1,0,0,0,51.90466,0,0,51.90466,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11204,0,41.52372,0,370.6629
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,26.72709,79.41497,69.29729,0.3147416,0.3147416,0,-1,0,0.3147416,8491.76,26.39579,0,0,26.72709,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.11204,0.3462157,21.38168,0,345.4853
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,21.72091,77.90327,69.77514,0,0,0,-1,0,0,0,21.72091,0,0,21.72091,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11204,0,17.37673,0,340.4791
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.023842,70.75484,68.97236,0,0,0,-1,0,0,0,5.023842,0,0,5.023842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11204,0,4.019073,0,323.7821
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.094021,67.36328,66.98451,14.73949,14.73949,0,-1,0,14.73949,7.42238,0,1.776357E-15,0,1.094021,15.51525,14.73949,0,0,0,318.7582,0,14.42123,-14.42123,404.7995,96.38065,0.11204,16.21344,0.8752168,0,319.8522
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,65.26427,65.26427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02359,304.337,0,0,0,404.7995,96.38065,0.11204,0,0,0,304.337
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,62.99928,62.99928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02359,304.337,0,0,0,404.7995,96.38065,0.11204,0,0,0,304.337
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,60.41891,60.41891,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.02359,304.337,0,1.793818,-1.793818,402.9087,95.93044,0.11204,1.87454,0,0,304.337
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,57.83854,57.83854,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,18.01672,302.5432,0,12.52969,-12.52969,389.7012,92.78582,0.11204,13.09353,0,0,302.5432
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,55.74557,55.74557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9386,290.0135,0,0,0,389.7012,92.78582,0.11204,0,0,0,290.0135
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9386,290.0135,0,0,0,389.7012,92.78582,0.11204,0,0,0,290.0135
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,52.76381,52.76381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9386,290.0135,0,0,0,389.7012,92.78582,0.11204,0,0,0,290.0135
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,51.47362,51.47362,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.9386,290.0135,0,20.42862,-20.42862,368.1676,87.65877,0.11204,21.34791,0,0,290.0135
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,50.39369,50.39369,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.63707,269.5849,0,15.56587,-15.56587,351.7597,83.75214,0.11204,16.26633,0,0,269.5849
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,49.32331,49.32331,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.93248,254.019,0,10.99543,-10.99543,340.1695,80.99258,0.11204,11.49022,0,0,254.019
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,48.43452,48.43452,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.14963,243.0236,0,49.38167,-49.38167,288.1166,68.59907,0.11204,51.60384,0,0,243.0236
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.728551,48.61714,48.09047,36.57704,36.57704,0,0,0,36.57704,4.72578,0,7.105427E-15,0,1.728551,38.50215,36.57704,0,0,139.0181,193.6419,0,36.7736,-36.7736,249.3539,59.36985,0.11204,40.23475,1.382841,0,195.3704
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.416703,50.44941,47.54572,47.68983,47.68983,0,0,0,47.68983,19.74573,0,0,0,9.416703,50.19982,47.68983,0,0,179.8777,156.8683,0,40.78312,-40.78312,206.3647,49.13435,0.11204,52.45881,7.533362,0,166.285
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.23721,54.46504,49.32331,10.15589,10.15589,0,0,0,10.15589,159.8797,0,0,0,16.23721,10.69041,10.15589,0,0,225.1923,116.0852,5.546799,0,5.546799,211.6268,50.38725,0.1120229,11.17148,12.98977,0,132.3224
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.53499,61.51213,54.02532,55.75584,55.75584,0,-1,0,55.75584,40.41727,0,0,0,22.53499,58.69036,55.75584,0,0,219.6455,121.0773,0,36.15537,-36.15537,173.5157,41.31319,0.1120229,61.33142,18.02799,0,143.6123
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,34.90295,70.47406,58.11568,38.55672,38.55672,0,0,0,38.55672,90.52365,0,0,0,34.90295,40.58602,38.55672,0,0,259.8181,84.92194,0,5.683071,-5.683071,167.5253,39.88689,0.1120229,42.41239,27.92236,0,119.8249
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,25.31361,70.68594,61.70909,0,0,0,0,0,0,0,0,0,0,25.31361,0,0,0,0,266.1326,79.23886,25.31361,0,25.31361,191.5399,45.60464,0.1119447,0,20.25089,0,104.5525
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,18.62761,71.07663,64.45193,2.394064,2.394064,0,0,0,2.394064,778.0747,0,0,0,18.62761,2.520068,2.394064,0,0,240.819,102.0211,16.10754,0,16.10754,206.8208,49.24295,0.1118951,2.633471,14.90209,0,120.6487
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.04346,72.23165,67.19477,47.1763,47.1763,0,0,0,47.1763,29.76804,0,0,0,14.04346,49.65926,47.1763,0,0,224.7115,116.5179,0,35.6158,-35.6158,169.2785,40.30432,0.1118951,51.89393,11.23477,0,130.5614
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,30.87743,80.60649,68.80989,19.76157,19.76157,0,-1,0,19.76157,156.2499,0,0,0,30.87743,20.80166,19.76157,0,0,264.2846,80.9021,10.07578,0,10.07578,178.8372,42.5802,0.111864,21.73773,24.70195,0,111.7795
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,17.69475,75.75481,69.23995,10.17093,10.17093,0,-1,0,10.17093,173.9737,0,0,0,17.69475,10.70625,10.17093,0,0,254.2088,89.9703,6.988502,0,6.988502,185.4671,44.15874,0.1118425,11.18803,14.1558,0,107.665
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,13.96317,74.83295,69.72736,0,0,0,-1,0,0,0,0,0,0,13.96317,0,0,0,0,247.2203,96.25995,13.96317,0,13.96317,198.7137,47.31269,0.1117995,0,11.17054,0,110.2231
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.030569,70.04205,68.97236,54.05071,54.05071,0,-1,0,54.05071,5.606899,0,7.105427E-15,0,3.030569,56.89549,54.05071,0,0,233.2571,108.8268,0,53.86492,-53.86492,141.9351,33.794,0.1117995,59.45578,2.424455,0,111.8574
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.568482,67.52818,66.98451,31.99401,31.99401,0,-1,0,31.99401,4.902423,0,3.552714E-15,0,1.568482,33.6779,31.99401,0,0,293.1071,54.96189,0,32.10942,-32.10942,108.0888,25.73537,0.1117995,35.19341,1.254785,0,56.53037
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,65.26427,65.26427,28.22208,21.70984,0,-1,0,21.70984,0,0,6.512237,9.334445,0,22.85247,21.70984,0,0,328.7842,22.85247,0,22.85247,-22.85247,84.00017,20,0.1117995,31.04429,0,0,22.85247
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,63.05662,63.05662,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,60.47625,60.47625,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,57.89587,57.89587,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,55.80291,55.80291,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,54.32158,54.32158,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,52.82114,52.82114,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,51.53096,51.53096,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,50.45103,50.45103,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,49.38065,49.38065,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117995,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,48.49186,48.49186,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1120856,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7337028,48.39014,48.16692,46.84562,46.84562,81,0,22.761,46.84562,1.566214,0,0,0,0.7337028,0,0,34.15438,32.44667,294.5321,53.67931,33.18037,0,33.18037,172.0608,40.96677,0.1122524,51.53018,0.5869622,81,54.41302
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.13049,54.9817,47.63173,0,0,72.31579,0,20.56389,0,0,0,0,0,23.13049,0,0,72.31579,68.7,261.3517,83.54165,91.83049,0,91.83049,259.1788,61.70913,0.112371,0,18.50439,81,106.6721
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,39.69328,62.6751,49.38065,28.43497,28.43497,81,0,22.761,28.43497,139.5932,0,0,0,39.69328,0,0,52.56503,49.93678,169.5213,166.1891,89.63006,0,89.63006,344.2094,81.95445,0.1125623,31.27846,31.75462,81,205.8824
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,51.68063,72.64672,54.05399,33.38514,33.38514,0,-1,0,33.38514,154.8013,0,0,0,51.68063,35.14226,33.38514,0,0,79.8912,246.8561,16.53838,0,16.53838,359.8991,85.69009,0.1125115,36.72366,41.34451,0,298.5368
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,67.25644,84.6338,58.11568,4.587783,4.587783,0,0,0,4.587783,1465.99,0,0,0,67.25644,4.829245,4.587783,0,0,63.35283,261.7407,62.42719,0,62.42719,419.1227,99.79092,0.11232,5.046561,53.80515,0,328.9971
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,67.7709,89.49734,61.70909,29.52223,29.52223,0,0,0,29.52223,229.5589,35.76924,0,0,67.7709,31.07603,29.52223,0,0,0.9256362,317.9251,0.9256362,0,0.9256362,420.0009,100,0.1123172,32.47445,54.21672,0,385.696
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,64.78921,91.44761,64.45193,24.34604,24.34604,0,0,0,24.34604,266.1181,39.1618,0,0,64.78921,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1123172,26.78064,51.83137,0,383.5474
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,59.6744,92.21917,67.19477,11.44072,11.44072,0,0,0,11.44072,521.5964,47.63153,0,0,59.6744,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1123172,12.58479,47.73952,0,378.4326
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,55.12775,91.85836,68.80989,0,0,0,-1,0,0,0,55.12775,0,0,55.12775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123172,0,44.1022,0,373.886
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,44.33417,87.06272,69.23995,29.68182,29.68182,0,-1,0,29.68182,149.3647,13.09015,0,0,44.33417,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1123172,32.65,35.46733,0,363.0924
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,38.40874,84.90377,69.72736,5.041523,5.041523,0,-1,0,5.041523,761.8479,33.10188,0,0,38.40874,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1123172,5.545676,30.72699,0,357.167
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,18.94618,75.95866,68.97236,95.59246,68.7,0,-1,0,68.7,27.57813,0,26.89246,36.45171,18.94618,72.31579,68.7,0,0,0,318.7582,0,53.36961,-53.36961,363.7443,86.60562,0.1123172,105.1517,15.15694,0,337.7044
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.052873,67.69695,66.98451,49.1742,49.1742,0,-1,0,49.1742,4.174696,0,0,0,2.052873,51.76231,49.1742,0,0,59.29957,265.3886,0,49.70944,-49.70944,311.346,74.12984,0.1123172,54.09162,1.642299,0,267.4415
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,65.31205,65.31205,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,114.5323,215.6792,0,31.196,-31.196,278.4625,66.30047,0.1123172,32.59982,0,0,215.6792
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,63.11396,63.11396,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,149.1945,184.4832,0,27.62365,-27.62365,249.3446,59.36765,0.1123172,28.86671,0,0,184.4832
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,60.53359,60.53359,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,179.8874,156.8595,0,4.517675,-4.517675,244.5826,58.23383,0.1123172,4.720971,0,0,156.8595
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,57.95322,57.95322,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,184.9071,152.3419,0,13.63241,-13.63241,230.2128,54.81245,0.1123172,14.24587,0,0,152.3419
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,55.85069,55.85069,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,200.0542,138.7094,0,34.68054,-34.68054,193.6563,46.10854,0.1123172,36.24116,0,0,138.7094
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,54.37893,54.37893,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,238.5881,104.0289,0,25.62596,-25.62596,166.6441,39.67709,0.1123172,26.77913,0,0,104.0289
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,52.86893,52.86893,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,267.0614,78.40295,0,26.81307,-26.81307,138.3807,32.94771,0.1123172,28.01966,0,0,78.40295
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,51.57875,51.57875,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.8537,51.58988,0,10.09891,-10.09891,127.7355,30.41315,0.1123172,10.55336,0,0,51.58988
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,50.50837,50.50837,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,308.0747,41.49097,0,32.96551,-32.96551,92.98679,22.13967,0.1123172,34.44896,0,0,41.49097
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,49.45711,49.45711,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,344.7031,8.525455,0,1.388193,-1.388193,91.52351,21.79127,0.1123172,1.450662,0,0,8.525455
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,48.56831,48.56831,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,346.2455,7.137262,0,4.258411,-4.258411,87.03474,20.72252,0.1123172,26.72504,0,81,7.137262
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.047124,48.86813,48.24338,47.63009,47.63009,81,0,22.761,47.63009,4.297964,0,0,0,2.047124,0,0,33.36991,31.70141,350.9771,2.878851,33.74854,0,33.74854,119.0514,28.34552,0.1124843,52.3931,1.637699,81,4.925975
