Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,67.60886,88.72055,61.1739,47.49904,47.49904,0,0,0,47.49904,142.3373,17.60987,0,0,67.60886,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1130403,52.24895,54.08709,0,386.3671
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,57.41771,86.91434,63.8594,30.16561,30.16561,0,0,0,30.16561,190.3416,25.66443,0,0,57.41771,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1130403,33.18217,45.93417,0,376.1759
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,48.35472,84.59085,65.53186,20.2136,20.2136,0,-1,0,20.2136,239.2188,27.07725,0,0,48.35472,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1130403,22.23496,38.68377,0,367.1129
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,38.90937,81.22322,66.28686,12.19389,12.19389,0,-1,0,12.19389,319.0889,26.07369,0,0,38.90937,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1130403,13.41328,31.12749,0,357.6676
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,35.41616,80.62186,67.08964,0,0,0,-1,0,0,0,35.41616,0,0,35.41616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130403,0,28.33293,0,354.1744
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.51908,72.91755,66.60224,32.92736,32.92736,0,-1,0,32.92736,53.20525,0,0,0,17.51908,34.66038,32.92736,0,0,0,318.7582,0,17.14129,-17.14129,401.9323,95.69798,0.1130403,36.2201,14.01527,0,336.2773
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.708272,65.7612,64.83421,23.66271,23.66271,0,-1,0,23.66271,11.44531,0,3.552714E-15,0,2.708272,24.90812,23.66271,0,0,19.04588,301.6169,0,22.19984,-22.19984,378.5316,90.1264,0.1130403,26.02898,2.166617,0,304.3252
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,63.43889,63.43889,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,43.71238,279.4171,0,12.5024,-12.5024,365.353,86.98862,0.1130403,13.065,0,0,279.4171
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,61.33637,61.33637,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,57.60393,266.9147,0,43.935,-43.935,319.0414,75.96209,0.1130403,45.91207,0,0,266.9147
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,59.08093,59.08093,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,106.4206,222.9797,0,20.355,-20.355,297.5854,70.85352,0.1130403,21.27098,0,0,222.9797
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,56.76816,56.76816,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,129.0373,202.6247,0,21.13616,-21.13616,275.3059,65.54889,0.1130403,22.08729,0,0,202.6247
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.5219,181.4885,0,0,0,275.3059,65.54889,0.1130403,0,0,0,181.4885
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,53.86285,53.86285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.5219,181.4885,0,0,0,275.3059,65.54889,0.1130403,0,0,0,181.4885
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,52.52488,52.52488,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,152.5219,181.4885,0,6.326857,-6.326857,268.6368,63.96101,0.1130403,6.611566,0,0,181.4885
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,51.53096,51.53096,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,159.5517,175.1617,0,9.200324,-9.200324,258.9388,61.65197,0.1130403,9.614339,0,0,175.1617
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,50.58482,50.58482,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,169.7743,165.9613,0,2.318577,-2.318577,256.4948,61.07007,0.1130403,2.422913,0,0,165.9613
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,49.69603,49.69603,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,172.3505,163.6428,0,21.25917,-21.25917,234.0857,55.73457,0.1130403,22.21584,0,0,163.6428
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.05572,49.05572,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,195.9718,142.3836,0,17.9088,-17.9088,215.2081,51.23993,0.1130403,18.7147,0,0,142.3836
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.367014,49.56156,48.83591,0,0,0,0,0,0,0,0,0,0,2.367014,0,0,0,0,215.8705,124.4748,2.367014,0,2.367014,217.4537,51.77458,0.1130346,0,1.893611,0,126.8418
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.011515,51.14961,48.35806,50.01829,50.01829,0,0,0,50.01829,18.01644,7.105427E-15,0,0,9.011515,52.65083,50.01829,0,0,213.5035,126.6051,0,43.63931,-43.63931,171.4538,40.82225,0.1130346,55.02011,7.209212,0,135.6166
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.42312,56.49678,49.61958,42.57575,42.57575,0,0,0,42.57575,50.31766,0,7.105427E-15,0,21.42312,44.81658,42.57575,0,0,261.9916,82.9658,0,23.39346,-23.39346,146.7949,34.9511,0.1130346,46.83332,17.1385,0,104.3889
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,29.11541,62.56528,52.82114,36.95282,36.95282,0,-1,0,36.95282,78.79075,0,7.105427E-15,0,29.11541,38.89771,36.95282,0,0,287.9843,59.57234,0,9.782303,-9.782303,136.4835,32.496,0.1130346,40.64811,23.29232,0,88.68774
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,37.47976,68.74601,55.64044,13.08648,13.08648,0,0,0,13.08648,286.4006,0,0,0,37.47976,13.77524,13.08648,0,0,298.8535,49.79004,23.70452,0,23.70452,158.9716,37.85029,0.1129775,14.39513,29.98381,0,87.26979
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,42.44479,73.78214,58.38328,17.85405,17.85405,0,0,0,17.85405,237.7321,0,0,0,42.44479,18.79373,17.85405,0,0,275.149,71.1241,23.65106,0,23.65106,181.4089,43.19251,0.1129205,19.63945,33.95583,0,113.5689
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,43.43781,77.17683,61.01144,28.62938,28.62938,0,0,0,28.62938,151.7246,0,0,0,43.43781,30.1362,28.62938,0,0,251.498,92.41006,13.30162,0,13.30162,194.0279,46.19704,0.1128885,31.49232,34.75025,0,135.8479
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,45.60114,81.14349,63.64915,32.99667,32.99667,0,0,0,32.99667,138.1992,0,0,0,45.60114,34.73334,32.99667,0,0,238.1964,104.3815,10.8678,0,10.8678,204.338,48.65182,0.1128624,36.29634,36.48092,0,149.9827
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,33.71576,77.93146,65.31205,24.22214,24.22214,0,-1,0,24.22214,139.194,0,0,0,33.71576,25.49699,24.22214,0,0,227.3286,114.1625,8.218767,0,8.218767,212.1351,50.50824,0.1128427,26.64435,26.9726,0,147.8783
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.11765,71.08826,66.06705,10.1881,10.1881,0,-1,0,10.1881,138.57,0,0,0,14.11765,10.72432,10.1881,0,0,219.1098,121.5594,3.39333,0,3.39333,215.3542,51.27472,0.1128345,11.20691,11.29412,0,135.6771
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.74538,72.58937,66.92718,23.46026,23.46026,0,-1,0,23.46026,67.1151,0,0,0,15.74538,24.69501,23.46026,0,0,215.7164,124.6134,0,8.949632,-8.949632,205.9205,49.02859,0.1128345,25.80628,12.5963,0,140.3588
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.02393,70.39829,66.49711,0,0,0,-1,0,0,0,0,0,0,11.02393,0,0,0,0,225.6605,115.6638,11.02393,0,11.02393,216.3787,51.51864,0.1128081,0,8.819143,0,126.6877
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.135637,65.4489,64.71952,23.45731,23.45731,0,-1,0,23.45731,9.10436,0,3.552714E-15,0,2.135637,24.6919,23.45731,0,0,214.6366,125.5853,0,22.55626,-22.55626,192.6023,45.85761,0.1128081,25.80304,1.70851,0,127.721
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,63.27642,63.27642,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,239.6991,103.0291,0,28.92291,-28.92291,162.1149,38.59871,0.1128081,30.22444,0,0,103.0291
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,61.1739,61.1739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.8356,74.10615,0,0,0,162.1149,38.59871,0.1128081,0,0,0,74.10615
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,58.97581,58.97581,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,271.8356,74.10615,0,7.963666,-7.963666,153.7205,36.60004,0.1128081,8.322031,0,0,74.10615
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,56.66303,56.66303,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,280.6841,66.14249,0,22.11432,-22.11432,130.4099,31.04992,0.1128081,23.10946,0,0,66.14249
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.01924,55.01924,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,305.2556,44.02817,0,39.89487,-39.89487,88.35705,21.03735,0.1128081,41.69014,0,0,44.02817
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,53.7864,53.7864,30.31904,3.926635,0,-1,0,3.926635,0,0,26.39241,29.42431,0,4.1333,3.926635,0,0,349.5833,4.1333,0,4.1333,-4.1333,84.00017,20,0.1128081,33.35095,0,0,4.1333
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,52.46754,52.46754,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128081,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,51.47362,51.47362,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128081,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,50.55616,50.55616,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128081,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,49.66736,49.66736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128081,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,48.99837,48.99837,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1130166,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.60952,49.28065,48.78812,0,0,72.31579,0,20.56389,0,0,0,0,0,1.60952,0,0,72.31579,68.7,289.7876,57.94941,70.30952,0,70.30952,211.7857,50.42506,0.1131586,0,1.287616,81,59.55893
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,19.90681,54.64056,48.32939,14.52233,14.52233,81,0,22.761,14.52233,137.0772,0,0,0,19.90681,0,0,66.47767,63.15378,219.4781,121.228,83.06059,0,83.06059,290.5839,69.1865,0.1133212,15.97457,15.92544,81,141.1348
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,36.52834,61.71518,49.56223,0,0,72.31579,0,20.56389,0,0,0,0,0,36.52834,0,0,72.31579,68.7,136.4175,195.9825,105.2283,0,105.2283,390.4122,92.95511,0.1133785,0,29.22267,81,232.5108
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,43.46473,67.83407,52.73513,21.34232,21.34232,0,-1,0,21.34232,203.6552,0,0,0,43.46473,22.4656,21.34232,0,0,31.18912,290.688,20.99914,0,20.99914,410.3338,97.69832,0.1133282,23.47655,34.77179,0,334.1527
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,59.0427,77.50555,55.47797,11.24743,11.24743,0,0,0,11.24743,524.9437,37.01331,0,0,59.0427,11.8394,11.24743,0,0,10.18998,309.5872,10.18998,0,10.18998,420.0009,100,0.1133038,12.37218,47.23416,0,368.6299
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,67.97953,85.12981,58.22081,34.71502,34.71502,0,0,0,34.71502,195.8217,31.43741,0,0,67.97953,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1133038,38.18652,54.38363,0,386.7378
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,56.91867,83.01609,60.85852,49.87669,49.87669,0,0,0,49.87669,114.1188,4.416896,0,0,56.91867,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1133038,54.86436,45.53494,0,375.6769
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,64.58755,90.10101,63.48668,65.74094,65.74094,20.25,0,7.39125,65.74094,98.24556,16.70235,0,0,64.58755,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1133038,72.31503,51.67004,81,383.3458
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,50.51089,85.14645,65.14959,17.73427,17.73427,0,-1,0,17.73427,284.8208,31.84324,0,0,50.51089,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1133038,19.5077,40.40871,0,369.2691
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,38.5822,80.64968,65.90458,34.66498,34.66498,0,-1,0,34.66498,111.3002,2.092746,0,0,38.5822,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1133038,38.13148,30.86576,0,357.3404
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,21.58593,74.64657,66.76471,1.69761,1.69761,0,-1,0,1.69761,1271.548,19.79897,0,0,21.58593,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1133038,1.867371,17.26874,0,340.3441
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.89161,70.91396,66.33465,28.17268,28.17268,0,-1,0,28.17268,45.75925,0,0,0,12.89161,29.65546,28.17268,0,0,0,318.7582,0,16.76385,-16.76385,402.3302,95.79271,0.1133038,30.98995,10.31329,0,331.6498
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.707308,65.49151,64.56661,30.85643,30.85643,0,-1,0,30.85643,8.773888,0,7.105427E-15,0,2.707308,32.48045,30.85643,0,0,18.6265,301.9944,0,29.77314,-29.77314,370.9465,88.32043,0.1133038,33.94207,2.165847,0,304.7017
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,63.11396,63.11396,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.70776,272.2213,0,10.79652,-10.79652,359.566,85.61079,0.1133038,11.28237,0,0,272.2213
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,61.01144,61.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.7039,261.4247,0,0,0,359.566,85.61079,0.1133038,0,0,0,261.4247
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,58.81334,58.81334,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.7039,261.4247,0,4.357284,-4.357284,354.973,84.51722,0.1133038,4.553362,0,0,261.4247
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,56.5579,56.5579,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.54533,257.0674,0,7.806895,-7.806895,346.7438,82.55789,0.1133038,8.158205,0,0,257.0674
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,54.94278,54.94278,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.21966,249.2605,0,10.96452,-10.96452,335.1862,79.80608,0.1133038,11.45793,0,0,249.2605
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,53.72905,53.72905,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.40246,238.296,0,26.3826,-26.3826,307.3765,73.18474,0.1133038,27.56982,0,0,238.296
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,52.4102,52.4102,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.7165,211.9134,0,29.35908,-29.35908,276.4293,65.81638,0.1133038,30.68024,0,0,211.9134
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,51.41628,51.41628,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.3377,182.5543,0,15.75521,-15.75521,259.8219,61.86223,0.1133038,16.4642,0,0,182.5543
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,50.50837,50.50837,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.8435,166.7991,0,23.61842,-23.61842,234.9259,55.93462,0.1133038,24.68125,0,0,166.7991
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,49.61958,49.61958,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,195.0861,143.1807,0,9.591652,-9.591652,224.8154,53.52737,0.1133038,10.02328,0,0,143.1807
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,48.9697,48.9697,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.7435,133.5891,0,39.73758,-39.73758,182.9283,43.55427,0.1133038,41.52577,0,0,133.5891
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.757562,49.26857,48.73078,26.20496,26.20496,0,0,0,26.20496,6.706984,0,0,0,1.757562,27.58417,26.20496,0,0,249.8964,93.85146,0,25.82661,-25.82661,155.7047,37.07246,0.1133038,28.82546,1.40605,0,95.60903
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.650792,50.32113,48.27205,13.10536,13.10536,0,0,0,13.10536,50.74863,0,1.776357E-15,0,6.650792,13.79512,13.10536,0,0,278.5926,68.02486,0,7.144328,-7.144328,148.1739,35.27943,0.1133038,14.4159,5.320634,0,74.67565
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.6838,54.48148,49.51445,79.43639,79.43639,20.25,0,7.39125,79.43639,19.74385,0,0,0,15.6838,62.30147,59.18639,0,0,286.5308,60.88053,0,46.61766,-46.61766,99.03455,23.57961,0.1133038,87.38004,12.54704,81,76.56433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,30.22321,62.75855,52.63001,50.71532,42.26177,0,-1,0,42.26177,71.5143,0,8.453555,36.49472,30.22321,44.48607,42.26177,0,0,338.3282,14.26287,0,14.26287,-14.26287,84.00017,20,0.1133038,55.78686,24.17857,0,44.48607
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,35.98761,67.81533,55.31551,58.58195,58.58195,81,0,22.761,58.58195,61.43123,-3.552714E-15,0,0,35.98761,0,0,22.41805,21.29715,354.1758,0,57.28476,0,57.28476,138.3453,32.93928,0.1135026,64.44014,28.79009,81,35.98761
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,29.11278,68.19814,58.05834,18.38296,18.38296,81,0,22.761,18.38296,158.3683,0,0,0,29.11278,0,0,62.61704,59.48618,296.8911,51.55628,88.59897,0,88.59897,222.3976,52.95171,0.1136504,20.22126,23.29023,81,80.66907
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,55.236,82.034,60.69606,49.81888,49.81888,81,0,22.761,49.81888,110.8736,0,0,0,55.236,0,0,31.18112,29.62206,208.2921,131.2953,84.85806,0,84.85806,302.9011,72.11916,0.1138067,54.80077,44.1888,81,186.5314
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,46.15743,81.01423,63.32421,16.74267,16.74267,81,0,22.761,16.74267,275.6873,0,0,0,46.15743,0,0,64.25732,61.04446,123.434,207.6676,107.2019,0,107.2019,404.6017,96.33354,0.113909,18.41694,36.92594,81,253.825
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,49.68687,84.57887,64.99667,56.84741,56.84741,0,-1,0,56.84741,87.40392,0,0,0,49.68687,59.83938,56.84741,0,0,16.23213,304.1493,0,10.15251,-10.15251,393.9,93.78553,0.113909,62.53215,39.74949,0,353.8362
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,21.58587,73.56055,65.74212,35.10989,35.10989,0,-1,0,35.10989,61.48088,0,0,0,21.58587,36.95778,35.10989,0,0,27.5127,293.9968,0,15.37191,-15.37191,377.6966,89.92758,0.113909,38.62088,17.2687,0,315.5827
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.56336,72.9343,66.60224,30.79054,30.79054,0,-1,0,30.79054,57.0414,0,3.552714E-15,0,17.56336,32.4111,30.79054,0,0,44.5926,278.6249,0,14.84774,-14.84774,362.0457,86.20118,0.113909,33.8696,14.05069,0,296.1882
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.08432,70.08582,66.17218,49.13787,49.13787,0,-1,0,49.13787,22.55758,0,7.105427E-15,0,11.08432,51.72407,49.13787,0,0,61.09009,263.7771,0,40.63976,-40.63976,319.2076,76.00166,0.113909,54.05165,8.867453,0,274.8615
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.844821,65.37521,64.40414,38.8793,38.8793,0,-1,0,38.8793,7.31706,0,0,0,2.844821,40.92558,38.8793,0,0,106.2454,223.1374,0,38.08076,-38.08076,279.067,66.44439,0.113909,42.76723,2.275857,0,225.9822
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,62.89415,62.89415,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,148.5573,185.0566,0,72.31579,-72.31579,202.8394,48.29501,0.113909,88.90358,0,0,185.0566
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,60.80118,60.80118,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,228.9082,112.7408,0,70.84045,-70.84045,128.1671,30.51591,0.113909,74.02826,0,0,112.7408
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,58.65087,58.65087,56.87554,39.80538,0,-1,0,39.80538,0,0,17.07016,22.75771,0,41.9004,39.80538,0,0,307.6198,41.9004,0,41.9004,-41.9004,84.00017,20,0.113909,62.5631,0,0,41.9004
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,56.44322,56.44322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113909,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,54.83766,54.83766,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113909,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,53.62393,53.62393,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113909,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,52.33374,52.33374,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113909,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,51.33982,51.33982,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113909,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,50.42236,50.42236,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113909,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,49.53357,49.53357,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113909,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,48.89325,48.89325,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.114113,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.062268,49.30461,48.67344,19.17759,19.17759,81,0,22.761,19.17759,10.75353,0,0,0,2.062268,0,0,61.82241,58.73129,289.7885,57.94854,60.79356,0,60.79356,202.7571,48.27541,0.1143251,21.09534,1.649814,81,60.0108
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.41699,53.38564,48.22426,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,36896.12,0,0,0,16.41699,0,0,72.31579,68.7,228.995,112.6627,85.11699,0,85.11699,283.5062,67.50134,0.1144278,0.04894468,13.13359,81,129.0797
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.65746,59.12047,49.42844,29.34006,29.34006,81,0,22.761,29.34006,101.0818,0,0,0,29.65746,0,0,51.65994,49.07695,143.878,189.268,78.73441,0,78.73441,358.2002,85.28559,0.114596,32.27406,23.72597,81,218.9255
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,54.63548,72.06847,52.49621,1.346253,1.346253,0,-1,0,1.346253,4058.336,0,0,0,54.63548,1.417108,1.346253,0,0,65.14359,260.129,53.21836,0,53.21836,408.6876,97.30637,0.114469,1.480878,43.70838,0,314.7645
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,62.66153,78.82407,55.21038,40.12513,40.12513,0,0,0,40.12513,156.1653,8.499322,0,0,62.66153,42.23698,40.12513,0,0,11.92522,308.0255,11.92522,0,11.92522,420.0009,100,0.1144406,44.13765,50.12922,0,370.687
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,62.29513,81.94389,57.89587,22.48276,22.48276,0,0,0,22.48276,277.0795,38.62906,0,0,62.29513,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1144406,24.73104,49.8361,0,381.0533
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,55.9217,82.1572,60.53359,0,0,0,0,0,0,0,55.9217,0,0,55.9217,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144406,0,44.73736,0,374.6799
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,55.49365,85.12802,63.16174,31.16912,31.16912,0,0,0,31.16912,178.0405,22.68405,0,0,55.49365,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1144406,34.28603,44.39492,0,374.2519
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,44.43669,81.99511,64.83421,80.51042,68.7,0,-1,0,68.7,64.68223,0,11.81042,19.86147,44.43669,72.31579,68.7,0,0,0,318.7582,0,27.8791,-27.8791,390.6137,93.00307,0.1144406,88.56146,35.54935,0,363.1949
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,42.0965,81.87949,65.63699,7.384566,7.384566,0,-1,0,7.384566,570.0605,3.34649,0,0,42.0965,7.773228,7.384566,0,0,30.97678,290.8791,30.97678,0,30.97678,420.0009,100,0.1143668,8.123023,33.6772,0,332.9756
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,21.5601,74.35229,66.49711,12.30491,12.30491,0,-1,0,12.30491,175.2154,8.607565,0,0,21.5601,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1143668,13.5354,17.24808,0,340.3183
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.36478,71.86329,66.00971,58.9702,58.9702,0,-1,0,58.9702,27.75093,0,7.105427E-15,0,16.36478,62.07389,58.9702,0,0,0,318.7582,0,45.70911,-45.70911,371.8192,88.52821,0.1143668,64.86722,13.09182,0,335.123
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.75908,65.1822,64.24168,18.18615,18.18615,0,-1,0,18.18615,15.17133,0,0,0,2.75908,19.14331,18.18615,0,0,50.7879,273.0491,0,16.38423,-16.38423,354.5487,84.41619,0.1143668,20.00476,2.207264,0,275.8082
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.99261,256.6649,0,0,0,354.5487,84.41619,0.1143668,0,0,0,256.6649
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,60.63871,60.63871,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,68.99261,256.6649,0,54.61639,-54.61639,296.978,70.7089,0.1143668,57.07413,0,0,256.6649
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,58.54575,58.54575,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.6775,202.0485,0,49.86415,-49.86415,244.4165,58.1943,0.1143668,52.10804,0,0,202.0485
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,56.3381,56.3381,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,185.0821,152.1843,0,17.04448,-17.04448,226.4501,53.91658,0.1143668,17.81148,0,0,152.1843
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,54.75165,54.75165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0204,135.1399,0,0,0,226.4501,53.91658,0.1143668,0,0,0,135.1399
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,53.53792,53.53792,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,204.0204,135.1399,0,37.94525,-37.94525,186.4523,44.39331,0.1143668,39.65279,0,0,135.1399
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,52.25729,52.25729,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.1818,97.19462,0,7.411235,-7.411235,178.6402,42.53329,0.1143668,7.74474,0,0,97.19462
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,51.28248,51.28248,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,254.4165,89.78338,0,29.16458,-29.16458,147.898,35.21374,0.1143668,30.47699,0,0,89.78338
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,50.37457,50.37457,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.8216,60.6188,0,21.39941,-21.39941,125.341,29.84304,0.1143668,22.36239,0,0,60.6188
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,49.51445,49.51445,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,310.5987,39.21938,0,24.36867,-24.36867,99.6542,23.72714,0.1143668,25.46526,0,0,39.21938
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.86458,48.86458,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.675,14.85072,58.13953,0,58.13953,154.8102,36.8595,0.1145835,21.78054,0,81,14.85072
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.30461,49.33112,48.62565,41.89718,41.89718,81,0,22.761,41.89718,5.500631,0,0,0,2.30461,0,0,39.10282,37.14767,279.5355,67.17629,39.45229,0,39.45229,192.2379,45.77084,0.1147306,46.0869,1.843688,81,69.4809
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.23152,52.29687,48.16692,49.2568,49.2568,81,0,22.761,49.2568,26.86233,0,0,0,13.23152,0,0,31.7432,30.15604,240.0832,102.6833,43.38756,0,43.38756,233.399,55.57108,0.1148858,54.18248,10.58522,81,115.9149
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,27.07137,58.17031,49.38065,36.34309,36.34309,81,0,22.761,36.34309,74.48835,-7.105427E-15,0,0,27.07137,0,0,44.65691,42.42406,196.6956,141.7322,69.49543,0,69.49543,299.3281,71.26846,0.1150741,39.9774,21.6571,81,168.8035
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,44.08621,67.71157,52.4102,18.84565,18.84565,0,-1,0,18.84565,233.9331,0,0,0,44.08621,19.83752,18.84565,0,0,127.2002,204.278,24.24869,0,24.24869,322.3325,76.74567,0.1150164,20.73021,35.26897,0,248.3643
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,63.62761,79.08275,55.05746,4.14108,4.14108,0,0,0,4.14108,1536.498,0,0,0,63.62761,4.359032,4.14108,0,0,102.9515,226.1019,59.26858,0,59.26858,378.5596,90.13305,0.1148754,4.555189,50.90209,0,289.7295
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,63.97611,82.54693,57.73341,68.92132,68.92132,49.6428,0,14.82763,68.92132,92.82484,0,0,0,63.97611,20.29318,19.27852,0,0,43.68293,279.4436,43.68293,0,43.68293,420.0009,100,0.1149424,75.81345,51.18089,81,343.4197
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,62.8683,85.28829,60.37112,7.327413,7.327413,0,0,0,7.327413,857.9877,55.15524,0,0,62.8683,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1149424,8.060155,50.29464,0,381.6265
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,61.21876,87.74587,62.99928,19.60639,19.60639,0,0,0,19.60639,312.2388,40.58045,0,0,61.21876,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1149424,21.56703,48.97501,0,379.977
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,45.21025,82.15289,64.67174,47.97027,47.97027,0,-1,0,47.97027,94.2464,0,7.105427E-15,0,45.21025,50.49502,47.97027,0,0,0,318.7582,0,5.28477,-5.28477,414.4302,98.67366,0.1149424,52.7673,36.1682,0,363.9685
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,50.04211,85.3119,65.47452,0,0,0,-1,0,0,0,44.17015,0,0,50.04211,0,0,0,0,5.871967,313.4734,5.871967,0,5.871967,420.0009,100,0.1149285,0,40.03369,0,363.5156
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,30.10558,77.57207,66.33465,0,0,0,-1,0,0,0,30.10558,0,0,30.10558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149285,0,24.08447,0,348.8638
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,9.944752,69.39841,65.90458,56.60847,56.60847,0,-1,0,56.60847,17.5676,0,0,0,9.944752,59.58787,56.60847,0,0,0,318.7582,0,49.64312,-49.64312,367.6724,87.54087,0.1149285,62.26932,7.955801,0,328.703
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.677505,64.99068,64.07921,14.8248,14.8248,0,-1,0,14.8248,18.06099,0,1.776357E-15,0,2.677505,15.60505,14.8248,0,0,55.15902,269.1151,0,12.92755,-12.92755,354.0456,84.29639,0.1149285,16.30728,2.142004,0,271.7926
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,62.52143,62.52143,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.52296,256.1876,0,71.51313,-71.51313,278.6641,66.34846,0.1149285,74.73122,0,0,256.1876
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,60.47625,60.47625,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.982,184.6744,0,51.19428,-51.19428,224.7006,53.50004,0.1149285,53.49802,0,0,184.6744
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,58.38328,58.38328,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.8645,133.4802,0,28.34587,-28.34587,194.8214,46.38596,0.1149285,29.62143,0,0,133.4802
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,56.17563,56.17563,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.3599,105.1343,0,26.00838,-26.00838,167.4062,39.85854,0.1149285,27.17876,0,0,105.1343
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,54.64652,54.64652,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.2581,79.12592,0,40.93619,-40.93619,124.2557,29.58463,0.1149285,42.77832,0,0,79.12592
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,53.43279,53.43279,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.7428,38.18972,0,23.7917,-23.7917,99.17702,23.61353,0.1149285,24.86233,0,0,38.18972
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,52.1426,52.1426,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.178,14.39802,0,3.571048,-3.571048,95.4128,22.71729,0.1149285,3.731745,0,0,14.39802
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,51.17735,51.17735,13.69344,10.28563,0,-1,0,10.28563,0,0,3.407818,4.777163,0,10.82697,10.28563,0,0,342.1458,10.82697,0,10.82697,-10.82697,84.00017,20,0.1149285,15.06279,0,0,10.82697
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,50.28856,50.28856,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149285,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,49.42844,49.42844,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149285,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,48.78812,48.78812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149285,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.934761,49.1599,48.56831,16.33261,16.33261,81,0,22.761,16.33261,11.84599,0,0,0,1.934761,0,0,64.66738,61.43402,354.1758,0,63.36877,0,63.36877,144.1171,34.31352,0.1151305,17.96588,1.547808,81,1.934761
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.31765,53.8878,48.10958,29.51382,29.51382,81,0,22.761,29.51382,62.06467,0,0,0,18.31765,0,0,51.48618,48.91187,290.807,57.0319,67.22952,0,67.22952,207.8966,49.49909,0.1153229,32.4652,14.65412,81,75.34956
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,36.60707,61.48283,49.32331,70.16492,70.16492,81,0,22.761,70.16492,52.1729,0,0,0,36.60707,0,0,10.83508,10.29333,223.5775,117.5385,46.9004,0,46.9004,252.3902,60.09279,0.1154755,77.18141,29.28566,81,154.1455
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,52.66307,71.02734,52.30507,0,0,0,-1,0,0,0,0,0,0,52.66307,0,0,0,0,176.6771,159.7488,52.66307,0,52.66307,302.3508,71.98814,0.1153504,0,42.13045,0,212.4119
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,54.7305,74.97629,54.94278,27.09729,27.09729,0,0,0,27.09729,201.9778,0,0,0,54.7305,28.52347,27.09729,0,0,124.014,207.1456,26.20704,0,26.20704,327.213,77.90769,0.1152883,29.80702,43.7844,0,261.8761
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,69.85779,85.24985,57.57094,47.7387,47.7387,0,0,0,47.7387,146.3336,0,0,0,69.85779,50.25127,47.7387,0,0,97.80701,230.7319,19.60652,0,19.60652,345.8134,82.33635,0.1152419,52.51258,55.88623,0,300.5897
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,64.80176,86.04839,60.20865,0,0,0,0,0,0,0,0,0,0,64.80176,0,0,0,0,78.20049,248.3778,64.80176,0,64.80176,407.2897,96.97354,0.1150887,0,51.84141,0,313.1796
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,46.68044,80.69228,62.84636,0,0,0,0,0,0,0,33.28172,0,0,46.68044,0,0,0,0,13.39872,306.6994,13.39872,0,13.39872,420.0009,100,0.1150571,0,37.34435,0,353.3798
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,39.05947,79.28015,64.50927,0,0,0,-1,0,0,0,39.05947,0,0,39.05947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150571,0,31.24758,0,357.8177
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,35.35587,78.56122,65.26427,27.42341,27.42341,0,-1,0,27.42341,128.9258,6.489116,0,0,35.35587,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1150571,30.16575,28.28469,0,354.1141
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,31.29669,77.88172,66.17218,25.95338,25.95338,0,-1,0,25.95338,120.5881,3.97734,0,0,31.29669,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1150571,28.54872,25.03735,0,350.0549
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.85152,72.09037,65.69433,36.43709,36.43709,0,-1,0,36.43709,48.99272,0,0,0,17.85152,38.35483,36.43709,0,0,0,318.7582,0,20.50331,-20.50331,398.3885,94.8542,0.1150571,40.0808,14.28122,0,336.6097
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.901856,64.84624,63.8594,0,0,0,-1,0,0,0,0,0,0,2.901856,0,0,0,0,22.78145,298.2549,2.901856,0,2.901856,401.1414,95.50967,0.1150503,0,2.321485,0,301.1568
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,62.35896,62.35896,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,19.8796,300.8666,0,27.1937,-27.1937,372.4767,88.68475,0.1150503,28.41741,0,0,300.8666
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,60.31378,60.31378,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,50.09482,273.6729,0,57.7569,-57.7569,311.5956,74.18928,0.1150503,60.35596,0,0,273.6729
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,58.22081,58.22081,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,114.2692,215.916,0,27.24711,-27.24711,282.8746,67.35097,0.1150503,28.47323,0,0,215.916
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,56.0705,56.0705,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,144.5437,188.6689,0,23.00933,-23.00933,258.6207,61.57623,0.1150503,24.04475,0,0,188.6689
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,54.51272,54.51272,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,170.1096,165.6595,0,26.55026,-26.55026,230.6342,54.9128,0.1150503,27.74502,0,0,165.6595
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,53.32766,53.32766,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,199.6099,139.1093,0,11.73807,-11.73807,218.2612,51.96685,0.1150503,12.26628,0,0,139.1093
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,52.03748,52.03748,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,212.6522,127.3712,0,10.78806,-10.78806,206.8896,49.25933,0.1150503,11.27352,0,0,127.3712
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.07223,51.07223,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,224.639,116.5832,0,35.13723,-35.13723,169.8517,40.4408,0.1150503,36.71841,0,0,116.5832
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,50.18343,50.18343,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,263.6803,81.44592,0,14.28269,-14.28269,154.7964,36.85622,0.1150503,14.92541,0,0,81.44592
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,49.35198,49.35198,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,279.55,67.16323,0,35.41928,-35.41928,117.4612,27.9669,0.1150503,37.01315,0,0,67.16323
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,48.70211,48.70211,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,318.9048,31.74394,0,8.027176,-8.027176,108.9998,25.95229,0.1150503,8.388399,0,0,31.74394
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.095182,49.13238,48.49186,44.77024,44.77024,20.25,0,7.39125,44.77024,4.679853,0,7.105427E-15,0,2.095182,25.81078,24.52024,0,0,327.8239,23.71677,0,23.7156,-23.7156,84.0014,20.00029,0.1150503,49.24727,1.676145,81,25.81195
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.76243,52.65176,48.03312,27.04286,27.04286,81,0,22.761,27.04286,54.58899,0,0,0,14.76243,0,0,53.95714,51.25928,354.1745,0.00116687,66.02171,0,66.02171,146.6351,34.91305,0.1152444,29.74715,11.80994,81,14.76359
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.62574,54.53313,49.26597,14.1022,14.1022,81,0,22.761,14.1022,117.8947,0,0,0,16.62574,0,0,66.8978,63.55291,288.1528,59.4207,80.17866,0,80.17866,222.6992,53.02352,0.1154046,15.51242,13.3006,81,76.04645
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,26.27942,60.89345,52.19995,32.1282,32.1282,0,-1,0,32.1282,81.79546,0,0,0,26.27942,33.81916,32.1282,0,0,207.9742,131.5815,0,7.539749,-7.539749,214.7516,51.13124,0.1154046,35.34103,21.02353,0,157.8609
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,32.76822,66.04783,54.80899,1.652583,1.652583,0,0,0,1.652583,1982.849,0,0,0,32.76822,1.739561,1.652583,0,0,216.3516,124.0417,31.02866,0,31.02866,244.188,58.13989,0.1153315,1.817841,26.21457,0,156.81
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,30.88407,68.16243,57.40847,62.93735,62.93735,20.25,0,7.39125,62.93735,49.07114,0,7.105427E-15,0,30.88407,44.93405,42.68735,0,0,185.323,151.9675,0,14.04998,-14.04998,229.378,54.61371,0.1153315,69.23108,24.70726,81,182.8516
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,55.43837,81.2796,59.98885,21.60544,21.60544,81,0,22.761,21.60544,256.5945,0,0,0,55.43837,0,0,59.39456,56.42483,200.9341,137.9176,111.8632,0,111.8632,335.5008,79.88098,0.1154166,23.76599,44.35069,81,193.3559
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,39.84426,77.48983,62.62656,35.94806,35.94806,81,0,22.761,35.94806,110.8384,0,0,0,39.84426,0,0,45.05194,42.79934,89.07088,238.5944,82.6436,0,82.6436,413.9034,98.54823,0.11557,39.54287,31.87541,81,278.4387
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,39.51915,79.17426,64.24168,47.49115,47.49115,0,-1,0,47.49115,83.2137,0,0,0,39.51915,49.99069,47.49115,0,0,6.427276,312.9737,0,10.47154,-10.47154,402.8654,95.92014,0.11557,52.24027,31.61532,0,352.4928
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,33.17746,77.41364,65.04446,0,0,0,-1,0,0,0,15.11514,0,0,33.17746,0,0,0,0,18.06232,302.5021,18.06232,0,18.06232,420.0009,100,0.1155275,0,26.54197,0,335.6796
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,22.56387,74.17178,65.96192,28.11522,28.11522,0,-1,0,28.11522,80.25498,0,0,0,22.56387,29.59497,28.11522,0,0,0,318.7582,0,7.031103,-7.031103,412.5894,98.23537,0.1155275,30.92674,18.05109,0,341.3221
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.210838,68.33717,65.47452,0,0,0,-1,0,0,0,0.3985014,0,0,8.210838,0,0,0,0,7.812337,311.7271,7.812337,0,7.812337,420.0009,100,0.1155092,0,6.568671,0,319.938
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9281677,63.96283,63.64915,48.60833,48.60833,0,-1,0,48.60833,1.909483,0,7.105427E-15,0,0.9281677,51.16666,48.60833,0,0,0,318.7582,0,50.23849,-50.23849,367.0448,87.39145,0.1155092,53.46916,0.7425342,0,319.6864
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,62.14871,62.14871,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,55.82055,268.5197,0,18.8375,-18.8375,347.1884,82.66373,0.1155092,19.68519,0,0,268.5197
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,60.04618,60.04618,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,76.7511,249.6822,0,17.21779,-17.21779,329.0392,78.34251,0.1155092,17.99259,0,0,249.6822
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,58.001,58.001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.88198,232.4644,0,0,0,329.0392,78.34251,0.1155092,0,0,0,232.4644
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,55.85069,55.85069,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,95.88198,232.4644,0,56.93104,-56.93104,269.0286,64.05431,0.1155092,59.49294,0,0,232.4644
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1387,175.5334,0,0,0,269.0286,64.05431,0.1155092,0,0,0,175.5334
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,53.1652,53.1652,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,159.1387,175.5334,0,34.6567,-34.6567,232.4973,55.35638,0.1155092,36.21625,0,0,175.5334
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,51.87501,51.87501,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,197.6461,140.8767,0,12.56305,-12.56305,219.2546,52.20338,0.1155092,13.12838,0,0,140.8767
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,50.95755,50.95755,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,211.6051,128.3137,0,6.665782,-6.665782,212.2283,50.53044,0.1155092,6.965743,0,0,128.3137
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.07831,50.07831,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,219.0115,121.6479,0,25.76888,-25.76888,185.0655,44.06313,0.1155092,26.92848,0,0,121.6479
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,49.26597,49.26597,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,247.6436,95.87899,0,23.47546,-23.47546,160.3202,38.1714,0.1155092,24.53186,0,0,95.87899
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,48.62565,48.62565,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,273.7274,72.40353,0,13.16917,-13.16917,146.4387,34.86628,0.1155092,13.76178,0,0,72.40353
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.040057,48.7038,48.38673,17.04231,17.04231,0,0,0,17.04231,6.102792,0,3.552714E-15,0,1.040057,17.93928,17.04231,0,0,288.3599,59.23436,0,16.89922,-16.89922,128.6253,30.62502,0.1155092,18.74654,0.8320454,0,60.27442
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.83952,53.21625,47.928,25.60903,25.60903,0,0,0,25.60903,65.75618,0,0,0,16.83952,26.95687,25.60903,0,0,307.1367,42.33514,0,10.11735,-10.11735,117.9607,28.08582,0.1155092,28.16993,13.47162,0,59.17466
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,29.09634,58.60753,49.13217,21.6191,21.6191,0,0,0,21.6191,134.5863,0,0,0,29.09634,22.75694,21.6191,0,0,318.3783,32.21779,6.339397,0,6.339397,123.9748,29.51775,0.1154943,23.78101,23.27707,0,61.31413
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,41.07307,66.13328,52.03748,21.90749,21.90749,0,-1,0,21.90749,187.4841,0,0,0,41.07307,23.06052,21.90749,0,0,312.0389,37.92324,18.01255,0,18.01255,141.063,33.58636,0.115452,24.09824,32.85845,0,78.99632
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,59.80153,76.77715,54.58918,16.51638,16.51638,0,0,0,16.51638,362.074,0,0,0,59.80153,17.38567,16.51638,0,0,294.0263,54.13454,42.41587,0,42.41587,181.3022,43.16711,0.1153525,18.16802,47.84122,0,113.9361
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,60.74263,80.36067,57.19822,59.51528,59.51528,0,0,0,59.51528,102.0622,7.105427E-15,0,0,60.74263,62.64766,59.51528,0,0,251.6105,92.30882,0,1.905032,-1.905032,179.2941,42.68899,0.1153525,65.46681,48.5941,0,153.0515
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,59.98881,83.1572,59.77859,0,0,0,0,0,0,0,0,0,0,59.98881,0,0,0,0,253.7272,90.40379,59.98881,0,59.98881,236.2045,56.23906,0.1152122,0,47.99105,0,150.3926
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,43.18632,78.60648,62.35896,0,0,0,0,0,0,0,0,0,0,43.18632,0,0,0,0,193.7383,144.3937,43.18632,0,43.18632,277.1747,65.99383,0.1151113,0,34.54905,0,187.58
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,51.08592,84.0754,64.02187,22.69546,22.69546,0,-1,0,22.69546,225.0932,0,0,0,51.08592,23.88995,22.69546,0,0,150.552,183.2614,27.19596,0,27.19596,302.975,72.13676,0.1150479,24.965,40.86874,0,234.3473
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,37.61301,79.03094,64.83421,5.10947,5.10947,0,-1,0,5.10947,736.1431,0,0,0,37.61301,5.378389,5.10947,0,0,123.3561,207.7378,32.23462,0,32.23462,333.5555,79.41781,0.1149728,5.620417,30.09041,0,245.3508
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,31.24061,77.33442,65.69433,49.78963,49.78963,0,-1,0,49.78963,62.74522,0,7.105427E-15,0,31.24061,52.41014,49.78963,0,0,91.12144,236.7489,0,21.16953,-21.16953,311.2408,74.1048,0.1149728,54.7686,24.99249,0,267.9895
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.31183,71.75159,65.20692,2.087392,2.087392,0,-1,0,2.087392,877.2589,0,0,0,18.31183,2.197254,2.087392,0,0,114.6431,215.5794,16.11457,0,16.11457,326.5284,77.74471,0.1149353,2.296131,14.64946,0,233.8912
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.975654,64.39024,63.38155,55.18817,55.18817,0,-1,0,55.18817,5.391834,0,0,0,2.975654,58.09281,55.18817,0,0,98.52856,230.0825,0,55.11715,-55.11715,268.4298,63.91174,0.1149353,60.70698,2.380523,0,233.0582
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,61.82377,61.82377,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,159.7699,174.9654,0,46.23974,-46.23974,219.6889,52.30677,0.1149353,48.32053,0,0,174.9654
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,59.77859,59.77859,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,211.1473,128.7256,0,1.479528,-1.479528,218.1293,51.93545,0.1149353,1.546106,0,0,128.7256
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,57.73341,57.73341,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,212.7913,127.2461,0,24.24404,-24.24404,192.5739,45.85083,0.1149353,25.33503,0,0,127.2461
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,55.64044,55.64044,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,239.7291,103.0021,0,17.64251,-17.64251,173.977,41.42302,0.1149353,18.43642,0,0,103.0021
