Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,54.18779,54.18779,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,259.3319,85.35954,0,22.73406,-22.73406,150.0132,35.71736,0.1149353,23.7571,0,0,85.35954
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.0314,53.0314,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,284.5919,62.62548,0,11.4511,-11.4511,137.9427,32.84343,0.1149353,11.9664,0,0,62.62548
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,51.76988,51.76988,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,297.3154,51.17438,0,36.88353,-36.88353,99.06404,23.58663,0.1149353,38.54329,0,0,51.17438
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,50.82375,50.82375,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,338.2971,14.29084,0,10.74278,-10.74278,87.74015,20.89047,0.1149353,11.22621,0,0,14.29084
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.96363,49.96363,4.09841,3.370659,0,-1,0,3.370659,0,0,0.7277513,1.137592,0,3.548062,3.370659,0,0,350.2335,3.548062,0,3.548062,-3.548062,84.00017,20,0.1149353,4.508251,0,0,3.548062
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,49.16084,49.16084,26.33289,0,0,-1,0,0,0,0,26.33289,28.96618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149353,28.96618,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,48.52053,48.52053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149353,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5138513,48.45712,48.30072,23.38757,23.38757,81,0,22.761,23.38757,2.197113,0,0,0,0.5138513,0,0,57.61243,54.73181,354.1758,0,55.24566,0,55.24566,136.4108,32.4787,0.1151371,25.72633,0.411081,81,0.5138513
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.40891,53.63939,47.84199,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3537.013,0,0,0,18.40891,0,0,72.31579,68.7,298.9301,49.72109,87.10891,0,87.10891,219.0496,52.15456,0.1152331,0.5725113,14.72713,81,68.13
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,29.17015,58.52081,49.02705,31.22415,31.22415,81,0,22.761,31.22415,93.42174,0,0,0,29.17015,0,0,49.77585,47.28706,211.8212,128.1191,76.4572,0,76.4572,291.5833,69.42444,0.1153996,34.34657,23.33612,81,157.2893
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,46.13187,67.9415,51.90368,0,0,0,-1,0,0,0,0,0,0,46.13187,0,0,0,0,135.364,196.9306,46.13187,0,46.13187,335.3478,79.84454,0.1152925,0,36.90549,0,243.0625
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,61.9147,77.56483,54.45538,0.6684185,0.6684185,0,0,0,0.6684185,9262.865,0,0,0,61.9147,0.7035984,0.6684185,0,0,89.23217,238.4493,61.2111,0,61.2111,393.4177,93.6707,0.1151506,0.7352603,49.53176,0,300.364
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,59.23866,79.47041,57.03575,58.68943,58.68943,0,0,0,58.68943,100.9358,0,0,0,59.23866,61.77835,58.68943,0,0,28.02107,293.5393,0,2.539691,-2.539691,390.7407,93.0333,0.1151506,64.55838,47.39093,0,352.7779
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,61.81849,83.76619,59.55878,0,0,0,0,0,0,0,30.97554,0,0,61.81849,0,0,0,0,30.84295,290.9996,30.84295,0,30.84295,420.0009,100,0.1150792,0,49.4548,0,352.8181
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,55.88065,84.14408,62.1965,0,0,0,0,0,0,0,55.88065,0,0,55.88065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150792,0,44.70452,0,374.6389
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,54.94249,85.65041,63.81161,17.26737,17.26737,0,-1,0,17.26737,318.1867,36.76631,0,0,54.94249,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.1150792,18.99411,43.95399,0,373.7007
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,52.70113,85.54462,64.6144,50.40608,50.40608,0,-1,0,50.40608,104.5531,0,0,0,52.70113,53.05903,50.40608,0,0,0,318.7582,0,0.3579016,-0.3579016,419.6236,99.91018,0.1150792,55.44669,42.1609,0,371.4594
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,36.80812,79.47186,65.53186,32.71857,32.71857,0,-1,0,32.71857,112.4992,1.969848,0,0,36.80812,34.4406,32.71857,0,0,0.3976685,318.4003,0.3976685,0,0.3976685,420.0009,100,0.1150783,35.99043,29.4465,0,355.2084
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,17.9983,71.52367,65.1018,18.58916,18.58916,0,-1,0,18.58916,96.82151,0,0,0,17.9983,19.56753,18.58916,0,0,0,318.7582,0,1.569232,-1.569232,418.3467,99.60616,0.1150783,20.44807,14.39864,0,336.7565
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,2.961618,64.22182,63.21909,0,0,0,-1,0,0,0,1.218028,0,0,2.961618,0,0,0,0,1.743591,317.189,1.743591,0,1.743591,420.0009,100,0.1150743,0,2.369295,0,320.1506
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,61.70909,61.70909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150743,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,59.61612,59.61612,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1150743,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,57.62828,57.62828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1150743,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,55.53531,55.53531,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1150743,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,54.08266,54.08266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1150743,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.95494,52.95494,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1150743,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,51.66476,51.66476,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1150743,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1150743,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.88717,49.88717,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1150743,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1150743,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,48.43452,48.43452,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1150743,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3397171,48.32758,48.22426,3.133579,3.133579,0,0,0,3.133579,10.84118,0,4.440892E-16,0,0.3397171,3.298504,3.133579,0,0,189.9815,147.7749,0,2.958787,-2.958787,236.6497,56.34506,0.1150743,3.446937,0.2717736,0,148.1146
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,20.86756,54.3693,47.76553,38.85018,38.85018,0,0,0,38.85018,53.7129,0,0,0,20.86756,40.89492,38.85018,0,0,193.269,144.8161,0,20.02737,-20.02737,215.539,51.31871,0.1150743,42.7352,16.69405,0,165.6836
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,42.26835,63.15506,48.95059,45.64631,45.64631,0,0,0,45.64631,92.59972,0,0,0,42.26835,48.04874,45.64631,0,0,215.5217,124.7887,0,5.780389,-5.780389,209.446,49.86798,0.1150743,50.21093,33.81468,0,167.0571
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,57.03239,72.25797,51.79855,14.46795,14.46795,0,-1,0,14.46795,394.1982,0,0,0,57.03239,15.22942,14.46795,0,0,221.9443,119.0083,41.80297,0,41.80297,249.1037,59.3103,0.1149777,15.91474,45.62592,0,176.0407
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,70.22472,81.25769,54.29292,49.0041,49.0041,0,0,0,49.0041,143.3038,0,0,0,70.22472,51.58327,49.0041,0,0,180.1414,156.631,18.64146,0,18.64146,266.7886,63.52097,0.1149347,53.90451,56.17978,0,226.8557
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,71.70477,85.29398,56.87328,48.01551,48.01551,0,0,0,48.01551,149.3367,0,0,0,71.70477,50.54265,48.01551,0,0,161.4999,173.4083,21.16212,0,21.16212,286.8647,68.30099,0.1148859,52.81707,57.36382,0,245.1131
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,75.49437,90.72162,59.45366,23.15248,23.15248,0,0,0,23.15248,326.0746,0,0,0,75.49437,24.37104,23.15248,0,0,140.3378,192.4542,51.12333,0,51.12333,335.3646,79.84855,0.1147682,25.46773,60.3955,0,267.9486
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,70.83001,91.57885,62.03403,10.26291,10.26291,0,0,0,10.26291,690.1549,0,0,0,70.83001,10.80307,10.26291,0,0,89.21445,238.4652,60.02694,0,60.02694,392.3111,93.40723,0.1146303,11.28921,56.66401,0,309.2952
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,58.00032,87.01405,63.70649,58.89806,58.89806,0,-1,0,58.89806,98.47578,0,0,0,58.00032,61.99795,58.89806,0,0,29.18751,292.4895,0,3.997633,-3.997633,388.0973,92.40392,0.1146303,64.78786,46.40026,0,350.4898
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,49.38578,83.86293,64.50927,36.25451,36.25451,0,-1,0,36.25451,136.2197,0,0,0,49.38578,38.16264,36.25451,0,0,33.62932,288.4918,11.22314,0,11.22314,398.7445,94.93897,0.1146046,39.87996,39.50863,0,337.8776
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,33.12735,77.81493,65.42673,29.34726,29.34726,0,-1,0,29.34726,112.8806,0,0,0,33.12735,30.89185,29.34726,0,0,22.40618,298.5927,2.235507,0,2.235507,400.8653,95.44392,0.1145995,32.28198,26.50188,0,331.72
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,18.60016,71.63889,64.99667,2.954868,2.954868,0,-1,0,2.954868,629.4753,0,0,0,18.60016,3.110387,2.954868,0,0,20.17067,300.6046,15.48978,0,15.48978,415.5602,98.9427,0.114564,3.250355,14.88013,0,319.2048
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.817163,64.06675,63.11396,46.2164,46.2164,0,-1,0,46.2164,6.095591,0,0,0,2.817163,48.64884,46.2164,0,0,4.680893,314.5454,0,45.83168,-45.83168,367.2493,87.44014,0.114564,50.83804,2.25373,0,317.3626
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,61.60397,61.60397,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,55.60498,268.7137,0,8.17062,-8.17062,358.6367,85.38953,0.114564,8.538298,0,0,268.7137
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,59.511,59.511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.68345,260.5431,0,0,0,358.6367,85.38953,0.114564,0,0,0,260.5431
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,57.46581,57.46581,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,64.68345,260.5431,0,51.05393,-51.05393,304.8212,72.57632,0.114564,53.35135,0,0,260.5431
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,55.42063,55.42063,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,121.41,209.4892,0,7.360912,-7.360912,297.0621,70.72893,0.114564,7.692153,0,0,209.4892
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.96798,53.96798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.5888,202.1283,0,0,0,297.0621,70.72893,0.114564,0,0,0,202.1283
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,52.84026,52.84026,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,129.5888,202.1283,0,22.85011,-22.85011,272.976,64.99415,0.114564,23.87836,0,0,202.1283
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,51.57875,51.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.9778,179.2782,0,0,0,272.976,64.99415,0.114564,0,0,0,179.2782
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,50.67084,50.67084,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,154.9778,179.2782,0,15.21684,-15.21684,256.936,61.17511,0.114564,15.9016,0,0,179.2782
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,49.81071,49.81071,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,171.8854,164.0613,0,14.8895,-14.8895,241.2411,57.43824,0.114564,15.55953,0,0,164.0613
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.02705,49.02705,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,188.4293,149.1718,0,18.66656,-18.66656,221.5648,52.75342,0.114564,19.50656,0,0,149.1718
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,48.35806,48.35806,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,209.17,130.5053,0,29.83374,-29.83374,190.1173,45.26593,0.114564,31.17626,0,0,130.5053
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3598807,48.24764,48.13825,0,0,0,0,0,0,0,0,0,0,0.3598807,0,0,0,0,242.3186,100.6715,0.3598807,0,0.3598807,190.4587,45.34722,0.1145631,0,0.2879046,0,101.0314
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.66373,54.21191,47.67952,33.19507,33.19507,0,0,0,33.19507,62.24939,0,0,0,20.66373,34.94218,33.19507,0,0,241.9587,100.9954,0,14.27845,-14.27845,175.4079,41.7637,0.1145631,36.51458,16.53098,0,121.6591
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,34.88192,60.36159,48.86458,30.26445,30.26445,0,0,0,30.26445,115.2571,0,0,0,34.88192,31.85731,30.26445,0,0,257.8236,86.71697,3.024604,0,3.024604,178.2773,42.44688,0.1145562,33.29089,27.90553,0,121.5989
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,55.15995,71.33849,51.68387,26.17859,26.17859,0,-1,0,26.17859,210.7063,0,0,0,55.15995,27.55642,26.17859,0,0,254.799,89.43911,27.60354,0,27.60354,204.4643,48.68188,0.114493,28.79646,44.12796,0,144.5991
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,63.5541,77.95001,54.15912,14.81871,14.81871,0,0,0,14.81871,428.8773,0,0,0,63.5541,15.59865,14.81871,0,0,227.1955,114.2823,47.95545,0,47.95545,249.9588,59.51389,0.1143833,16.30058,50.84328,0,177.8364
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,59.75701,79.31476,56.71082,12.25661,12.25661,0,0,0,12.25661,487.5494,0,0,0,59.75701,12.90169,12.25661,0,0,179.24,157.4422,46.85532,0,46.85532,294.4097,70.0974,0.1142764,13.48227,47.80561,0,217.1992
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,71.88809,88.4752,59.2434,17.69934,17.69934,0,0,0,17.69934,406.1627,0,0,0,71.88809,18.63088,17.69934,0,0,132.3847,199.612,53.25721,0,53.25721,344.9339,82.12696,0.1141551,19.46927,57.51048,0,271.5001
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,66.20043,88.81797,61.82377,16.73492,16.73492,0,0,0,16.73492,395.5827,0,0,0,66.20043,17.6157,16.73492,0,0,79.12749,247.5435,48.58473,0,48.58473,391.0254,93.1011,0.1140447,18.40841,52.96035,0,313.7439
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,62.37201,88.94641,63.48668,33.9476,33.9476,0,-1,0,33.9476,183.7302,0,0,0,62.37201,35.73431,33.9476,0,0,30.54276,291.2697,26.63769,0,26.63769,416.2962,99.11794,0.1139842,37.34236,49.8976,0,353.6418
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,44.53696,81.4221,64.29902,41.69952,41.69952,0,-1,0,41.69952,106.8045,0,0,0,44.53696,43.89423,41.69952,0,0,3.905071,315.2437,0.6427332,0,0.6427332,416.9059,99.26311,0.1139828,45.86947,35.62957,0,359.7806
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,32.06599,77.13667,65.20692,23.9248,23.9248,0,-1,0,23.9248,134.0282,3.619652,0,0,32.06599,25.184,23.9248,0,0,3.262338,315.8221,3.262338,0,3.262338,420.0009,100,0.1139754,26.31728,25.65279,0,347.8881
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,17.90282,71.14708,64.77686,49.03842,49.03842,0,-1,0,49.03842,36.50774,0,0,0,17.90282,51.61939,49.03842,0,0,0,318.7582,0,33.71657,-33.71657,384.4604,91.53802,0.1139754,53.94226,14.32226,0,336.661
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.093824,63.93958,62.89415,1.432568,1.432568,0,-1,0,1.432568,215.9636,0,0,0,3.093824,1.507966,1.432568,0,0,37.46286,285.0417,1.585858,0,1.585858,385.9649,91.89622,0.1139718,1.575824,2.47506,0,288.1355
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,61.33637,61.33637,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,35.877,286.4689,0,41.26004,-41.26004,342.473,81.54103,0.1139718,43.11674,0,0,286.4689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,59.29119,59.29119,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,81.72149,245.2089,0,7.826935,-7.826935,334.2227,79.57668,0.1139718,8.179147,0,0,245.2089
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,57.30334,57.30334,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,90.41808,237.3819,0,9.490071,-9.490071,324.2193,77.19492,0.1139718,9.917125,0,0,237.3819
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,55.25816,55.25816,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,100.9626,227.8919,0,44.93093,-44.93093,276.8579,65.91843,0.1139718,46.95282,0,0,227.8919
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,53.83418,53.83418,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,150.8859,182.9609,0,33.49865,-33.49865,241.5473,57.51114,0.1139718,35.00608,0,0,182.9609
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,52.70646,52.70646,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,188.1066,149.4623,0,51.07296,-51.07296,187.7116,44.69316,0.1139718,53.37124,0,0,149.4623
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,51.47362,51.47362,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,244.8543,98.38934,0,53.0845,-53.0845,131.7557,31.37033,0.1139718,55.4733,0,0,98.38934
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.8371,45.30484,0,0,0,131.7557,31.37033,0.1139718,0,0,0,45.30484
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,49.66736,49.66736,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,303.8371,45.30484,0,24.50459,-24.50459,105.9256,25.22032,0.1139718,25.6073,0,0,45.30484
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.89325,48.89325,39.4227,19.76024,0,-1,0,19.76024,0,0,19.66247,23.60474,0,20.80025,19.76024,0,0,331.0644,20.80025,0,20.80025,-20.80025,84.00017,20,0.1139718,43.36497,0,0,20.80025
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,48.24338,48.24338,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1141483,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.16471,48.66422,48.00446,28.33198,28.33198,81,0,22.761,28.33198,7.640517,0,0,0,2.16471,0,0,52.66802,50.03462,285.4758,61.83,52.19933,0,52.19933,198.6953,47.30832,0.1143354,31.16518,1.731768,81,63.99471
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.38441,51.09986,47.57439,17.76325,17.76325,81,0,22.761,17.76325,64.08965,0,0,0,11.38441,0,0,63.23675,60.07491,233.2765,108.8094,71.45932,0,71.45932,266.4876,63.4493,0.114512,19.53958,9.107525,81,120.1938
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.77123,54.68365,48.73078,37.39535,37.39535,81,0,22.761,37.39535,50.1967,0,0,0,18.77123,0,0,43.60465,41.42442,161.8172,173.1228,60.19565,0,60.19565,323.5942,77.04609,0.1147136,41.13489,15.01699,81,191.894
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,22.84534,58.99014,51.53096,14.17144,14.17144,0,-1,0,14.17144,161.2068,0,0,0,22.84534,14.91731,14.17144,0,0,101.6215,227.2989,7.928029,0,7.928029,331.1154,78.83684,0.1146956,15.58859,18.27627,0,250.1442
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,28.5948,63.60793,53.96798,14.70118,14.70118,0,0,0,14.70118,194.5068,0,0,0,28.5948,15.47493,14.70118,0,0,93.69348,234.4341,13.11987,0,13.11987,343.562,81.80031,0.1146658,16.1713,22.87584,0,263.0289
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,49.77934,74.6817,56.50056,21.73722,21.73722,0,0,0,21.73722,229.0051,0,0,0,49.77934,22.88128,21.73722,0,0,80.57362,246.242,26.89805,0,26.89805,369.0797,87.87595,0.1146048,23.91094,39.82347,0,296.0213
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,58.31031,81.44632,59.02359,0,0,0,0,0,0,0,4.634743,0,0,58.31031,0,0,0,0,53.67557,270.4502,53.67557,0,53.67557,420.0009,100,0.1144833,0,46.64825,0,328.7605
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,54.06839,82.58018,61.60397,15.07611,15.07611,0,0,0,15.07611,358.6363,38.1988,0,0,54.06839,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1144833,16.58372,43.25471,0,372.8266
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,58.12569,86.54683,63.27642,16.97919,16.97919,0,-1,0,16.97919,342.335,40.25286,0,0,58.12569,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1144833,18.67711,46.50056,0,376.8839
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,50.33281,83.79314,64.07921,0,0,0,-1,0,0,0,50.33281,0,0,50.33281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144833,0,40.26625,0,369.091
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,24.9397,74.06367,64.99667,41.16256,41.16256,0,-1,0,41.16256,60.58829,0,0,0,24.9397,43.32901,41.16256,0,0,0,318.7582,0,18.38932,-18.38932,400.6168,95.38476,0.1144833,45.27882,19.95176,0,343.6979
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.22781,69.57144,64.56661,8.091702,8.091702,0,-1,0,8.091702,175.8321,0,0,0,14.22781,8.517582,8.091702,0,0,20.43258,300.3689,5.710226,0,5.710226,406.034,96.67457,0.1144703,8.900873,11.38225,0,314.5967
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.172955,63.41546,62.6839,50.45693,50.45693,0,-1,0,50.45693,4.306554,0,0,0,2.172955,53.11256,50.45693,0,0,14.72235,305.5081,0,50.9396,-50.9396,352.3389,83.89005,0.1144703,55.50262,1.738364,0,307.6811
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,61.12612,61.12612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.32191,254.5685,0,0,0,352.3389,83.89005,0.1144703,0,0,0,254.5685
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.32191,254.5685,0,0,0,352.3389,83.89005,0.1144703,0,0,0,254.5685
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,57.09309,57.09309,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,71.32191,254.5685,0,29.35612,-29.35612,321.3949,76.52243,0.1144703,30.67715,0,0,254.5685
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,55.10525,55.10525,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,103.9398,225.2124,0,10.42627,-10.42627,310.4046,73.90572,0.1144703,10.89545,0,0,225.2124
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,53.70039,53.70039,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,115.5246,214.7861,0,8.464769,-8.464769,301.482,71.78127,0.1144703,8.845683,0,0,214.7861
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,52.60134,52.60134,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,124.9299,206.3214,0,5.418626,-5.418626,295.7702,70.42134,0.1144703,5.662464,0,0,206.3214
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,51.36849,51.36849,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,130.9506,200.9027,0,23.65157,-23.65157,270.8393,64.48541,0.1144703,24.71589,0,0,200.9027
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,50.45103,50.45103,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,157.2301,177.2511,0,19.7906,-19.7906,249.9782,59.51849,0.1144703,20.68117,0,0,177.2511
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,49.5909,49.5909,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,179.2196,157.4606,0,31.76066,-31.76066,216.4995,51.54739,0.1144703,33.18989,0,0,157.4606
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,48.80724,48.80724,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,214.5093,125.6999,0,33.68534,-33.68534,180.992,43.09325,0.1144703,35.20118,0,0,125.6999
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,48.16692,48.16692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9374,92.01456,0,0,0,180.992,43.09325,0.1144703,0,0,0,92.01456
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5084634,48.08239,47.928,32.44965,32.44965,0,0,0,32.44965,1.56693,0,7.105427E-15,0,0.5084634,34.15752,32.44965,0,0,251.9374,92.01456,0,33.64906,-33.64906,145.5228,34.64822,0.1144703,35.69461,0.4067707,0,92.52302
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.152266,47.81853,47.46926,1.909339,1.909339,0,0,0,1.909339,60.34895,0,0,0,1.152266,2.009831,1.909339,0,0,289.3253,58.36549,0,0.8575647,-0.8575647,144.6189,34.43299,0.1144703,2.100273,0.9218131,0,59.51776
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.18646,49.91204,48.62565,32.77493,32.77493,0,0,0,32.77493,12.77336,0,7.105427E-15,0,4.18646,34.49992,32.77493,0,0,290.2781,57.50793,0,30.31347,-30.31347,112.6656,26.8251,0.1144703,36.05242,3.349168,0,61.69439
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.761045,52.56362,51.38761,55.97505,29.40773,0,-1,0,29.40773,12.78931,0,26.56731,35.02321,3.761045,30.95551,29.40773,0,0,323.9597,27.19447,0,27.19447,-27.19447,84.00017,20,0.1144703,61.57256,3.008836,0,30.95551
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.531145,55.90331,53.81507,55.43152,55.43152,81,0,22.761,55.43152,11.78237,0,0,0,6.531145,0,0,25.56848,24.29005,354.1758,0,30.8212,0,30.8212,113.2397,26.96178,0.114577,60.97467,5.224916,81,6.531145
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.43388,61.8092,56.3381,27.28235,27.28235,81,0,22.761,27.28235,60.23631,0,0,0,16.43388,0,0,53.71764,51.03176,323.3546,27.73908,67.46564,0,67.46564,177.2433,42.20069,0.1147614,30.01059,13.14711,81,44.17296
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.36823,65.11975,58.86113,28.06957,28.06957,81,0,22.761,28.06957,65.43822,-7.105427E-15,0,0,18.36823,0,0,52.93043,50.28391,255.889,88.45816,68.65214,0,68.65214,242.3724,57.7076,0.1149425,30.87653,14.69458,81,106.8264
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.05991,65.86726,61.39371,53.97164,53.97164,81,0,22.761,53.97164,24.19772,0,0,0,13.05991,0,0,27.02836,25.67694,187.2368,150.2451,38.73685,0,38.73685,279.1214,66.45734,0.115073,59.36881,10.44793,81,163.305
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.107082,65.13776,63.05662,27.02135,27.02135,0,-1,0,27.02135,22.60095,0,3.552714E-15,0,6.107082,28.44353,27.02135,0,0,148.5,185.1082,0,22.33645,-22.33645,255.5767,60.85147,0.115073,29.72349,4.885665,0,191.2153
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.587021,67.17406,63.8594,23.72716,23.72716,0,-1,0,23.72716,40.40526,0,3.552714E-15,0,9.587021,24.97596,23.72716,0,0,173.3183,162.7718,0,15.38894,-15.38894,239.3553,56.98925,0.115073,26.09987,7.669617,0,172.3588
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.677479,65.40694,64.83421,19.39347,19.39347,0,-1,0,19.39347,8.649713,0,3.552714E-15,0,1.677479,20.41418,19.39347,0,0,190.4171,147.3829,0,18.7367,-18.7367,219.6051,52.28683,0.115073,21.33282,1.341983,0,149.0603
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2286753,64.42434,64.3468,0,0,0,-1,0,0,0,0,0,0,0.2286753,0,0,0,0,211.2356,128.6462,0.2286753,0,0.2286753,219.8221,52.33848,0.1150725,0,0.1829402,0,128.8748
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.262806,63.6215,62.52143,21.87403,21.87403,0,-1,0,21.87403,14.91634,0,3.552714E-15,0,3.262806,23.0253,21.87403,0,0,211.007,128.852,0,19.76249,-19.76249,198.9906,47.37861,0.1150725,24.06144,2.610245,0,132.1148
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,60.96365,60.96365,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,232.9653,109.0895,0,72.31579,-72.31579,122.763,29.22924,0.1150725,87.16185,0,0,109.0895
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,58.86113,58.86113,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,313.3162,36.77369,0,27.87753,-27.87753,93.37754,22.2327,0.1150725,29.13202,0,0,36.77369
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,56.93063,56.93063,56.7039,8.451349,0,-1,0,8.451349,0,0,48.25255,53.92294,0,8.896157,8.451349,0,0,344.2912,8.896157,0,8.896157,-8.896157,84.00017,20,0.1150725,62.37429,0,0,8.896157
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,54.94278,54.94278,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150725,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,53.53792,53.53792,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150725,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,52.43887,52.43887,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150725,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,51.2347,51.2347,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150725,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,50.3459,50.3459,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150725,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,49.51445,49.51445,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150725,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,48.73078,48.73078,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150725,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.09047,48.09047,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.115167,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8332098,48.095,47.84199,9.183542,9.183542,81,0,22.761,9.183542,9.072858,0,0,0,0.8332098,0,0,71.81646,68.22563,327.596,23.92181,69.05885,0,69.05885,174.7309,41.60252,0.1153462,10.1019,0.6665678,81,24.75502
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.938566,47.97145,47.38326,30.57697,30.57697,81,0,22.761,30.57697,6.339954,7.105427E-15,0,0,1.938566,0,0,50.42303,47.90187,258.5372,86.07477,49.84044,0,49.84044,222.0137,52.86031,0.1155217,33.63467,1.550853,81,88.01334
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.14876,52.95611,48.52053,47.11579,47.11579,81,0,22.761,47.11579,30.02977,0,0,0,14.14876,0,0,33.88421,32.19,208.6967,130.9312,46.33876,0,46.33876,265.9745,63.32714,0.1156776,51.82737,11.31901,81,145.0799
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.70359,58.30721,51.25381,19.60749,19.60749,0,-1,0,19.60749,110.6903,0,0,0,21.70359,20.63946,19.60749,0,0,162.358,172.636,1.064124,0,1.064124,266.9841,63.5675,0.1156752,21.56824,17.36287,0,194.3396
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,15.91219,58.87254,53.68127,39.10238,39.10238,0,0,0,39.10238,40.69365,0,7.105427E-15,0,15.91219,41.1604,39.10238,0,0,161.2939,173.5938,0,25.24821,-25.24821,240.3701,57.23086,0.1156752,43.01262,12.72975,0,189.506
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.38438,62.66769,56.17563,30.25413,30.25413,0,0,0,30.25413,64.07185,0,0,0,19.38438,31.84645,30.25413,0,0,189.3474,148.3455,0,12.46207,-12.46207,227.2339,54.10321,0.1156752,33.27954,15.5075,0,167.7299
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.23622,64.55787,58.70821,2.114274,2.114274,0,0,0,2.114274,815.2311,0,0,0,17.23622,2.225551,2.114274,0,0,203.1942,135.8835,15.01067,0,15.01067,241.4743,57.49376,0.1156411,2.325701,13.78897,0,153.1197
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,28.87962,71.53658,61.23124,19.99297,19.99297,0,0,0,19.99297,144.4489,0,0,0,28.87962,21.04523,19.99297,0,0,188.1835,149.3931,7.834396,0,7.834396,248.9066,59.26337,0.1156234,21.99226,23.1037,0,178.2727
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.199624,65.65076,62.84636,4.1193,4.1193,0,-1,0,4.1193,199.0538,0,0,0,8.199624,4.336105,4.1193,0,0,180.3491,156.444,3.863519,0,3.863519,252.5719,60.13605,0.1156146,4.53123,6.5597,0,164.6436
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.13606,69.00919,63.70649,6.970994,6.970994,0,-1,0,6.970994,217.1292,0,0,0,15.13606,7.337888,6.970994,0,0,176.4856,159.9212,7.798175,0,7.798175,259.9699,61.89747,0.115597,7.668093,12.10885,0,175.0573
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,20.74581,72.04496,64.6144,24.91947,24.91947,0,-1,0,24.91947,83.25138,0,3.552714E-15,0,20.74581,26.23102,24.91947,0,0,168.6874,166.9395,0,5.485218,-5.485218,254.188,60.52082,0.115597,27.41142,16.59665,0,187.6854
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.15932,67.35523,64.18433,36.81001,36.81001,0,-1,0,36.81001,24.88269,0,7.105427E-15,0,9.15932,38.74738,36.81001,0,0,174.7821,161.4543,0,29.58805,-29.58805,222.9994,53.095,0.115597,40.491,7.327456,0,170.6136
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.934292,63.28862,62.30162,23.3616,23.3616,0,-1,0,23.3616,12.56032,0,0,0,2.934292,24.59116,23.3616,0,0,207.6577,131.8663,0,21.65686,-21.65686,200.1711,47.65969,0.115597,25.69776,2.347433,0,134.8006
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,60.74384,60.74384,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,231.7209,110.2094,0,40.24815,-40.24815,157.7458,37.55845,0.115597,42.05931,0,0,110.2094
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,58.70821,58.70821,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,276.4411,69.96127,0,26.29538,-26.29538,130.0281,30.959,0.115597,27.47867,0,0,69.96127
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,56.8255,56.8255,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,305.6581,43.66589,0,35.40997,-35.40997,92.70267,22.07202,0.115597,37.00342,0,0,43.66589
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,54.83766,54.83766,35.93711,7.843124,0,-1,0,7.843124,0,0,28.09398,31.68769,0,8.255919,7.843124,0,0,345.0026,8.255919,0,8.255919,-8.255919,84.00017,20,0.115597,39.53082,0,0,8.255919
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,53.43279,53.43279,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115597,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,52.33374,52.33374,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115597,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,51.12001,51.12001,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115597,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,50.24078,50.24078,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115597,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,49.39977,49.39977,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115597,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,48.65432,48.65432,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115597,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.00446,48.00446,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1157867,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.068329,48.39482,47.76553,24.05587,24.05587,81,0,22.761,24.05587,8.598022,0,0,0,2.068329,0,0,56.94413,54.09692,290.3098,57.47946,56.16525,0,56.16525,197.8719,47.11226,0.1159832,26.46146,1.654663,81,59.54779
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.26184,53.03481,47.3068,33.1486,33.1486,81,0,22.761,33.1486,55.09083,0,0,0,18.26184,0,0,47.8514,45.45883,234.1445,108.0282,63.72067,0,63.72067,258.3226,61.50526,0.1161723,36.46346,14.60947,81,126.29
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,34.11259,59.58974,48.40585,48.98258,48.98258,81,0,22.761,48.98258,69.64228,0,0,0,34.11259,0,0,32.01742,30.41655,170.4238,165.3768,64.52914,0,64.52914,319.5403,76.08088,0.1163591,53.88084,27.29007,81,199.4894
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,48.75336,68.11957,51.14869,8.316226,8.316226,0,-1,0,8.316226,586.2438,0,0,0,48.75336,8.753922,8.316226,0,0,105.8947,223.453,39.99943,0,39.99943,357.4871,85.11581,0.1162684,9.147848,39.00269,0,272.2064
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,47.5137,70.34579,53.53792,0,0,0,0,0,0,0,0,0,0,47.5137,0,0,0,0,65.89525,259.4525,47.5137,0,47.5137,402.5626,95.84804,0.1161609,0,38.01096,0,306.9662
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,50.19305,74.35863,56.0705,18.14606,18.14606,0,0,0,18.14606,276.6058,12.71039,0,0,50.19305,19.10112,18.14606,0,0,18.38155,302.2148,18.38155,0,18.38155,420.0009,100,0.1161194,19.96067,40.15444,0,352.4079
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,38.66515,72.48746,58.59353,48.29212,48.29212,0,0,0,48.29212,80.06514,0,0,0,38.66515,50.83381,48.29212,0,0,0,318.7582,0,12.16866,-12.16866,407.174,96.94598,0.1161194,53.12133,30.93212,0,357.4234
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,34.80744,73.75127,61.12612,30.54116,30.54116,0,0,0,30.54116,113.9689,0,0,0,34.80744,32.14859,30.54116,0,0,13.52073,306.5896,2.65885,0,2.65885,409.6964,97.54655,0.1161133,33.59528,27.84595,0,341.397
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,20.27098,69.87816,62.73168,9.91829,9.91829,0,-1,0,9.91829,204.3797,0,0,0,20.27098,10.4403,9.91829,0,0,10.86188,308.9825,9.830669,0,9.830669,419.0226,99.76707,0.1160911,10.91012,16.21678,0,329.2535
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.61282,69.74749,63.54402,40.76968,40.76968,0,-1,0,40.76968,43.20079,0,0,0,17.61282,42.91545,40.76968,0,0,1.031209,317.8301,0,25.30263,-25.30263,392.3512,93.41677,0.1160911,44.84665,14.09026,0,335.443
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.891712,66.53706,64.50927,70.85854,68.7,0,-1,0,68.7,8.575999,0,2.158544,9.244398,5.891712,72.31579,68.7,0,0,29.14524,292.5275,0,66.42408,-66.42408,322.3341,76.74606,0.1160911,77.9444,4.713369,0,298.4192
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.024534,65.39584,64.02187,0,0,0,-1,0,0,0,0,0,0,4.024534,0,0,0,0,102.9498,226.1034,4.024534,0,4.024534,326.1521,77.65511,0.1160821,0,3.219627,0,230.128
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.567162,63.01054,62.14871,18.02489,18.02489,0,-1,0,18.02489,14.24232,0,3.552714E-15,0,2.567162,18.97357,18.02489,0,0,98.92524,229.7255,0,16.4064,-16.4064,308.8582,73.53753,0.1160821,19.82738,2.05373,0,232.2927
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,60.58138,60.58138,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,117.1546,213.3191,0,51.48898,-51.48898,254.5841,60.61514,0.1160821,53.80598,0,0,213.3191
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,58.54575,58.54575,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,174.3646,161.8301,0,64.53094,-64.53094,186.5625,44.41956,0.1160821,67.43484,0,0,161.8301
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,56.66303,56.66303,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,246.0656,97.29918,0,37.1408,-37.1408,147.4127,35.09818,0.1160821,38.81214,0,0,97.29918
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,54.69431,54.69431,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,287.3332,60.15837,0,19.70012,-19.70012,126.6469,30.15397,0.1160821,20.58663,0,0,60.15837
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,53.29899,53.29899,39.80326,38.43534,0,-1,0,38.43534,0,0,1.367916,5.348241,0,40.45825,38.43534,0,0,309.2222,40.45825,0,40.45825,-40.45825,84.00017,20,0.1160821,43.78358,0,0,40.45825
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,52.22861,52.22861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160821,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.98622,50.98622,27.89251,0,0,-1,0,0,0,0,27.89251,30.68176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160821,30.68176,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.10698,50.10698,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160821,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,49.26597,49.26597,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160821,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,48.52053,48.52053,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160821,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.89933,47.89933,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1162444,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.814071,48.23087,47.67952,18.87134,18.87134,81,0,22.761,18.87134,9.612835,0,0,0,1.814071,0,0,62.12866,59.02222,307.7227,41.80778,60.8363,0,60.8363,185.7838,44.23415,0.1164386,20.75848,1.451257,81,43.62185
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.28332,52.63715,47.23034,34.53725,34.53725,81,0,22.761,34.53725,50.04255,0,0,0,17.28332,0,0,46.46275,44.13962,246.8864,96.56044,61.42294,0,61.42294,244.0547,58.10815,0.116631,37.99097,13.82666,81,113.8438
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,30.48012,58.19909,48.30072,34.88557,34.88557,81,0,22.761,34.88557,87.3717,0,0,0,30.48012,0,0,46.11443,43.8087,185.4635,151.8411,74.28883,0,74.28883,314.5313,74.88825,0.1167938,38.37413,24.3841,81,182.3212
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,34.92416,62.7153,51.01489,28.44862,28.44862,0,-1,0,28.44862,122.7622,0,0,0,34.92416,29.94592,28.44862,0,0,111.1747,218.701,4.978244,0,4.978244,319.2541,76.01273,0.1167826,31.29348,27.93933,0,253.6252
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,46.49511,69.78473,53.40412,50.18007,50.18007,0,0,0,50.18007,92.65653,0,7.105427E-15,0,46.49511,52.82112,50.18007,0,0,106.1964,223.1814,0,6.326014,-6.326014,312.5859,74.42506,0.1167826,55.19807,37.19609,0,269.6765
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,69.82627,83.11047,55.90804,26.0034,26.0034,0,0,0,26.0034,268.5274,0,0,0,69.82627,27.372,26.0034,0,0,113.2253,216.8554,42.45427,0,42.45427,352.8615,84.01448,0.1166867,28.60374,55.86102,0,286.6817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,66.19832,84.44524,58.38328,0,0,0,0,0,0,0,0,0,0,66.19832,0,0,0,0,70.77106,255.0643,66.19832,0,66.19832,415.6628,98.96712,0.1165375,0,52.95866,0,321.2626
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,61.6304,85.34361,60.90631,0,0,0,0,0,0,0,57.05766,0,0,61.6304,0,0,0,0,4.572737,314.6428,4.572737,0,4.572737,420.0009,100,0.1165272,0,49.30432,0,376.2732
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,60.71144,86.89513,62.52143,19.5821,19.5821,0,-1,0,19.5821,310.0354,40.09871,0,0,60.71144,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1165272,21.54031,48.56915,0,379.4697
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,48.9552,82.33815,63.38155,0,0,0,-1,0,0,0,48.9552,0,0,48.9552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165272,0,39.16416,0,367.7134
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,25.76876,73.63785,64.29902,19.9654,19.9654,0,-1,0,19.9654,129.0671,4.752557,0,0,25.76876,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1165272,21.96194,20.61501,0,344.527
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,17.83784,70.11094,63.81161,13.1766,13.1766,0,-1,0,13.1766,135.3752,3.967744,0,0,17.83784,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1165272,14.49426,14.27028,0,336.5961
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.118855,62.97569,61.9289,28.81842,28.81842,0,-1,0,28.81842,10.82244,0,3.552714E-15,0,3.118855,30.33518,28.81842,0,0,0,318.7582,0,27.21632,-27.21632,391.3123,93.16941,0.1165272,31.70026,2.495084,0,321.8771
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,60.37112,60.37112,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.24036,291.5419,0,57.78855,-57.78855,330.3978,78.66599,0.1165272,60.38903,0,0,291.5419
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,58.32594,58.32594,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.44985,233.7534,0,18.97821,-18.97821,310.393,73.90296,0.1165272,19.83223,0,0,233.7534
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,56.44322,56.44322,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.5368,214.7751,0,41.95433,-41.95433,266.1693,63.37352,0.1165272,43.84228,0,0,214.7751
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,54.51272,54.51272,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.1527,172.8208,0,7.323892,-7.323892,258.4492,61.53541,0.1165272,7.653467,0,0,172.8208
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,53.13652,53.13652,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.2903,165.4969,0,22.99642,-22.99642,234.2089,55.76391,0.1165272,24.03126,0,0,165.4969
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,52.06615,52.06615,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.8419,142.5005,0,25.65077,-25.65077,207.1706,49.32623,0.1165272,26.80506,0,0,142.5005
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,50.85242,50.85242,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.3428,116.8497,0,22.96605,-22.96605,182.9622,43.56236,0.1165272,23.99953,0,0,116.8497
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.99229,49.99229,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.8606,93.88367,0,24.07203,-24.07203,157.5881,37.5209,0.1165272,25.15528,0,0,93.88367
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,49.16084,49.16084,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.6073,69.81165,0,37.20948,-37.20948,118.3659,28.18229,0.1165272,38.88391,0,0,69.81165
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,48.43452,48.43452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9512,32.60216,0,0,0,118.3659,28.18229,0.1165272,0,0,0,32.60216
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,47.81332,47.81332,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.9512,32.60216,0,17.89974,-17.89974,99.49788,23.68992,0.1165272,18.70522,0,0,32.60216
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.924505,48.15903,47.57439,30.29218,30.29218,20.25,0,7.39125,30.29218,6.35314,0,3.552714E-15,0,1.924505,10.57072,10.04218,0,0,337.8398,14.70242,0,8.646214,-8.646214,90.38397,21.51995,0.1165272,33.3214,1.539604,81,16.62693
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,14.80016,51.71758,47.11566,15.01686,15.01686,81,0,22.761,15.01686,98.55696,0,0,0,14.80016,0,0,65.98315,62.68399,347.4467,6.056209,77.48415,0,77.48415,163.8919,39.0218,0.1166824,16.51854,11.84013,81,20.85637
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.36712,54.32262,48.19559,24.86631,24.86631,81,0,22.761,24.86631,77.88499,0,0,0,19.36712,0,0,56.13369,53.32701,269.9626,75.79194,72.69413,0,72.69413,232.8556,55.4417,0.1168479,27.35294,15.4937,81,95.15906
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,31.97338,61.472,50.85242,18.80609,18.80609,0,-1,0,18.80609,170.0161,0,0,0,31.97338,19.79589,18.80609,0,0,197.2684,141.2167,12.1775,0,12.1775,244.4082,58.19231,0.1168205,20.6867,25.57871,0,173.19
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,35.96502,65.54231,53.25121,19.18273,19.18273,0,0,0,19.18273,187.4865,0,0,0,35.96502,20.19234,19.18273,0,0,185.0909,152.1764,15.77268,0,15.77268,259.3715,61.75499,0.1167851,21.101,28.77202,0,188.1414
