Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,30.22413,66.05503,55.68822,62.39919,62.39919,0,0,0,62.39919,48.43674,0,0,0,30.22413,65.68336,62.39919,0,0,169.3182,166.3718,0,35.45922,-35.45922,221.9942,52.85564,0.1167851,68.63911,24.1793,0,196.5959
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,55.56164,79.15467,58.16347,49.66358,49.66358,0,0,0,49.66358,111.876,0,0,0,55.56164,52.27745,49.66358,0,0,208.7174,130.9126,3.284193,0,3.284193,225.1098,53.59747,0.1167777,54.62993,44.44931,0,186.4742
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,61.51123,85.02421,60.69606,10.58984,10.58984,0,0,0,10.58984,580.8513,0,0,0,61.51123,11.1472,10.58984,0,0,205.4332,133.8684,50.36403,0,50.36403,272.8893,64.97352,0.1166646,11.64883,49.20899,0,195.3796
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,46.07071,79.79262,62.30162,54.78853,54.78853,0,-1,0,54.78853,84.08824,0,7.105427E-15,0,46.07071,57.67213,54.78853,0,0,155.0692,179.196,0,11.60143,-11.60143,260.6603,62.06187,0.1166646,60.26738,36.85657,0,225.2667
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,38.66631,77.54372,63.11396,0,0,0,-1,0,0,0,0,0,0,38.66631,0,0,0,0,167.9596,167.5946,38.66631,0,38.66631,297.3424,70.79568,0.1165779,0,30.93305,0,206.2609
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,32.442,76.05028,64.07921,32.70918,32.70918,0,-1,0,32.70918,99.18315,0,7.105427E-15,0,32.442,34.43072,32.70918,0,0,129.2933,202.3942,0,1.988719,-1.988719,295.2462,70.29656,0.1165779,35.9801,25.9536,0,234.8362
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.69338,69.09309,63.5918,30.08495,30.08495,0,-1,0,30.08495,52.16356,0,3.552714E-15,0,15.69338,31.66836,30.08495,0,0,131.503,200.4055,0,15.97499,-15.97499,278.407,66.28725,0.1165779,33.09344,12.5547,0,216.0989
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.285853,62.81066,61.70909,2.780947,2.780947,0,-1,0,2.780947,118.1559,0,0,0,3.285853,2.927313,2.780947,0,0,149.253,184.4305,0.3585403,0,0.3585403,278.7472,66.36824,0.1165771,3.059042,2.628682,0,187.7164
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,60.10353,60.10353,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,148.8944,184.7532,0,34.88041,-34.88041,241.98,57.61417,0.1165771,36.45003,0,0,184.7532
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,58.11568,58.11568,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,187.6505,149.8728,0,72.31579,-72.31579,165.7525,39.46479,0.1165771,91.57867,0,0,149.8728
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,56.23297,56.23297,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,268.0013,77.55702,0,33.29102,-33.29102,130.6606,31.10961,0.1165771,34.78911,0,0,77.55702
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,54.29292,54.29292,59.85445,42.05271,0,-1,0,42.05271,0,0,17.80174,23.78719,0,44.26601,42.05271,0,0,304.9914,44.26601,0,44.26601,-44.26601,84.00017,20,0.1165771,65.8399,0,0,44.26601
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,52.95494,52.95494,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165771,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,51.87501,51.87501,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165771,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,50.67084,50.67084,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165771,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165771,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,49.02705,49.02705,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165771,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,48.30072,48.30072,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165771,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,47.67952,47.67952,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1167557,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.032659,48.05768,47.44059,29.68682,29.68682,81,0,22.761,29.68682,6.847009,0,0,0,2.032659,0,0,51.31318,48.74752,287.5058,60.00301,50.78018,0,50.78018,195.4232,46.52924,0.1169289,32.6555,1.626127,81,62.03567
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,12.94274,50.98693,46.98186,29.80079,29.80079,81,0,22.761,29.80079,43.43086,0,0,0,12.94274,0,0,51.19921,48.63926,236.7256,105.7052,61.58199,0,61.58199,253.845,60.43917,0.1171181,32.78086,10.35419,81,118.6479
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,25.88704,56.33421,48.03312,58.99095,58.99095,81,0,22.761,58.99095,43.88308,0,0,0,25.88704,0,0,22.00905,20.9086,175.1436,161.129,46.79564,0,46.79564,298.2393,71.00921,0.1172638,64.89004,20.70963,81,187.016
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,43.34154,65.49727,50.68995,51.82117,51.82117,0,-1,0,51.82117,83.63675,0,0,0,43.34154,54.5486,51.82117,0,0,128.348,203.245,0,11.20706,-11.20706,286.426,68.19653,0.1172638,57.00329,34.67323,0,246.5866
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,47.88325,69.9173,53.0314,27.56933,27.56933,0,0,0,27.56933,173.683,0,0,0,47.88325,29.02035,27.56933,0,0,140.8003,192.038,18.8629,0,18.8629,304.3209,72.45721,0.1172215,30.32626,38.3066,0,239.9212
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,64.90701,80.19719,55.47797,60.94191,60.94191,0,0,0,60.94191,106.5064,0,0,0,64.90701,64.14938,60.94191,0,0,121.9374,209.0146,0.7576314,0,0.7576314,305.0396,72.62834,0.1172198,67.0361,51.92561,0,273.9216
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,46.76105,75.0833,57.95322,26.75863,26.75863,0,0,0,26.75863,174.7513,0,0,0,46.76105,28.16698,26.75863,0,0,121.1797,209.6965,18.59408,0,18.59408,322.6795,76.82831,0.1171782,29.43449,37.40884,0,256.4575
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,41.48943,75.75146,60.47625,14.77281,14.77281,0,0,0,14.77281,280.8499,0,0,0,41.48943,15.55033,14.77281,0,0,102.5857,226.4311,25.9391,0,25.9391,347.2875,82.68734,0.1171201,16.2501,33.19154,0,267.9206
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,63.04441,87.53192,62.09137,55.46752,55.46752,0,-1,0,55.46752,113.66,0,0,0,63.04441,58.38686,55.46752,0,0,76.64655,249.7763,4.657547,0,4.657547,351.7061,83.73937,0.1171097,61.01427,50.43553,0,312.8207
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,50.96734,82.68325,62.89415,26.23726,26.23726,0,-1,0,26.23726,194.2556,0,0,0,50.96734,27.61817,26.23726,0,0,71.98901,253.9681,23.34917,0,23.34917,373.857,89.0134,0.1170575,28.86098,40.77387,0,304.9355
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,38.73855,78.3582,63.81161,17.21404,17.21404,0,-1,0,17.21404,225.0405,0,0,0,38.73855,18.12004,17.21404,0,0,48.63984,274.9824,20.61851,0,20.61851,393.4175,93.67064,0.1170114,18.93544,30.99084,0,313.7209
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.0112,69.66416,63.32421,0,0,0,-1,0,0,0,0,0,0,18.0112,0,0,0,0,28.02133,293.539,18.0112,0,18.0112,410.5044,97.73895,0.1169712,0,14.40896,0,311.5502
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.519789,62.23508,61.39371,56.89614,56.89614,0,-1,0,56.89614,4.428751,0,7.105427E-15,0,2.519789,59.89068,56.89614,0,0,10.01013,309.7491,0,57.37089,-57.37089,350.0302,83.34035,0.1169712,62.58576,2.015831,0,312.2689
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,59.77859,59.77859,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,73.75556,252.3782,0,54.74345,-54.74345,292.3255,69.60117,0.1169712,57.20691,0,0,252.3782
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,57.83854,57.83854,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,134.5816,197.6348,0,44.30465,-44.30465,245.6243,58.48186,0.1169712,46.29836,0,0,197.6348
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,55.96537,55.96537,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,183.809,153.3301,0,37.71216,-37.71216,205.8722,49.01709,0.1169712,39.4092,0,0,153.3301
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,54.08266,54.08266,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,225.7114,115.618,0,2.777465,-2.777465,202.9445,48.32002,0.1169712,2.902451,0,0,115.618
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,52.73513,52.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7975,112.8405,0,0,0,202.9445,48.32002,0.1169712,0,0,0,112.8405
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,51.68387,51.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7975,112.8405,0,0,0,202.9445,48.32002,0.1169712,0,0,0,112.8405
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,50.50837,50.50837,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,228.7975,112.8405,0,53.76804,-53.76804,146.268,34.82565,0.1169712,56.1876,0,0,112.8405
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,49.69603,49.69603,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,288.5397,59.07246,0,35.85703,-35.85703,108.4714,25.82647,0.1169712,37.4706,0,0,59.07246
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,48.86458,48.86458,22.23258,22.05466,0,-1,0,22.05466,0,0,0.177919,2.401177,0,23.21543,22.05466,0,0,328.3809,23.21543,0,23.21543,-23.21543,84.00017,20,0.1169712,24.45583,0,0,23.21543
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169712,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,47.54572,47.54572,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,0,42.40715,40.28679,354.1758,0,40.28679,0,40.28679,122.2196,29.09984,0.1171086,42.45214,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8148443,47.55337,47.3068,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8148443,0,0,72.31579,68.7,313.889,36.25811,69.51485,0,69.51485,188.1671,44.80161,0.1172323,0,0.6518754,81,37.07295
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,6.970576,49.00598,46.87674,0,0,72.31579,0,20.56389,0,0,0,0,0,6.970576,0,0,72.31579,68.7,244.3742,98.82147,75.67058,0,75.67058,259.9546,61.89382,0.1173419,0,5.576461,81,105.792
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.6139,55.76176,47.89933,46.0557,46.0557,81,0,22.761,46.0557,53.44376,0,0,0,24.6139,0,0,34.9443,33.19708,168.7036,166.925,57.81098,0,57.81098,314.7989,74.95197,0.1175245,50.66127,19.69112,81,191.5389
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,38.65288,63.5322,50.50837,25.1342,25.1342,0,-1,0,25.1342,153.786,0,0,0,38.65288,26.45705,25.1342,0,0,110.8926,218.9549,12.19583,0,12.19583,326.3688,77.70671,0.1174973,27.64762,30.9223,0,257.6078
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,41.34774,67.1317,52.84026,11.93384,11.93384,0,0,0,11.93384,346.4747,0,0,0,41.34774,12.56194,11.93384,0,0,98.69678,229.9311,28.7858,0,28.7858,353.6775,84.20875,0.1174331,13.12723,33.07819,0,271.2789
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,45.81459,71.61607,55.25816,23.7609,23.7609,0,0,0,23.7609,192.815,0,0,0,45.81459,25.01148,23.7609,0,0,69.91099,255.8383,20.80311,0,20.80311,373.413,88.90768,0.1173867,26.137,36.65167,0,301.6529
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,65.06834,83.07529,57.73341,15.60835,15.60835,0,0,0,15.60835,416.8816,0,0,0,65.06834,16.42984,15.60835,0,0,49.10788,274.5611,48.6385,0,48.6385,419.5555,99.89398,0.1172785,17.16919,52.05467,0,339.6295
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,50.44617,79.2865,60.20865,0,0,0,0,0,0,0,49.9768,0,0,50.44617,0,0,0,0,0.4693765,318.3358,0.4693765,0,0.4693765,420.0009,100,0.1172775,0,40.35694,0,368.782
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,44.86184,78.71574,61.82377,40.86197,40.86197,0,-1,0,40.86197,109.7887,1.849238,0,0,44.86184,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,44.94817,35.88947,0,363.6201
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,40.63746,77.82428,62.62656,5.111986,5.111986,0,-1,0,5.111986,794.9447,35.25642,0,0,40.63746,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,5.623184,32.50997,0,359.3957
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,27.10047,73.34412,63.54402,8.783937,8.783937,0,-1,0,8.783937,308.5231,17.85422,0,0,27.10047,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,9.66233,21.68038,0,345.8587
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,16.90005,68.91599,62.99928,1.791081,1.791081,0,-1,0,1.791081,943.5672,15.0147,0,0,16.90005,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,1.970189,13.52004,0,335.6583
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.508996,62.2983,61.12612,34.11762,34.11762,0,-1,0,34.11762,10.285,0,0,0,3.508996,35.91328,34.11762,0,0,0,318.7582,0,32.40429,-32.40429,385.8437,91.86737,0.1172775,37.52938,2.807197,0,322.2672
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,59.511,59.511,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,36.00476,286.3539,0,20.06506,-20.06506,364.6933,86.83157,0.1172775,20.96799,0,0,286.3539
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,57.57094,57.57094,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.29927,266.2889,0,3.598875,-3.598875,360.8997,85.92834,0.1172775,3.760824,0,0,266.2889
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,55.68822,55.68822,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.29803,262.69,0,13.92492,-13.92492,346.2216,82.43355,0.1172775,14.55155,0,0,262.69
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,53.83418,53.83418,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.77016,248.7651,0,46.52442,-46.52442,297.1805,70.75713,0.1172775,48.61802,0,0,248.7651
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,52.54399,52.54399,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.464,202.2407,0,21.78838,-21.78838,274.2136,65.28881,0.1172775,22.76886,0,0,202.2407
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,51.50229,51.50229,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.6733,180.4523,0,33.22706,-33.22706,239.1892,56.94969,0.1172775,34.72227,0,0,180.4523
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,50.3459,50.3459,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.5922,147.2252,0,25.91483,-25.91483,211.8725,50.44574,0.1172775,27.081,0,0,147.2252
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,49.56223,49.56223,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.3865,121.3104,0,17.92889,-17.92889,192.9738,45.94606,0.1172775,18.73569,0,0,121.3104
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,48.73078,48.73078,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.3075,103.3815,0,19.08421,-19.08421,172.8573,41.15642,0.1172775,19.943,0,0,103.3815
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,48.03312,48.03312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.5122,84.29728,0,0,0,172.8573,41.15642,0.1172775,0,0,0,84.29728
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,47.44059,47.44059,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.5122,84.29728,0,40.49644,-40.49644,130.1703,30.99287,0.1172775,42.31878,0,0,84.29728
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8276009,47.45194,47.20167,32.82621,32.82621,0,0,0,32.82621,2.521159,0,7.105427E-15,0,0.8276009,34.5539,32.82621,0,0,305.5082,43.80084,0,33.7263,-33.7263,94.61967,22.52845,0.1172775,36.10883,0.6620808,0,44.62844
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.80067,52.3289,46.77161,1.16134,1.16134,0,0,0,1.16134,1532.77,0,0,0,17.80067,1.222463,1.16134,0,0,342.9819,10.07454,16.57821,0,16.57821,110.3471,26.27308,0.1172406,1.277474,14.24053,0,27.87521
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,31.52584,57.98884,47.76553,0,0,0,0,0,0,0,0,0,0,31.52584,0,0,0,0,326.4037,24.99493,31.52584,0,31.52584,140.2552,33.39402,0.1171707,0,25.22067,0,56.52077
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,49.19374,67.41204,50.37457,71.24622,68.7,0,-1,0,68.7,71.60661,0,2.546219,18.32425,49.19374,72.31579,68.7,0,0,294.8778,53.36818,0,23.12205,-23.12205,115.8824,27.59099,0.1171707,78.37084,39.35499,0,102.5619
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,65.75127,77.17558,52.70646,0,0,0,0,0,0,0,0,0,0,65.75127,0,0,0,0,320.569,30.24613,65.75127,0,65.75127,178.2595,42.44266,0.117025,0,52.60101,0,95.9974
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,71.88248,83.10825,55.10525,39.42966,39.42966,0,0,0,39.42966,182.3056,0,0,0,71.88248,41.50491,39.42966,0,0,254.8177,89.42227,30.37758,0,30.37758,207.0782,49.30424,0.1169578,43.37263,57.50599,0,161.3048
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,67.82513,84.16682,57.52316,17.76609,17.76609,0,0,0,17.76609,381.7673,0,0,0,67.82513,18.70115,17.76609,0,0,224.4401,116.7621,49.12397,0,49.12397,253.6813,60.40019,0.1168493,19.5427,54.2601,0,184.5872
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,56.85239,81.9341,59.98885,0,0,0,0,0,0,0,0,0,0,56.85239,0,0,0,0,175.3162,160.9737,56.85239,0,56.85239,307.6162,73.24181,0.1167239,0,45.48191,0,217.8261
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,37.98749,75.57093,61.60397,0,0,0,-1,0,0,0,0,0,0,37.98749,0,0,0,0,118.4638,212.1408,37.98749,0,37.98749,343.6543,81.8223,0.1166404,0,30.38999,0,250.1283
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,46.98115,80.32648,62.4163,4.422871,4.422871,0,-1,0,4.422871,1062.232,0,0,0,46.98115,4.655654,4.422871,0,0,80.47629,246.3296,42.3255,0,42.3255,383.8078,91.38263,0.1165474,4.865159,37.58492,0,293.3107
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,25.70357,72.56587,63.32421,0,0,0,-1,0,0,0,0,0,0,25.70357,0,0,0,0,38.15079,284.4225,25.70357,0,25.70357,408.1924,97.18846,0.116491,0,20.56285,0,310.1261
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.25937,68.82767,62.78902,27.96941,27.96941,0,-1,0,27.96941,61.70802,0,0,0,17.25937,29.44148,27.96941,0,0,12.44723,307.5557,0,12.18211,-12.18211,395.3513,94.13107,0.116491,30.76635,13.80749,0,324.8151
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.642312,61.78584,60.90631,0,0,0,-1,0,0,0,0,0,0,2.642312,0,0,0,0,25.98291,295.3736,2.642312,0,2.642312,397.858,94.72791,0.1164852,0,2.113849,0,298.0159
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,59.2434,59.2434,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,23.3406,297.7517,0,43.32935,-43.32935,352.1848,83.85337,0.1164852,45.27917,0,0,297.7517
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,57.30334,57.30334,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,71.48432,254.4223,0,1.19136,-1.19136,350.929,83.55437,0.1164852,1.244971,0,0,254.4223
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.80805,253.231,0,0,0,350.929,83.55437,0.1164852,0,0,0,253.231
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,53.62393,53.62393,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,72.80805,253.231,0,7.129888,-7.129888,343.4135,81.76495,0.1164852,7.450732,0,0,253.231
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,52.36241,52.36241,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,80.73016,246.1011,0,15.63085,-15.63085,326.9371,77.84202,0.1164852,16.33424,0,0,246.1011
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,51.33982,51.33982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.09776,230.4702,0,0,0,326.9371,77.84202,0.1164852,0,0,0,230.4702
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,50.18343,50.18343,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,98.09776,230.4702,0,26.00473,-26.00473,299.5257,71.31551,0.1164852,27.17494,0,0,230.4702
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,49.39977,49.39977,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,126.9919,204.4655,0,3.787027,-3.787027,295.5339,70.36507,0.1164852,3.957443,0,0,204.4655
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,48.59698,48.59698,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,131.1997,200.6785,0,4.257581,-4.257581,291.046,69.29652,0.1164852,4.449172,0,0,200.6785
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,47.928,47.928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.9304,196.4209,0,0,0,291.046,69.29652,0.1164852,0,0,0,196.4209
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,47.3068,47.3068,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,135.9304,196.4209,0,21.17798,-21.17798,268.7224,63.9814,0.1164852,22.13099,0,0,196.4209
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9474362,47.3542,47.06787,0,0,0,0,0,0,0,0,0,0,0.9474362,0,0,0,0,159.4615,175.2429,0.9474362,0,0.9474362,269.6212,64.1954,0.1164831,0,0.7579489,0,176.1904
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.065548,48.79308,46.63781,8.565481,8.565481,0,0,0,8.565481,82.48862,0,0,0,7.065548,9.016296,8.565481,0,0,158.514,176.0956,0,1.950748,-1.950748,267.565,63.70582,0.1164831,9.422029,5.652438,0,183.1612
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.028519,49.4789,47.63173,14.64715,14.64715,0,0,0,14.64715,41.15831,0,1.776357E-15,0,6.028519,15.41805,14.64715,0,0,160.6815,174.1449,0,9.389534,-9.389534,257.6675,61.34929,0.1164831,16.11187,4.822815,0,180.1734
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.26669,53.44106,50.2121,10.64399,10.64399,0,-1,0,10.64399,96.45522,0,1.776357E-15,0,10.26669,11.2042,10.64399,0,0,171.1143,164.7553,0,0.9375159,-0.9375159,256.6793,61.114,0.1164831,11.70839,8.213348,0,175.022
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.826429,55.66163,52.52488,38.49614,38.49614,0,0,0,38.49614,25.52575,0,0,0,9.826429,40.52225,38.49614,0,0,172.156,163.8178,0,30.69583,-30.69583,224.3231,53.41015,0.1164831,42.34576,7.861144,0,173.6442
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,9.893761,58.09617,54.88544,77.21235,77.21235,20.25,0,7.39125,77.21235,12.8137,0,0,0,9.893761,59.96037,56.96235,0,0,206.2625,133.122,0,50.0666,-50.0666,171.5482,40.84473,0.1164831,84.93358,7.915009,81,143.0157
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,26.06852,66.25768,57.30334,6.735808,6.735808,79.0516,0,22.26805,6.735808,387.014,0,0,0,26.06852,0,0,72.31579,68.7,261.8921,83.05538,94.76852,0,94.76852,261.4536,62.25072,0.1165863,7.409389,20.85482,81,109.1239
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,22.87142,67.71708,59.77859,38.49773,38.49773,81,0,22.761,38.49773,59.40979,0,0,0,22.87142,0,0,42.50227,40.37716,167.1235,168.3471,63.24857,0,63.24857,321.4564,76.53709,0.1167684,42.3475,18.29714,81,191.2185
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.68521,66.3852,61.33637,28.31019,28.31019,0,-1,0,28.31019,51.87251,0,3.552714E-15,0,14.68521,29.8002,28.31019,0,0,103.8749,225.2708,0,15.115,-15.115,305.5238,72.74361,0.1167684,31.14121,11.74817,0,239.956
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.24187,65.6516,62.14871,34.14499,34.14499,0,-1,0,34.14499,29.99523,0,7.105427E-15,0,10.24187,35.94209,34.14499,0,0,120.6694,210.1558,0,25.70022,-25.70022,278.4334,66.29353,0.1167684,37.55949,8.193495,0,220.3976
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7122298,63.2962,63.05662,34.47243,34.47243,0,-1,0,34.47243,2.066085,0,7.105427E-15,0,0.7122298,36.28677,34.47243,0,0,149.2252,184.4556,0,35.57454,-35.57454,240.9345,57.36525,0.1167684,37.91967,0.5697839,0,185.1678
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.453348,63.68627,62.52143,10.03592,10.03592,0,-1,0,10.03592,34.40989,0,0,0,3.453348,10.56412,10.03592,0,0,188.7525,148.881,0,7.110776,-7.110776,233.4391,55.58063,0.1167684,11.03951,2.762678,0,152.3344
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.677268,61.19473,60.63871,18.39836,18.39836,0,-1,0,18.39836,9.116403,0,3.552714E-15,0,1.677268,19.36669,18.39836,0,0,196.6533,141.7702,0,17.68942,-17.68942,214.7928,51.14105,0.1167684,20.23819,1.341815,0,143.4475
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3082,124.0808,0,0,0,214.7928,51.14105,0.1167684,0,0,0,124.0808
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,57.09309,57.09309,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,216.3082,124.0808,0,53.65401,-53.65401,158.2365,37.67529,0.1167684,56.06844,0,0,124.0808
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,55.25816,55.25816,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,275.9238,70.42681,0,24.95377,-24.95377,131.933,31.41255,0.1167684,26.07668,0,0,70.42681
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,53.43279,53.43279,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,303.6502,45.47304,0,20.98844,-20.98844,109.8092,26.145,0.1167684,21.93292,0,0,45.47304
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,52.17128,52.17128,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,326.9707,24.4846,0,3.316011,-3.316011,106.3138,25.31276,0.1167684,3.465232,0,0,24.4846
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,51.17735,51.17735,28.42205,20.11016,0,-1,0,20.11016,0,0,8.311891,11.1541,0,21.16859,20.11016,0,0,330.6552,21.16859,0,21.16859,-21.16859,84.00017,20,0.1167684,31.26426,0,0,21.16859
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,50.02097,50.02097,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167684,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,49.2373,49.2373,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167684,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,48.46319,48.46319,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167684,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,47.7942,47.7942,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167684,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,47.20167,47.20167,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1168955,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.011298,47.59062,46.98186,32.93109,32.93109,81,0,22.761,32.93109,6.107597,0,0,0,2.011298,0,0,48.06891,45.66547,316.3616,34.03281,47.67677,0,47.67677,165.104,39.31041,0.1170543,36.2242,1.609039,81,36.04411
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.405561,47.85888,46.52313,53.38886,53.38886,81,0,22.761,53.38886,8.251837,0,0,0,4.405561,0,0,27.61114,26.23059,268.6848,76.94189,30.63615,0,30.63615,194.168,46.2304,0.1171545,58.72774,3.524449,81,81.34746
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,5.991652,49.35139,47.51705,0,0,72.31579,0,20.56389,0,0,0,0,0,5.991652,0,0,72.31579,68.7,238.0487,104.5144,74.69165,0,74.69165,265.0268,63.10149,0.1172646,0,4.793321,81,110.5061
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,11.94676,53.8458,50.07831,55.96144,55.96144,0,-1,0,55.96144,21.34819,0,0,0,11.94676,58.90678,55.96144,0,0,163.357,171.7369,0,46.96002,-46.96002,215.5266,51.31575,0.1172646,61.55758,9.557405,0,183.6837
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,24.19144,60.33437,52.36241,31.06991,31.06991,0,0,0,31.06991,77.86131,0,3.552714E-15,0,24.19144,32.70517,31.06991,0,0,215.5348,124.7769,0,8.51373,-8.51373,206.5523,49.17902,0.1172646,34.1769,19.35315,0,148.9683
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,28.00921,64.20522,54.72298,14.79301,14.79301,0,0,0,14.79301,189.3408,0,0,0,28.00921,15.57159,14.79301,0,0,224.9945,116.2632,12.43762,0,12.43762,218.3517,51.98839,0.1172374,16.27231,22.40737,0,144.2724
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.2651,62.93393,57.14088,35.32855,35.32855,0,0,0,35.32855,48.87009,0,7.105427E-15,0,17.2651,37.18795,35.32855,0,0,212.5569,127.457,0,19.92285,-19.92285,197.3511,46.98827,0.1172374,38.86141,13.81208,0,144.7221
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.724645,62.81913,59.55878,44.67781,44.67781,0,0,0,44.67781,21.76616,0,7.105427E-15,0,9.724645,47.02927,44.67781,0,0,234.6934,107.5342,0,37.30463,-37.30463,158.0286,37.62579,0.1172374,49.14559,7.779716,0,117.2588
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,22.22723,68.90738,61.12612,21.89638,21.89638,0,-1,0,21.89638,101.511,0,0,0,22.22723,23.04882,21.89638,0,0,276.143,70.22955,0,0.8215927,-0.8215927,157.1626,37.41959,0.1172374,24.08602,17.78178,0,92.45677
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,22.86117,69.99541,61.9289,69.71661,68.7,0,-1,0,68.7,33.27681,0,1.016616,7.988277,22.86117,72.31579,68.7,0,0,277.0558,69.40795,0,49.45462,-49.45462,105.0328,25.00777,0.1172374,76.68828,18.28893,0,92.26912
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,25.09197,71.81867,62.84636,40.11904,40.11904,0,-1,0,40.11904,62.5438,0,0,20.4078,25.09197,42.23056,40.11904,0,0,332.0054,19.95333,0,17.1386,-17.1386,86.96716,20.70643,0.1172374,44.13094,20.07358,0,45.0453
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.37377,66.20702,62.30162,18.22384,13.47908,0,-1,0,13.47908,84.38089,0,4.744761,15.21121,11.37377,14.1885,13.47908,0,0,351.0483,2.814738,0,2.814738,-2.814738,84.00017,20,0.1172374,20.04622,9.099012,0,14.1885
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.09996,61.44835,60.41891,0,0,0,-1,0,0,0,0,0,0,3.09996,0,0,0,0,354.1758,0,3.09996,0,3.09996,86.94105,20.70021,0.1172306,0,2.479968,0,3.09996
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,58.81334,58.81334,41.60775,2.650465,0,-1,0,2.650465,0,0,38.95729,43.11806,0,2.789963,2.650465,0,0,351.0758,2.789963,0,2.789963,-2.789963,84.00017,20,0.1172306,45.76852,0,0,2.789963
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,56.93063,56.93063,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,53.27032,53.27032,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,52.03748,52.03748,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,51.04356,51.04356,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,49.88717,49.88717,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.13217,49.13217,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,48.32939,48.32939,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,47.67952,47.67952,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172306,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.08699,47.08699,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1174012,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.709298,47.39343,46.87674,16.06629,16.06629,81,0,22.761,16.06629,10.63903,0,0,0,1.709298,0,0,64.93371,61.68702,303.0407,46.02158,63.39632,0,63.39632,192.6542,45.86996,0.117581,17.67292,1.367438,81,47.73088
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,15.8819,51.34414,46.418,15.5746,15.5746,81,0,22.761,15.5746,101.973,0,0,0,15.8819,0,0,65.42539,62.15413,239.6444,103.0783,78.03602,0,78.03602,266.6857,63.49646,0.1177282,17.13206,12.70552,81,118.9602
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,39.28995,60.36184,47.41193,23.48806,23.48806,81,0,22.761,23.48806,167.2763,0,0,0,39.28995,0,0,57.51194,54.63634,161.6084,173.3107,93.92629,0,93.92629,355.792,84.7122,0.1178401,25.83686,31.43196,81,212.6006
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,45.09183,65.33175,49.94451,19.80712,19.80712,0,-1,0,19.80712,227.6546,0,0,0,45.09183,20.8496,19.80712,0,0,67.68208,257.8444,24.24223,0,24.24223,378.7902,90.18796,0.117787,21.78783,36.07346,0,302.9362
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,60.60865,74.2682,52.19995,34.04954,34.04954,0,0,0,34.04954,178.0014,0,0,0,60.60865,35.84162,34.04954,0,0,43.43985,279.6624,24.76703,0,24.76703,402.2863,95.78225,0.1177328,37.45449,48.48692,0,340.271
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,57.80803,75.86134,54.56051,21.20282,21.20282,0,0,0,21.20282,272.643,16.81644,0,0,57.80803,22.31876,21.20282,0,0,18.67282,301.9527,18.67282,0,18.67282,420.0009,100,0.117692,23.32311,46.24642,0,359.7607
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,47.55745,74.24363,56.93063,0,0,0,0,0,0,0,47.55745,0,0,47.55745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117692,0,38.04596,0,366.3157
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,45.30466,76.06816,59.34853,15.49641,15.49641,0,0,0,15.49641,292.3558,28.99265,0,0,45.30466,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.117692,17.04606,36.24373,0,364.0629
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,51.24137,80.5284,60.96365,23.17787,23.17787,0,-1,0,23.17787,221.0788,26.84361,0,0,51.24137,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.117692,25.49566,40.9931,0,369.9996
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,35.01061,74.47664,61.70909,0,0,0,-1,0,0,0,35.01061,0,0,35.01061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117692,0,28.00849,0,353.7688
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,32.62611,74.52919,62.62656,17.99094,17.99094,0,-1,0,17.99094,181.3474,13.68828,0,0,32.62611,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.117692,19.79004,26.10089,0,351.3843
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.22572,67.7832,62.14871,5.273895,5.273895,0,-1,0,5.273895,307.6611,10.67425,0,0,16.22572,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.117692,5.801285,12.98058,0,334.9839
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.615505,61.4668,60.26599,16.53326,16.53326,0,-1,0,16.53326,21.86808,0,3.552714E-15,0,3.615505,17.40343,16.53326,0,0,0,318.7582,0,13.78792,-13.78792,405.4671,96.53959,0.117692,18.18658,2.892404,0,322.3737
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,58.59353,58.59353,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.31992,304.9703,0,27.20362,-27.20362,376.792,89.7122,0.117692,28.42778,0,0,304.9703
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,56.71082,56.71082,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.54615,277.7667,0,36.95958,-36.95958,337.8332,80.4363,0.117692,38.62276,0,0,277.7667
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,54.88544,54.88544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.61235,240.8071,0,0,0,337.8332,80.4363,0.117692,0,0,0,240.8071
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,53.08874,53.08874,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.61235,240.8071,0,29.34999,-29.34999,306.8955,73.07022,0.117692,30.67074,0,0,240.8071
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,51.87501,51.87501,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.2235,211.4571,0,2.526256,-2.526256,304.2326,72.4362,0.117692,2.639937,0,0,211.4571
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,50.88109,50.88109,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,122.0304,208.9309,0,3.482809,-3.482809,300.5614,71.5621,0.117692,3.639535,0,0,208.9309
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,49.75337,49.75337,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.9002,205.448,0,32.10776,-32.10776,266.7169,63.50389,0.117692,33.5526,0,0,205.448
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,48.9697,48.9697,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.5755,173.3403,0,14.67791,-14.67791,251.245,59.82012,0.117692,15.33841,0,0,173.3403
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,48.19559,48.19559,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.8843,158.6624,0,29.52992,-29.52992,220.1177,52.40888,0.117692,30.85877,0,0,158.6624
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,47.54572,47.54572,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.6953,129.1325,0,4.483679,-4.483679,215.3915,51.2836,0.117692,4.685444,0,0,129.1325
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,46.98186,46.98186,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.6772,124.6488,0,22.89347,-22.89347,191.2597,45.53793,0.117692,23.92368,0,0,124.6488
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.951926,47.33274,46.74294,41.01662,41.01662,0,0,0,41.01662,4.758867,0,7.105427E-15,0,1.951926,43.17539,41.01662,0,0,241.1143,101.7553,0,41.22346,-41.22346,147.8064,35.19192,0.117692,45.11828,1.561541,0,103.7072
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.49628,49.84379,46.31288,38.6291,38.6291,0,0,0,38.6291,29.76067,0,0,0,11.49628,40.66221,38.6291,0,0,286.9182,60.53186,0,29.16593,-29.16593,117.0628,27.87203,0.117692,42.49201,9.197023,0,72.02814
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.12841,55.61617,47.27813,36.87156,36.87156,81,0,22.761,36.87156,70.8633,0,0,0,26.12841,0,0,44.12844,41.92202,319.3248,31.36593,68.05042,0,68.05042,181.6211,43.24302,0.1178602,40.55872,20.90273,81,57.49434
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,52.04199,67.86452,49.78204,0,0,0,-1,0,0,0,0,0,0,52.04199,0,0,0,0,251.2744,92.61131,52.04199,0,52.04199,230.9924,54.99809,0.1177466,0,41.63359,0,144.6533
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,59.26899,73.49423,52.03748,0,0,0,0,0,0,0,0,0,0,59.26899,0,0,0,0,199.2324,139.4491,59.26899,0,59.26899,287.2199,68.38556,0.1176174,0,47.41519,0,198.7181
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,60.08179,76.64938,54.37893,45.47715,45.47715,0,0,0,45.47715,132.1143,0,0,0,60.08179,47.87068,45.47715,0,0,139.9634,192.7912,12.21111,0,12.21111,298.8044,71.14376,0.1175908,50.02486,48.06543,0,252.873
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,60.50935,79.72976,56.76816,21.58924,21.58924,0,0,0,21.58924,280.2755,0,0,0,60.50935,22.72552,21.58924,0,0,127.7523,203.7812,37.78384,0,37.78384,334.6493,79.67825,0.1175086,23.74816,48.40748,0,264.2905
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,36.81419,72.40704,59.18606,49.14375,49.14375,0,0,0,49.14375,74.91123,0,0,0,36.81419,51.73026,49.14375,0,0,89.96844,237.7866,0,14.91607,-14.91607,318.9264,75.9347,0.1175086,54.05812,29.45135,0,274.6008
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,40.30841,75.5633,60.74384,16.13428,16.13428,0,-1,0,16.13428,249.8309,0,0,0,40.30841,16.98345,16.13428,0,0,106.5418,222.8706,23.32496,0,23.32496,341.0544,81.20326,0.1174579,17.7477,32.24673,0,263.179
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,31.37567,72.79933,61.49884,0,0,0,-1,0,0,0,0,0,0,31.37567,0,0,0,0,83.21688,243.863,31.37567,0,31.37567,370.8199,88.29029,0.1173898,0,25.10054,0,275.2387
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,22.34431,70.31901,62.4163,49.28508,49.28508,0,-1,0,49.28508,45.33686,0,0,0,22.34431,51.87903,49.28508,0,0,51.84121,272.1011,0,29.53473,-29.53473,339.6876,80.87784,0.1173898,54.21359,17.87544,0,294.4454
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.595439,64.50571,61.9289,36.44857,36.44857,0,-1,0,36.44857,20.83879,0,7.105427E-15,0,7.595439,38.36692,36.44857,0,0,84.65757,242.5664,0,30.77148,-30.77148,307.2516,73.15501,0.1173898,40.09343,6.076351,0,250.1618
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.561683,60.89362,60.04618,22.65991,22.65991,0,-1,0,22.65991,11.30491,0,3.552714E-15,0,2.561683,23.85254,22.65991,0,0,118.8481,211.7949,0,21.29086,-21.29086,284.8091,67.81155,0.1173898,24.9259,2.049346,0,214.3566
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,58.38328,58.38328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.5046,190.5041,0,0,0,284.8091,67.81155,0.1173898,0,0,0,190.5041
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,56.50056,56.50056,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,142.5046,190.5041,0,16.77062,-16.77062,267.1313,63.60257,0.1173898,17.5253,0,0,190.5041
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,54.69431,54.69431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.1386,173.7335,0,0,0,267.1313,63.60257,0.1173898,0,0,0,173.7335
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,52.92627,52.92627,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,161.1386,173.7335,0,35.2634,-35.2634,229.9604,54.75237,0.1173898,36.85025,0,0,173.7335
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3202,138.4701,0,0,0,229.9604,54.75237,0.1173898,0,0,0,138.4701
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,50.74729,50.74729,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,200.3202,138.4701,0,16.09968,-16.09968,212.9899,50.71177,0.1173898,16.82416,0,0,138.4701
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,49.64825,49.64825,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,218.2087,122.3704,0,17.08871,-17.08871,194.9768,46.42295,0.1173898,17.8577,0,0,122.3704
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,48.86458,48.86458,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,237.1962,105.2817,0,27.1758,-27.1758,166.331,39.60254,0.1173898,28.39871,0,0,105.2817
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.09047,48.09047,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,267.3915,78.10587,0,43.75032,-43.75032,120.2141,28.62235,0.1173898,45.71908,0,0,78.10587
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,47.44059,47.44059,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,316.003,34.35555,0,6.551065,-6.551065,113.3087,26.9782,0.1173898,6.845863,0,0,34.35555
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,46.87674,46.87674,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,323.282,27.80448,0,13.8192,-13.8192,98.74195,23.50994,0.1173898,14.44106,0,0,27.80448
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9355152,46.91974,46.63781,0,0,0,0,0,0,0,0,0,0,0.9355152,0,0,0,0,338.6366,13.98528,0.9355152,0,0.9355152,99.62946,23.72125,0.1173878,0,0.7484121,0,14.9208
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,20.95564,52.76912,46.20775,37.94039,37.94039,81,0,22.761,37.94039,55.23307,0,0,0,20.95564,0,0,43.05961,40.90663,337.7011,14.82725,61.86227,0,61.86227,158.3172,37.69449,0.117569,41.73442,16.76451,81,35.78289
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,42.44078,61.24726,47.173,20.40614,20.40614,81,0,22.761,20.40614,207.9805,0,0,0,42.44078,0,0,60.59386,57.56417,275.8388,70.5033,100.005,0,100.005,253.1902,60.28326,0.117667,22.44675,33.95263,81,112.9441
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,42.87646,64.15891,49.64825,22.30898,22.30898,0,-1,0,22.30898,192.1937,0,0,0,42.87646,23.48314,22.30898,0,0,175.8339,160.5078,19.39333,0,19.39333,271.5883,64.66376,0.1176249,24.53988,34.30117,0,203.3842
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,45.61115,67.7049,51.87501,0,0,0,0,0,0,0,0,0,0,45.61115,0,0,0,0,156.4405,177.9617,45.61115,0,45.61115,314.8589,74.96624,0.1175262,0,36.48892,0,223.5729
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,61.94472,77.28876,54.21646,26.35289,26.35289,0,0,0,26.35289,235.0585,0,0,0,61.94472,27.73988,26.35289,0,0,110.8294,219.0118,34.20483,0,34.20483,347.3084,82.69231,0.1174523,28.98818,49.55577,0,280.9565
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,64.91092,81.53631,56.5579,0,0,0,0,0,0,0,0,0,0,64.91092,0,0,0,0,76.62455,249.7961,64.91092,0,64.91092,408.8883,97.35416,0.1173123,0,51.92874,0,314.7071
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,53.58171,79.23081,58.97581,71.82008,71.82008,20.25,0,7.39125,71.82008,74.60546,0,1.421085E-14,0,53.58171,54.2843,51.57009,0,0,11.71363,308.216,0,0.7025931,-0.7025931,408.1477,97.17783,0.1173123,79.0021,42.86537,81,361.7977
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,39.01978,74.79726,60.53359,51.11987,51.11987,0,-1,0,51.11987,76.32996,0,0,0,39.01978,53.81038,51.11987,0,0,12.49429,307.5134,0,14.79061,-14.79061,392.557,93.46577,0.1173123,56.23185,31.21582,0,346.5331
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,37.41547,74.985,61.28859,27.94613,27.94613,0,-1,0,27.94613,133.8843,0,0,0,37.41547,29.41698,27.94613,0,0,28.9283,292.7227,7.998492,0,7.998492,400.1451,95.27245,0.1172951,30.74074,29.93237,0,330.1382
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,28.56151,72.45752,62.1965,0,0,0,-1,0,0,0,7.631705,0,0,28.56151,0,0,0,0,20.9298,299.9214,20.9298,0,20.9298,420.0009,100,0.11725,0,22.84921,0,328.4829
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.3557,67.372,61.70909,24.68731,24.68731,0,-1,0,24.68731,66.25143,0,0,0,16.3557,25.98664,24.68731,0,0,0,318.7582,0,9.630948,-9.630948,409.8489,97.58289,0.11725,27.15604,13.08456,0,335.1139
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.733104,61.07241,59.83593,34.42437,34.42437,0,-1,0,34.42437,10.84437,0,0,0,3.733104,36.23617,34.42437,0,0,10.70105,309.1273,0,32.50307,-32.50307,375.5877,89.42546,0.11725,37.8668,2.986484,0,312.8604
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,58.16347,58.16347,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.81557,276.6242,0,16.68007,-16.68007,358.0053,85.2392,0.11725,17.43068,0,0,276.6242
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,56.28075,56.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.34899,259.9441,0,0,0,358.0053,85.2392,0.11725,0,0,0,259.9441
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,54.48405,54.48405,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,65.34899,259.9441,0,12.41936,-12.41936,344.9142,82.12226,0.11725,12.97823,0,0,259.9441
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,52.73513,52.73513,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,79.14827,247.5248,0,24.93515,-24.93515,318.6302,75.86419,0.11725,26.05724,0,0,247.5248
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,51.60742,51.60742,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.854,222.5896,0,18.9145,-18.9145,298.6926,71.11714,0.11725,19.76565,0,0,222.5896
