Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,50.61349,50.61349,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,127.8701,203.6751,0,11.60997,-11.60997,286.4546,68.20335,0.11725,12.13242,0,0,203.6751
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,49.51445,49.51445,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.7701,192.0652,0,27.92789,-27.92789,257.016,61.19417,0.11725,29.18465,0,0,192.0652
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,48.75945,48.75945,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.8011,164.1373,0,0.7960365,-0.7960365,256.1769,60.99439,0.11725,0.8318581,0,0,164.1373
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.97578,47.97578,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.6856,163.3412,0,2.24336,-2.24336,253.8122,60.43136,0.11725,2.344311,0,0,163.3412
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,47.33547,47.33547,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,175.1782,161.0979,0,50.56409,-50.56409,200.513,47.7411,0.11725,52.83947,0,0,161.0979
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,46.77161,46.77161,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,231.3605,110.5338,0,8.233015,-8.233015,191.8346,45.67482,0.11725,8.603501,0,0,110.5338
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.952416,47.11224,46.52313,28.35703,28.35703,0,0,0,28.35703,6.885121,0,0,0,1.952416,29.8495,28.35703,0,0,240.5083,102.3008,0,27.89709,-27.89709,162.4285,38.67338,0.11725,31.19273,1.561932,0,104.2532
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.592948,48.71288,46.09307,36.66544,36.66544,0,0,0,36.66544,23.4361,0,0,0,8.592948,38.5952,36.66544,0,0,271.5051,74.40367,0,30.00225,-30.00225,130.8034,31.1436,0.11725,40.33198,6.874359,0,82.99662
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.27837,52.11403,47.0392,29.11366,29.11366,0,0,0,29.11366,55.91317,0,0,0,16.27837,30.64595,29.11366,0,0,304.8409,44.40142,0,14.36759,-14.36759,115.6586,27.53771,0.11725,32.02502,13.02269,0,60.67979
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.65067,57.79277,49.48578,32.95826,32.95826,0,-1,0,32.95826,77.82776,0,0,2.848309,25.65067,34.69291,32.95826,0,0,320.8049,30.03384,0,9.042231,-9.042231,106.1273,25.26835,0.11725,36.25409,20.52054,0,55.68451
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,42.39395,66.27648,51.71254,78.69243,78.69243,20.25,0,7.39125,78.69243,53.87297,0,0,0,42.39395,61.51835,58.44243,0,0,330.8518,20.99161,0,19.1244,-19.1244,85.96838,20.46862,0.11725,86.56168,33.91516,81,63.38556
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,53.47111,73.33105,53.99665,1.267713,1.267713,73.5835,0,20.88463,1.267713,4217.919,0,0,0,53.47111,0,0,72.31579,68.7,352.1011,1.867212,122.1711,0,122.1711,201.8701,48.06421,0.1172622,1.394484,42.77689,81,55.33832
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,53.27563,75.98747,56.3381,31.55925,31.55925,81,0,22.761,31.55925,168.8114,0,0,0,53.27563,0,0,49.44075,46.96871,229.93,111.8212,100.2443,0,100.2443,296.9702,70.70705,0.1173595,34.71518,42.6205,81,165.0968
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,44.22506,74.88531,58.70821,2.376966,2.376966,74.69276,0,21.16527,2.376966,1860.568,0,0,0,44.22506,0,0,72.31579,68.7,129.6857,202.0411,112.9251,0,112.9251,404.1003,96.21417,0.117397,2.614662,35.38005,81,246.2662
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,37.71003,73.96576,60.26599,33.06569,33.06569,0,-1,0,33.06569,114.0458,0,0,0,37.71003,34.80598,33.06569,0,0,16.76062,303.6737,2.90404,0,2.90404,406.8553,96.87012,0.1173908,36.37226,30.16802,0,341.3837
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,44.48796,77.62386,61.01144,32.32619,32.32619,0,-1,0,32.32619,137.622,0,0,0,44.48796,34.02758,32.32619,0,0,13.85658,306.2873,10.46038,0,10.46038,416.7789,99.23288,0.1173684,35.55882,35.59037,0,350.7753
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,25.33555,70.86815,61.87156,50.81377,50.81377,0,-1,0,50.81377,49.85962,0,0,0,25.33555,53.48818,50.81377,0,0,3.396202,315.7016,0,28.15263,-28.15263,387.1035,92.1673,0.1173684,55.89515,20.26844,0,341.0372
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.840603,64.73767,61.39371,35.03853,35.03853,0,-1,0,35.03853,28.08509,0,7.105427E-15,0,9.840603,36.88266,35.03853,0,0,34.6769,287.549,0,27.04206,-27.04206,358.5986,85.38046,0.1173684,38.54238,7.872482,0,297.3896
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.357685,60.66781,59.55878,7.880089,7.880089,0,-1,0,7.880089,42.60973,0,1.776357E-15,0,3.357685,8.29483,7.880089,0,0,64.72363,260.507,0,4.937146,-4.937146,353.3944,84.14136,0.1173684,8.668097,2.686148,0,263.8647
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,57.89587,57.89587,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,70.20934,255.5698,0,4.361564,-4.361564,348.7969,83.04671,0.1173684,4.557834,0,0,255.5698
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.01316,56.01316,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,75.05553,251.2083,0,30.65296,-30.65296,316.4859,75.35362,0.1173684,32.03234,0,0,251.2083
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,54.26424,54.26424,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,109.1144,220.5553,0,32.55431,-32.55431,282.1706,67.18334,0.1173684,34.01926,0,0,220.5553
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,52.54399,52.54399,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,145.2858,188.001,0,64.12625,-64.12625,214.5756,51.08932,0.1173684,67.01193,0,0,188.001
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,51.41628,51.41628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5372,123.8747,0,0,0,214.5756,51.08932,0.1173684,0,0,0,123.8747
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,50.42236,50.42236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5372,123.8747,0,0,0,214.5756,51.08932,0.1173684,0,0,0,123.8747
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5372,123.8747,0,0,0,214.5756,51.08932,0.1173684,0,0,0,123.8747
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,48.59698,48.59698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5372,123.8747,0,0,0,214.5756,51.08932,0.1173684,0,0,0,123.8747
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,47.81332,47.81332,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,216.5372,123.8747,0,16.97478,-16.97478,196.6826,46.8291,0.1173684,17.73865,0,0,123.8747
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.173,47.173,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,235.3981,106.8999,0,0.1846975,-0.1846975,196.4879,46.78274,0.1173684,0.1930089,0,0,106.8999
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,46.63781,46.63781,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,235.6033,106.7152,0,22.97037,-22.97037,172.275,41.01778,0.1173684,24.00403,0,0,106.7152
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.48328,46.8361,46.38934,0,0,0,0,0,0,0,0,0,0,1.48328,0,0,0,0,261.1259,83.74488,1.48328,0,1.48328,173.6822,41.35282,0.1173652,0,1.186624,0,85.22816
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.0744,50.29479,45.95927,0,0,0,0,0,0,0,0,0,0,14.0744,0,0,0,0,259.6427,85.07983,14.0744,0,14.0744,187.0343,44.53189,0.1173351,0,11.25952,0,99.15423
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.88938,51.49976,46.87674,15.16705,15.16705,0,0,0,15.16705,98.1693,0,0,0,14.88938,15.96531,15.16705,0,0,245.5683,97.74679,0,1.07593,-1.07593,185.9002,44.26186,0.1173351,16.68375,11.91151,0,112.6362
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,41.61302,63.32412,49.32331,30.02152,30.02152,0,-1,0,30.02152,138.6106,0,0,0,41.61302,31.6016,30.02152,0,0,246.7637,96.67086,10.01142,0,10.01142,195.3979,46.52321,0.1173136,33.02367,33.29042,0,138.2839
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,55.50268,71.30249,51.53096,15.12958,15.12958,0,0,0,15.12958,366.8487,0,0,0,55.50268,15.92588,15.12958,0,0,236.7523,105.6811,39.57681,0,39.57681,232.9437,55.46268,0.1172291,16.64254,44.40214,0,161.1838
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,46.56012,70.2774,53.81507,76.82948,76.82948,20.25,0,7.39125,76.82948,60.60189,0,0,0,46.56012,59.55735,56.57948,0,0,197.1755,141.3003,0,12.99723,-12.99723,219.2434,52.20071,0.1172291,84.51243,37.24809,81,187.8604
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,50.49699,74.54238,56.11829,0,0,72.31579,0,20.56389,0,0,0,0,0,50.49699,0,0,72.31579,68.7,211.6169,128.303,119.197,0,119.197,332.3236,79.12451,0.1172411,0,40.39759,81,178.8
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,64.12306,83.55687,58.4884,13.50832,13.50832,43.29446,0,13.2215,13.50832,474.6931,0,0,0,64.12306,0,0,29.78614,28.29683,92.41989,235.5803,92.41989,0,92.41989,420.0009,100,0.117162,14.85915,51.29845,81,299.7034
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,44.34426,76.39429,59.98885,4.702091,4.702091,0,-1,0,4.702091,943.0754,39.3947,0,0,44.34426,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.117162,5.1723,35.47541,0,363.1025
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,32.88461,72.56757,60.74384,0.2374603,0.2374603,0,-1,0,0.2374603,13848.47,32.63465,0,0,32.88461,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.117162,0.2612064,26.30769,0,351.6429
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,19.91719,68.55904,61.60397,4.230186,4.230186,0,-1,0,4.230186,470.8349,15.46437,0,0,19.91719,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.117162,4.653205,15.93375,0,338.6754
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.71109,66.89227,61.12612,0,0,0,-1,0,0,0,16.71109,0,0,16.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117162,0,13.36887,0,335.4693
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.88216,60.52439,59.2434,2.573795,2.573795,0,-1,0,2.573795,150.8341,1.172903,0,0,3.88216,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.117162,2.831174,3.105728,0,322.6404
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,57.57094,57.57094,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.117162,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,55.74557,55.74557,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.117162,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.99665,53.99665,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.117162,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,52.2764,52.2764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.117162,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,51.20602,51.20602,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.117162,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,50.24078,50.24078,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.117162,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.13217,49.13217,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.117162,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.43452,48.43452,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.117162,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,47.6604,47.6604,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.117162,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.01053,47.01053,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.117162,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,46.50402,46.50402,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.117162,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.364296,46.66601,46.25554,0,0,0,0,0,0,0,0,0,0,1.364296,0,0,0,0,307.9887,41.56839,1.364296,0,1.364296,129.1114,30.74074,0.1171591,0,1.091437,0,42.93268
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.668755,48.46413,45.82547,7.368165,7.368165,0,0,0,7.368165,117.6515,0,0,0,8.668755,7.755963,7.368165,0,0,306.6244,42.79625,0.9127913,0,0.9127913,129.9773,30.94692,0.1171572,8.104981,6.935003,0,51.46501
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.03121,49.79421,46.71427,0,0,0,0,0,0,0,0,0,0,10.03121,0,0,0,0,305.7116,43.61776,10.03121,0,10.03121,139.4938,33.21273,0.1171359,0,8.024964,0,53.64897
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.17109,53.26987,49.13217,26.27637,26.27637,0,-1,0,26.27637,50.12523,0,0,0,13.17109,27.65934,26.27637,0,0,295.6804,52.64585,0,14.48825,-14.48825,124.2218,29.57656,0.1171359,28.90401,10.53687,0,65.81694
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.59523,59.04683,51.33982,0,0,0,0,0,0,0,0,0,0,23.59523,0,0,0,0,311.7785,38.1576,23.59523,0,23.59523,146.6062,34.90617,0.1170857,0,18.87618,0,61.75283
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,30.12854,63.73247,53.56659,0,0,0,0,0,0,0,0,0,0,30.12854,0,0,0,0,288.1833,59.39331,30.12854,0,30.12854,175.1886,41.7115,0.1170218,0,24.10283,0,89.52184
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,32.25935,66.98949,55.85069,14.10381,14.10381,0,0,0,14.10381,228.7279,0,0,0,32.25935,14.84611,14.10381,0,0,258.0547,86.50899,17.41323,0,17.41323,191.7083,45.64474,0.1169849,15.51419,25.80748,0,118.7683
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.71038,63.51363,58.22081,30.46614,30.46614,0,0,0,30.46614,51.56668,0,3.552714E-15,0,15.71038,32.06963,30.46614,0,0,240.6415,102.1809,0,16.35924,-16.35924,174.4641,41.539,0.1169849,33.51276,12.5683,0,117.8913
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,32.56367,71.32304,59.72125,0,0,0,-1,0,0,0,0,0,0,32.56367,0,0,0,0,258.8184,85.82166,32.56367,0,32.56367,205.3568,48.89437,0.1169159,0,26.05094,0,118.3853
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.77884,64.82121,60.47625,4.16344,4.16344,0,-1,0,4.16344,306.9298,0,0,0,12.77884,4.382569,4.16344,0,0,226.2547,115.129,8.39627,0,8.39627,213.3221,50.79089,0.1168981,4.579784,10.22307,0,127.9078
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.927327,62.7094,61.39371,20.90374,20.90374,0,-1,0,20.90374,18.78768,3.552714E-15,0,0,3.927327,22.00393,20.90374,0,0,217.8585,122.6856,0,18.07661,-18.07661,194.2677,46.25413,0.1168981,22.99411,3.141862,0,126.6129
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.656363,61.45639,60.90631,30.46515,30.46515,0,-1,0,30.46515,5.43691,0,3.552714E-15,0,1.656363,32.06858,30.46515,0,0,237.9436,104.609,0,30.41221,-30.41221,162.2104,38.62146,0.1168981,33.51166,1.32509,0,106.2654
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.524917,59.52331,59.02359,0,0,0,-1,0,0,0,0,0,0,1.524917,0,0,0,0,271.7349,74.19678,1.524917,0,1.524917,163.6571,38.9659,0.1168949,0,1.219933,0,75.72169
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,57.30334,57.30334,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,270.21,75.56921,0,15.12109,-15.12109,147.7181,35.1709,0.1168949,15.80154,0,0,75.56921
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0112,60.44811,0,0,0,147.7181,35.1709,0.1168949,0,0,0,60.44811
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,53.7864,53.7864,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,287.0112,60.44811,0,25.3772,-25.3772,120.9682,28.80188,0.1168949,26.51918,0,0,60.44811
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,52.11393,52.11393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.2081,35.07091,0,0,0,120.9682,28.80188,0.1168949,0,0,0,35.07091
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.01489,51.01489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.2081,35.07091,0,0,0,120.9682,28.80188,0.1168949,0,0,0,35.07091
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.04964,50.04964,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,315.2081,35.07091,0,1.58533,-1.58533,119.2971,28.40401,0.1168949,1.65667,0,0,35.07091
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.99837,48.99837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.9696,33.48558,0,0,0,119.2971,28.40401,0.1168949,0,0,0,33.48558
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,48.30072,48.30072,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,316.9696,33.48558,0,24.64146,-24.64146,93.32269,22.21964,0.1168949,25.75033,0,0,33.48558
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.349,8.844116,0,0,0,93.32269,22.21964,0.1168949,0,0,0,8.844116
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.90541,46.90541,42.7142,8.40191,0,-1,0,8.40191,0,0,34.31229,38.58371,0,8.844116,8.40191,0,0,344.349,8.844116,0,8.844116,-8.844116,84.00017,20,0.1168949,46.98561,0,0,8.844116
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,46.38934,46.38934,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1170814,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.348552,46.55586,46.15041,24.8164,24.8164,81,0,22.761,24.8164,5.434114,0,0,0,1.348552,0,0,56.18359,53.37442,296.5698,51.84541,54.72297,0,54.72297,190.5648,45.37248,0.1172575,27.29804,1.078841,81,53.19397
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.516535,47.41683,45.74902,24.2336,24.2336,81,0,22.761,24.2336,22.76399,0,0,0,5.516535,0,0,56.7664,53.92808,241.8468,101.0961,59.44461,0,59.44461,246.9589,58.79962,0.11744,26.65696,4.413228,81,106.6126
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,9.971824,49.66833,46.60914,56.5414,56.5414,81,0,22.761,56.5414,17.63632,0,0,0,9.971824,0,0,24.4586,23.23567,182.4022,154.5962,33.20749,0,33.20749,278.4623,66.30042,0.1175417,62.19554,7.977459,81,164.5681
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.86948,53.03502,48.99837,0,0,0,-1,0,0,0,0,0,0,12.86948,0,0,0,0,149.1947,184.483,12.86948,0,12.86948,290.6714,69.20733,0.1175144,0,10.29559,0,197.3525
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,49.7963,68.56722,51.17735,17.29076,17.29076,0,0,0,17.29076,287.9937,0,0,0,49.7963,18.2008,17.29076,0,0,136.3252,196.0655,31.5955,0,31.5955,320.6455,76.34401,0.1174475,19.01983,39.83704,0,245.8618
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,65.28907,77.79694,53.38501,0,0,0,0,0,0,0,0,0,0,65.28907,0,0,0,0,104.7297,224.5015,65.28907,0,65.28907,382.5841,91.09128,0.1173094,0,52.23125,0,289.7905
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,64.46944,80.25098,55.68822,25.66448,25.66448,0,0,0,25.66448,251.201,0,0,0,64.46944,27.01524,25.66448,0,0,39.44067,283.2616,37.45419,0,37.45419,418.1163,99.5513,0.1172304,28.23093,51.57555,0,347.731
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,43.69224,73.86181,58.001,29.00411,29.00411,0,0,0,29.00411,150.6415,11.17512,0,0,43.69224,30.53065,29.00411,0,0,1.986477,316.9704,1.986477,0,1.986477,420.0009,100,0.1172262,31.90453,34.95379,0,360.6626
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,44.32368,75.84064,59.511,57.00853,57.00853,0,-1,0,57.00853,77.7492,0,0,0,44.32368,60.00898,57.00853,0,0,0,318.7582,0,15.68531,-15.68531,403.4671,96.0634,0.1172262,62.70938,35.45894,0,363.0819
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,40.27521,75.01226,60.26599,0,0,0,-1,0,0,0,22.84709,0,0,40.27521,0,0,0,0,17.42812,303.0729,17.42812,0,17.42812,420.0009,100,0.1171894,0,32.22017,0,343.3481
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.82747,68.75927,61.12612,7.130474,7.130474,0,-1,0,7.130474,306.1153,14.32171,0,0,21.82747,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1171894,7.843522,17.46198,0,340.5857
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.413407,62.78845,60.63871,24.34395,24.34395,0,-1,0,24.34395,26.34497,0,3.552714E-15,0,6.413407,25.62521,24.34395,0,0,0,318.7582,0,19.21181,-19.21181,399.7498,95.17834,0.1171894,26.77835,5.130726,0,325.1716
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.96708,60.06084,58.756,0,0,0,-1,0,0,0,0,0,0,3.96708,0,0,0,0,21.34645,299.5464,3.96708,0,3.96708,403.5133,96.07441,0.1171811,0,3.173664,0,303.5135
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,57.03575,57.03575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.37937,303.1168,0,0,0,403.5133,96.07441,0.1171811,0,0,0,303.1168
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,55.25816,55.25816,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.37937,303.1168,0,33.98237,-33.98237,367.6927,87.54572,0.1171811,35.51158,0,0,303.1168
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,53.53792,53.53792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.13757,269.1344,0,0,0,367.6927,87.54572,0.1171811,0,0,0,269.1344
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.13757,269.1344,0,0,0,367.6927,87.54572,0.1171811,0,0,0,269.1344
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,50.77596,50.77596,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.13757,269.1344,0,50.4341,-50.4341,314.5305,74.88808,0.1171811,52.70364,0,0,269.1344
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1755,218.7003,0,0,0,314.5305,74.88808,0.1171811,0,0,0,218.7003
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,48.80724,48.80724,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.1755,218.7003,0,15.41335,-15.41335,298.2834,71.01972,0.1171811,16.10695,0,0,218.7003
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.10958,48.10958,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.3014,203.287,0,14.65437,-14.65437,282.8364,67.34186,0.1171811,15.31382,0,0,203.287
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,47.36414,47.36414,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.584,188.6326,0,20.88546,-20.88546,260.8212,62.10015,0.1171811,21.8253,0,0,188.6326
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7901,167.7471,0,0,0,260.8212,62.10015,0.1171811,0,0,0,167.7471
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,46.23642,46.23642,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.7901,167.7471,0,3.495884,-3.495884,257.1362,61.22278,0.1171811,3.653199,0,0,167.7471
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1772855,46.06975,46.01661,10.59896,10.59896,0,0,0,10.59896,1.672668,0,1.776357E-15,0,0.1772855,11.1568,10.59896,0,0,171.6744,164.2513,0,10.97952,-10.97952,245.5628,58.46721,0.1171811,11.65886,0.1418284,0,164.4285
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8454277,45.83957,45.58655,20.26361,20.26361,0,0,0,20.26361,4.172147,0,3.552714E-15,0,0.8454277,21.33012,20.26361,0,0,183.8739,153.2717,0,20.48469,-20.48469,223.97,53.32608,0.1171811,22.28997,0.6763421,0,154.1172
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.221763,48.36799,46.47535,66.02493,66.02493,20.25,0,7.39125,66.02493,9.423354,0,1.421085E-14,0,6.221763,48.18414,45.77493,0,0,206.6347,132.787,0,41.96238,-41.96238,179.7378,42.79462,0.1171811,72.62743,4.97741,81,139.0088
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.82558,53.147,48.80724,50.27603,50.27603,0,-1,0,50.27603,27.49935,0,0,0,13.82558,52.92213,50.27603,0,0,253.2595,90.82466,0,39.09655,-39.09655,138.5264,32.98241,0.1171811,55.30363,11.06046,0,104.6502
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.462638,52.3799,50.98622,0,0,0,0,0,0,0,0,0,0,4.462638,0,0,0,0,296.7001,51.72811,4.462638,0,4.462638,142.76,33.99041,0.1171717,0,3.57011,0,56.19075
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,29.90133,63.24895,53.19387,11.18348,11.18348,0,0,0,11.18348,267.3706,0,0,0,29.90133,11.77208,11.18348,0,0,292.2375,55.74448,18.12925,0,18.12925,159.9589,38.08538,0.1171335,12.30182,23.92106,0,85.64581
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,43.8378,71.06732,55.47797,12.30391,12.30391,0,0,0,12.30391,356.2916,0,0,0,43.8378,12.95148,12.30391,0,0,274.1082,72.06081,30.88631,0,30.88631,189.2603,45.06187,0.1170685,13.5343,35.07024,0,115.8986
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,30.06172,68.26617,57.79075,2.777941,2.777941,0,0,0,2.777941,1082.159,0,0,0,30.06172,2.924148,2.777941,0,0,243.2219,99.85848,27.13758,0,27.13758,215.0052,51.19162,0.1170114,3.055735,24.04938,0,129.9202
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.21458,68.76054,59.2434,29.21098,29.21098,0,-1,0,29.21098,93.16558,0,0,0,27.21458,30.7484,29.21098,0,0,216.0844,124.2823,0,3.533822,-3.533822,211.2802,50.30472,0.1170114,32.13208,21.77167,0,151.4969
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.54191,66.67346,59.94106,71.1767,68.7,0,-1,0,68.7,28.44528,0,2.476697,9.594366,19.54191,72.31579,68.7,0,0,220.0108,120.7485,0,52.77388,-52.77388,155.6517,37.05985,0.1170114,78.29436,15.63353,0,140.2904
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.053623,63.51446,60.80118,10.96333,10.96333,0,-1,0,10.96333,73.45963,0,0,0,8.053623,11.54035,10.96333,0,0,278.6485,67.9746,0,3.486726,-3.486726,151.9763,36.18477,0.1170114,12.05967,6.442899,0,76.02822
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.525378,61.48479,60.31378,0,0,0,-1,0,0,0,0,0,0,3.525378,0,0,0,0,282.5226,64.48787,3.525378,0,3.525378,155.3208,36.98108,0.117004,0,2.820302,0,68.01325
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.010108,59.74721,58.43106,57.60784,57.60784,0,-1,0,57.60784,6.961045,0,7.105427E-15,0,4.010108,60.63983,57.60784,0,0,278.9972,67.66071,0,56.62972,-56.62972,95.62785,22.76849,0.117004,63.36862,3.208086,0,71.67082
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,56.76816,56.76816,11.64575,10.47944,0,-1,0,10.47944,0,0,1.166313,2.330888,0,11.03099,10.47944,0,0,341.9192,11.03099,0,11.03099,-11.03099,84.00017,20,0.117004,12.81033,0,0,11.03099
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.97145,54.97145,29.34284,0,0,-1,0,0,0,0,29.34284,32.27713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,32.27713,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,53.29899,53.29899,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,51.66476,51.66476,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,50.58482,50.58482,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,49.64825,49.64825,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,48.62565,48.62565,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.95667,47.95667,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,47.20167,47.20167,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,46.60914,46.60914,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117004,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.09307,46.09307,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1171726,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.976344,46.17564,45.88282,24.09885,24.09885,81,0,22.761,24.09885,4.051413,0,0,0,0.976344,0,0,56.90115,54.05609,288.5314,59.07997,55.03243,0,55.03243,198.4843,47.25806,0.1173483,26.50874,0.7810752,81,60.05631
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.86559,49.07896,45.45275,59.00252,59.00252,81,0,22.761,59.00252,20.11031,0,0,0,11.86559,0,0,21.99748,20.89761,233.499,108.6092,32.7632,0,32.7632,229.5662,54.6585,0.1174469,64.90277,9.492473,81,120.4747
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.63184,58.20988,46.31288,16.0978,16.0978,81,0,22.761,16.0978,227.5581,0,0,0,36.63184,0,0,64.9022,61.65709,200.7358,138.096,98.28893,0,98.28893,322.8112,76.85966,0.1175459,17.70758,29.30547,81,174.7279
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,37.31612,61.02963,48.67344,22.14662,22.14662,0,-1,0,22.14662,168.4958,0,0,0,37.31612,23.31223,22.14662,0,0,102.4468,226.5561,14.00389,0,14.00389,336.0965,80.02281,0.1175164,24.36128,29.8529,0,263.8722
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.63316,59.55331,50.82375,21.13419,21.13419,0,0,0,21.13419,126.0193,0,0,0,26.63316,22.24652,21.13419,0,0,88.44295,239.1596,4.386643,0,4.386643,340.258,81.01366,0.1175072,23.24761,21.30653,0,265.7927
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,36.25604,65.41039,53.0314,77.94479,77.94479,20.25,0,7.39125,77.94479,46.51503,0,0,0,36.25604,60.73136,57.69479,0,0,84.0563,243.1076,0,24.47532,-24.47532,314.4588,74.87099,0.1175072,85.73927,29.00484,81,279.3636
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,36.75697,68.04642,55.25816,38.6446,38.6446,81,0,22.761,38.6446,95.11541,0,0,0,36.75697,0,0,42.3554,40.23763,111.2511,218.6322,76.9946,0,76.9946,387.5023,92.26226,0.1176505,42.50906,29.40558,81,255.3892
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,48.24842,75.2707,57.57094,39.80564,39.80564,0,0,0,39.80564,121.21,0,0,0,48.24842,41.90068,39.80564,0,0,34.2565,287.9274,6.34774,0,6.34774,393.5243,93.69607,0.1176372,43.78621,38.59874,0,336.1758
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,43.56592,74.96964,59.02359,29.14522,29.14522,0,-1,0,29.14522,149.4788,0,0,0,43.56592,30.67918,29.14522,0,0,27.90876,293.6404,12.88674,0,12.88674,405.7497,96.60688,0.1176102,32.05975,34.85274,0,337.2063
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,37.29382,73.19234,59.72125,21.46076,21.46076,0,-1,0,21.46076,173.7768,0,0,0,37.29382,22.59027,21.46076,0,0,15.02202,305.2384,14.70355,0,14.70355,419.6987,99.92806,0.1175793,23.60684,29.83506,0,342.5322
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.56599,69.95218,60.58138,35.75604,35.75604,0,-1,0,35.75604,74.29792,0,7.105427E-15,0,26.56599,37.63794,35.75604,0,0,0.3184744,318.4716,0,11.07194,-11.07194,408.0279,97.14929,0.1175793,39.33164,21.25279,0,345.0376
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.76204,65.78448,60.04618,0,0,0,-1,0,0,0,4.141412,0,0,16.76204,0,0,0,0,12.62063,307.3997,12.62063,0,12.62063,420.0009,100,0.1175529,0,13.40964,0,324.1617
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.714531,59.37953,58.16347,79.71964,68.7,0,-1,0,68.7,5.406887,0,11.01965,18.99161,3.714531,72.31579,68.7,0,0,0,318.7582,0,68.60126,-68.60126,347.6888,82.78288,0.1175529,87.69161,2.971625,0,322.4727
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,56.44322,56.44322,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,76.22362,250.157,0,28.54577,-28.54577,317.5989,75.61863,0.1175529,29.83034,0,0,250.157
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,54.67519,54.67519,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.9411,221.6112,0,27.38822,-27.38822,288.7292,68.7449,0.1175529,28.62069,0,0,221.6112
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.00273,53.00273,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,138.3725,194.223,0,33.91515,-33.91515,252.9794,60.23308,0.1175529,35.44133,0,0,194.223
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,51.38761,51.38761,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,176.056,160.3078,0,29.2153,-29.2153,222.1838,52.9008,0.1175529,30.52999,0,0,160.3078
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,50.3459,50.3459,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,208.5175,131.0925,0,13.21924,-13.21924,208.2495,49.58312,0.1175529,13.81411,0,0,131.0925
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,49.42844,49.42844,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,223.2055,117.8733,0,28.50638,-28.50638,178.2011,42.42876,0.1175529,29.78917,0,0,117.8733
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,48.43452,48.43452,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.8793,89.3669,0,28.04876,-28.04876,148.6352,35.38925,0.1175529,29.31096,0,0,89.3669
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,47.76553,47.76553,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,286.0446,61.31813,0,21.1655,-21.1655,126.3248,30.07726,0.1175529,22.11795,0,0,61.31813
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.0392,47.0392,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,309.5618,40.15263,0,29.00481,-29.00481,95.75101,22.79781,0.1175529,30.31003,0,0,40.15263
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,46.44667,46.44667,35.58495,10.59043,0,-1,0,10.59043,0,0,24.99452,28.55301,0,11.14782,10.59043,0,0,341.7893,11.14782,0,11.14782,-11.14782,84.00017,20,0.1175529,39.14344,0,0,11.14782
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.95927,45.95927,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1177047,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.814332,46.29359,45.74902,23.14479,23.14479,81,0,22.761,23.14479,7.839054,0,0,0,1.814332,0,0,57.85521,54.96245,285.4758,61.83,56.77678,0,56.77678,203.0379,48.34226,0.1178838,25.45927,1.451466,81,63.64433
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.78675,51.13821,45.31896,18.62782,18.62782,81,0,22.761,18.62782,100.8532,-7.105427E-15,0,0,18.78675,0,0,62.37218,59.25357,228.699,112.9291,78.04032,0,78.04032,277.0735,65.96973,0.1180237,20.4906,15.0294,81,131.7159
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,41.15313,59.67956,46.17908,15.91146,15.91146,81,0,22.761,15.91146,258.6383,0,0,0,41.15313,0,0,65.08854,61.83411,150.6587,183.1654,102.9872,0,102.9872,374.7757,89.23214,0.118111,17.50261,32.9225,81,224.3185
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,56.66354,68.26566,48.52053,58.75884,58.75884,0,-1,0,58.75884,96.43407,0,0,0,56.66354,61.85141,58.75884,0,0,47.67146,275.8539,0,5.187872,-5.187872,369.3072,87.93011,0.118111,64.63473,45.33083,0,332.5175
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,47.58208,67.11517,50.67084,40.84653,40.84653,0,0,0,40.84653,116.4899,0,0,0,47.58208,42.99635,40.84653,0,0,53.43576,270.666,4.585727,0,4.585727,373.6576,88.96592,0.1181014,44.93119,38.06566,0,318.2481
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,68.31236,78.5246,52.84026,20.27901,20.27901,0,0,0,20.27901,336.8624,0,0,0,68.31236,21.34632,20.27901,0,0,48.85004,274.7932,46.96603,0,46.96603,418.2135,99.57445,0.1180031,22.30691,54.64988,0,343.1055
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,56.80913,76.07104,55.10525,34.37215,34.37215,0,0,0,34.37215,165.2766,18.74391,0,0,56.80913,36.18121,34.37215,0,0,1.884011,317.0626,1.884011,0,1.884011,420.0009,100,0.1179992,37.80936,45.4473,0,373.8717
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,69.04332,84.56947,57.36069,26.50884,26.50884,0,0,0,26.50884,260.4539,41.13927,0,0,69.04332,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1179992,29.15973,55.23465,0,387.8015
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,58.05373,81.00346,58.756,3.993594,3.993594,0,-1,0,3.993594,1453.671,53.84995,0,0,58.05373,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1179992,4.392953,46.44299,0,376.812
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,53.07015,79.56713,59.45366,28.60003,28.60003,0,-1,0,28.60003,185.5597,22.96485,0,0,53.07015,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1179992,31.46004,42.45612,0,371.8284
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,37.36509,73.87954,60.31378,74.6028,68.7,0,-1,0,68.7,54.38878,0,5.902797,13.36308,37.36509,72.31579,68.7,0,0,0,318.7582,0,34.9507,-34.9507,383.1596,91.22829,0.1179992,82.06308,29.89207,0,356.1233
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.22561,67.11409,59.77859,35.62418,35.62418,0,-1,0,35.62418,59.58203,0,0,0,21.22561,37.49914,35.62418,0,0,38.83411,283.8075,0,16.27353,-16.27353,366.0058,87.14406,0.1179992,39.1866,16.98049,0,305.0331
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.642626,59.086,57.89587,33.97726,33.97726,0,-1,0,33.97726,10.72078,0,7.105427E-15,0,3.642626,35.76553,33.97726,0,0,56.91581,267.534,0,32.12291,-32.12291,332.1453,79.08205,0.1179992,37.37498,2.914101,0,271.1766
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,56.17563,56.17563,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,92.60793,235.4111,0,21.34793,-21.34793,309.6425,73.72427,0.1179992,22.30858,0,0,235.4111
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,54.4076,54.4076,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,116.3278,214.0632,0,57.11696,-57.11696,249.436,59.3894,0.1179992,59.68723,0,0,214.0632
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,52.76381,52.76381,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,179.7911,156.9462,0,17.88681,-17.88681,230.5816,54.90028,0.1179992,18.69172,0,0,156.9462
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,51.17735,51.17735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6654,139.0594,0,0,0,230.5816,54.90028,0.1179992,0,0,0,139.0594
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,50.12609,50.12609,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,199.6654,139.0594,0,18.87683,-18.87683,210.6837,50.16269,0.1179992,19.72629,0,0,139.0594
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.6396,120.1826,0,0,0,210.6837,50.16269,0.1179992,0,0,0,120.1826
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,48.24338,48.24338,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,220.6396,120.1826,0,22.61168,-22.61168,186.8489,44.48775,0.1179992,23.62921,0,0,120.1826
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,47.60306,47.60306,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,245.7637,97.57088,0,30.12735,-30.12735,155.0919,36.92657,0.1179992,31.48308,0,0,97.57088
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.87674,46.87674,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,279.2386,67.44353,0,25.47677,-25.47677,128.237,30.53256,0.1179992,26.62322,0,0,67.44353
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,46.25554,46.25554,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,307.5461,41.96677,0,23.32218,-23.32218,103.6533,24.6793,0.1179992,24.37168,0,0,41.96677
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.80636,45.80636,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,333.4596,18.64459,0,12.25019,-12.25019,90.74046,21.60483,0.1179992,12.80145,0,0,18.64459
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.703219,46.06836,45.55788,18.09134,18.09134,81,0,22.761,18.09134,9.414557,0,0,0,1.703219,0,0,62.90866,59.76323,347.0709,6.394395,61.46645,0,61.46645,149.0526,35.48866,0.1181731,19.90047,1.362575,81,8.097614
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.388972,47.69733,45.15649,0,0,72.31579,0,20.56389,0,0,0,0,0,8.388972,0,0,72.31579,68.7,285.6045,61.7142,77.08897,0,77.08897,222.1857,52.90125,0.1182707,0,6.711178,81,70.10317
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,25.96276,54.19455,45.98794,40.34611,40.34611,81,0,22.761,40.34611,64.35009,0,0,0,25.96276,0,0,40.65389,38.6212,208.5155,131.0943,64.58395,0,64.58395,283.4554,67.48924,0.1184374,44.38072,20.77021,81,157.057
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.64902,56.90804,48.32939,27.4677,27.4677,0,-1,0,27.4677,97.01949,0,0,0,26.64902,28.91336,27.4677,0,0,143.9315,189.2198,0,2.264345,-2.264345,281.0685,66.92095,0.1184374,30.21447,21.31922,0,215.8689
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,38.90413,63.59386,50.4797,27.63552,27.63552,0,0,0,27.63552,140.7758,0,0,0,38.90413,29.09003,27.63552,0,0,146.4475,186.9555,9.814108,0,9.814108,290.379,69.13773,0.1184169,30.39908,31.12331,0,225.8596
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,26.90198,61.6019,52.65868,36.06878,36.06878,0,0,0,36.06878,74.58521,0,0,0,26.90198,37.96714,36.06878,0,0,136.6334,195.7882,0,11.06516,-11.06516,278.7153,66.36066,0.1184169,39.67566,21.52158,0,222.6902
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,28.91537,64.67847,54.85677,23.81188,23.81188,0,0,0,23.81188,121.4325,0,0,0,28.91537,25.06514,23.81188,0,0,148.928,184.723,3.850234,0,3.850234,282.368,67.23034,0.1184088,26.19307,23.1323,0,213.6384
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.70496,61.99494,57.09309,0,0,0,0,0,0,0,0,0,0,14.70496,0,0,0,0,145.0778,188.1882,14.70496,0,14.70496,296.3183,70.55184,0.1183781,0,11.76397,0,202.8932
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.647995,60.07469,58.54575,0,0,0,-1,0,0,0,0,0,0,4.647995,0,0,0,0,130.3728,201.4227,4.647995,0,4.647995,300.7278,71.60172,0.1183684,0,3.718395,0,206.0707
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.38291,64.46049,59.2434,36.05056,36.05056,0,-1,0,36.05056,42.67037,0,0,0,15.38291,37.94795,36.05056,0,0,125.7248,205.6059,0,22.56505,-22.56505,276.9422,65.93848,0.1183684,39.65561,12.30632,0,220.9888
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.046202,62.40167,60.04618,57.61124,57.61124,0,-1,0,57.61124,12.2306,0,7.105427E-15,0,7.046202,60.64341,57.61124,0,0,150.7971,183.0408,0,53.59721,-53.59721,220.4457,52.48698,0.1183684,63.37236,5.636961,0,190.0871
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.524988,60.34312,59.511,26.81771,26.81771,0,-1,0,26.81771,9.415376,0,0,0,2.524988,28.22916,26.81771,0,0,210.3495,129.4436,0,25.70418,-25.70418,193.3512,46.0359,0.1183684,29.49948,2.01999,0,131.9686
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.534139,58.78055,57.62828,0,0,0,-1,0,0,0,0,0,0,3.534139,0,0,0,0,238.9097,103.7395,3.534139,0,3.534139,196.7039,46.83418,0.118361,0,2.827311,0,107.2736
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,55.90804,55.90804,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,235.3756,106.9202,0,59.56969,-59.56969,133.912,31.88374,0.118361,62.25032,0,0,106.9202
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,54.18779,54.18779,46.09497,44.98298,0,-1,0,44.98298,0,0,1.111998,5.721495,0,47.3505,44.98298,0,0,301.5641,47.3505,0,47.3505,-47.3505,84.00017,20,0.118361,50.70447,0,0,47.3505
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,52.57267,52.57267,26.93603,1.280752E-14,0,-1,0,1.280752E-14,0,0,26.93603,29.62964,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.118361,29.62964,0,0,1.34816E-14
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.01489,51.01489,17.44477,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.44477,19.18925,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.118361,19.18925,0,0,1.34816E-14
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,49.96363,49.96363,7.159594,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.159594,7.875553,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.118361,7.875553,0,0,1.34816E-14
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.118361,0,0,0,1.34816E-14
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,48.09047,48.09047,13.72538,1.280752E-14,0,-1,0,1.280752E-14,0,0,13.72538,15.09792,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.118361,15.09792,0,0,1.34816E-14
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,47.46926,47.46926,18.27419,1.280752E-14,0,-1,0,1.280752E-14,0,0,18.27419,20.10161,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.118361,20.10161,0,0,1.34816E-14
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,46.74294,46.74294,10.29408,1.280752E-14,0,-1,0,1.280752E-14,0,0,10.29408,11.32349,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.118361,11.32349,0,0,1.34816E-14
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,46.15041,46.15041,4.364039,1.280752E-14,0,-1,0,1.280752E-14,0,0,4.364039,4.800444,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.118361,4.800444,0,0,1.34816E-14
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,45.69168,45.69168,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,1.34816E-14,54.69668,0,54.69668,135.89,32.3547,0.1185322,25.767,0,81,1.34816E-14
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.196305,45.78198,45.42408,18.23849,18.23849,81,0,22.761,18.23849,6.559233,0,0,0,1.196305,0,0,62.76151,59.62344,299.4791,49.22701,60.81974,0,60.81974,193.5887,46.09245,0.1187059,20.06233,0.9570438,81,50.42332
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.40002,49.74967,45.02269,43.62753,43.62753,81,0,22.761,43.62753,35.29885,0,0,0,15.40002,0,0,37.37247,35.50385,238.6594,103.9648,50.90386,0,50.90386,241.8803,57.59044,0.1188568,47.99028,12.32001,81,119.3648
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,25.23689,53.81092,45.85415,47.01625,47.01625,81,0,22.761,47.01625,53.67694,0,0,0,25.23689,0,0,33.98375,32.28456,187.7555,149.7783,57.52145,0,57.52145,296.45,70.58318,0.1190229,51.71788,20.18951,81,175.0152
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,31.79073,58.51304,48.16692,33.84669,33.84669,0,-1,0,33.84669,93.92567,0,0,0,31.79073,35.6281,33.84669,0,0,130.2341,201.5476,0,3.837367,-3.837367,292.405,69.6201,0.1190229,37.23136,25.43258,0,233.3383
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,35.82244,62.28242,50.31723,17.877,17.877,0,0,0,17.877,200.3828,0,0,0,35.82244,18.8179,17.877,0,0,134.4978,197.7102,17.00454,0,17.00454,308.5369,73.46103,0.1189874,19.66471,28.65796,0,233.5326
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,30.37747,62.63931,52.46754,8.877931,8.877931,0,0,0,8.877931,342.1684,0,0,0,30.37747,9.34519,8.877931,0,0,117.4933,213.0143,21.03228,0,21.03228,328.4899,78.21173,0.1189434,9.765723,24.30198,0,243.3918
