Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.87066,47.87066,13.7356,11.42953,0,-1,0,11.42953,0,0,2.306069,3.679629,0,12.03109,11.42953,0,0,340.8079,12.03109,0,12.03109,-12.03109,84.00017,20,0.1202624,15.10916,0,0,12.03109
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.90541,46.90541,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202624,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,46.07395,46.07395,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202624,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,45.34763,45.34763,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202624,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,44.6213,44.6213,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202624,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,44.08611,44.08611,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202624,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,43.62738,43.62738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202624,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,43.24511,43.24511,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1203884,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1142286,42.96329,42.92973,40.09943,40.09943,81,0,22.761,40.09943,0.2848635,0,0,0,0.1142286,0,0,40.90057,38.85555,285.4758,61.83,38.96977,0,38.96977,186.1447,44.32008,0.1204943,44.10937,0.09138289,81,61.94423
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.638706,43.3534,42.57612,58.89505,58.89505,81,0,22.761,58.89505,4.480352,0,0,0,2.638706,0,0,22.10495,20.9997,246.506,96.90279,23.63841,0,23.63841,208.57,49.65944,0.1205573,64.78456,2.110965,81,99.5415
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.830462,44.49636,43.35979,54.93367,54.93367,81,0,22.761,54.93367,6.972885,0,0,0,3.830462,0,0,26.06633,24.76301,222.8676,118.1774,28.59348,0,28.59348,235.6962,56.11803,0.1206332,60.42704,3.064369,81,122.0078
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.19237,48.36199,45.26162,42.48557,42.48557,0,-1,0,42.48557,23.99019,0,0,0,10.19237,44.72165,42.48557,0,0,194.2742,143.9115,0,34.52929,-34.52929,199.2991,47.45208,0.1206332,46.73413,8.153894,0,154.1039
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.59605,52.17073,47.3068,55.28209,55.28209,0,0,0,55.28209,28.21176,0,0,0,15.59605,58.19167,55.28209,0,0,232.64,109.3822,0,42.59562,-42.59562,154.3994,36.76169,0.1206332,60.8103,12.47684,0,124.9783
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.52369,54.55905,49.32331,0,0,0,0,0,0,0,0,0,0,16.52369,0,0,0,0,279.9685,66.78658,16.52369,0,16.52369,170.0751,40.494,0.1206023,0,13.21895,0,83.31027
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.41027,55.20317,51.25381,40.43776,40.43776,0,0,0,40.43776,30.6898,0,0,0,12.41027,42.56606,40.43776,0,0,263.4448,81.65791,0,30.15579,-30.15579,138.2882,32.92569,0.1206023,44.48153,9.928215,0,94.06817
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.291174,55.25395,53.25121,12.94179,12.94179,0,0,0,12.94179,48.61131,0,1.776357E-15,0,6.291174,13.62294,12.94179,0,0,296.9512,51.50211,0,7.331764,-7.331764,130.5598,31.08561,0.1206023,14.23597,5.032939,0,57.79329
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.211899,55.21669,54.51272,13.82694,13.82694,0,-1,0,13.82694,15.99702,0,0,0,2.211899,14.55468,13.82694,0,0,305.0977,44.17035,0,12.34278,-12.34278,117.5494,27.98789,0.1206023,15.20963,1.769519,0,46.38224
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.70458,56.80657,54.97145,0,0,0,-1,0,0,0,0,0,0,5.70458,0,0,0,0,318.8118,31.82757,5.70458,0,5.70458,122.9612,29.27642,0.1205917,0,4.563664,0,37.53215
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.138445,56.59124,55.5831,18.79799,18.79799,0,-1,0,18.79799,16.69564,0,0,0,3.138445,19.78736,18.79799,0,0,313.1073,36.96169,0,16.64891,-16.64891,105.4117,25.09798,0.1205917,20.67779,2.510756,0,40.10014
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.965518,55.68499,55.05746,26.38806,21.16438,0,-1,0,21.16438,9.286915,0,5.223675,9.356275,1.965518,22.2783,21.16438,0,0,331.606,20.31278,0,20.31278,-20.31278,84.00017,20,0.1205917,29.02687,1.572415,0,22.2783
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.441733,54.81394,53.40412,0,0,0,-1,0,0,0,0,0,0,4.441733,0,0,0,0,354.1758,0,4.441733,0,4.441733,88.21397,21.00328,0.1205834,0,3.553386,0,4.441733
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,51.87501,51.87501,30.15502,3.797682,0,-1,0,3.797682,0,0,26.35733,29.37284,0,3.99756,3.797682,0,0,349.7341,3.99756,0,3.99756,-3.99756,84.00017,20,0.1205834,33.17052,0,0,3.99756
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.1035,49.1035,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,47.81332,47.81332,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.84806,46.84806,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.01661,46.01661,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,45.29029,45.29029,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,44.56396,44.56396,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.02877,44.02877,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,43.57004,43.57004,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205834,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.19732,43.19732,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1207138,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.335048,43.26543,42.87238,39.74725,39.74725,81,0,22.761,39.74725,3.358843,0,0,0,1.335048,0,0,41.25275,39.19012,306.0442,43.31847,40.52517,0,40.52517,168.1074,40.02549,0.1208229,43.72197,1.068038,81,44.65351
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.4632,47.18683,42.51878,14.76473,14.76473,81,0,22.761,14.76473,104.7307,0,0,0,15.4632,0,0,66.23527,62.9235,265.519,79.79111,78.3867,0,78.3867,242.4715,57.7312,0.1209403,16.24121,12.37056,81,95.25432
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.43171,50.17844,43.27377,15.83543,15.83543,81,0,22.761,15.83543,141.6552,0,0,0,22.43171,0,0,65.16457,61.90634,187.1323,150.3392,84.33804,0,84.33804,322.4816,76.78119,0.1210463,17.41897,17.94536,81,172.7709
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,39.31629,57.92964,45.18516,43.52613,43.52613,0,-1,0,43.52613,90.328,0,0,0,39.31629,45.81699,43.52613,0,0,102.7943,226.2434,0,6.500699,-6.500699,315.6293,75.14968,0.1210463,47.87875,31.45303,0,265.5597
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,44.80475,62.18567,47.23034,48.60161,48.60161,0,0,0,48.60161,92.1878,0,0,0,44.80475,51.15959,48.60161,0,0,110.0173,219.7427,0,6.354835,-6.354835,308.9307,73.55479,0.1210463,53.46177,35.8438,0,264.5475
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,52.21159,67.30627,49.2373,13.13545,13.13545,0,0,0,13.13545,397.4861,0,0,0,52.21159,13.82679,13.13545,0,0,117.0782,213.3879,38.3848,0,38.3848,345.3457,82.22501,0.1209747,14.44899,41.76928,0,265.5995
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,58.34042,72.07837,51.17735,21.34213,21.34213,0,0,0,21.34213,273.358,0,0,0,58.34042,22.4654,21.34213,0,0,78.69338,247.9342,35.87502,0,35.87502,379.3798,90.32834,0.1209079,23.47634,46.67234,0,306.2746
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,50.04165,70.9448,53.1652,60.73307,60.73307,0,0,0,60.73307,82.39604,0,0,0,50.04165,63.92955,60.73307,0,0,42.81836,280.2217,0,13.8879,-13.8879,364.7406,86.84283,0.1209079,66.80637,40.03331,0,330.2633
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,43.59426,69.78541,54.42671,38.09405,38.09405,0,-1,0,38.09405,114.4385,0,0,0,43.59426,40.099,38.09405,0,0,58.24936,266.3338,3.495268,0,3.495268,368.0565,87.63233,0.1209014,41.90345,34.87541,0,309.9281
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,34.05413,66.61236,54.88544,34.02632,34.02632,0,-1,0,34.02632,100.0817,0,0,0,34.05413,35.81718,34.02632,0,0,54.7541,269.4796,0,1.76305,-1.76305,366.1981,87.18986,0.1209014,37.42896,27.24331,0,303.5337
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.69237,61.06384,55.53531,22.22107,22.22107,0,-1,0,22.22107,75.11956,0,0,0,16.69237,23.3906,22.22107,0,0,56.71304,267.7165,0,6.698231,-6.698231,359.1376,85.50877,0.1209014,24.44318,13.3539,0,284.4089
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.59267,61.5293,55.01924,30.81764,30.81764,0,-1,0,30.81764,63.57614,0,0,0,19.59267,32.43962,30.81764,0,0,64.15552,261.0182,0,12.84695,-12.84695,345.5957,82.28452,0.1209014,33.8994,15.67413,0,280.6109
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.422055,54.7594,53.35633,61.42607,61.42607,0,-1,0,61.42607,7.198987,0,1.421085E-14,0,4.422055,64.65902,61.42607,0,0,78.42991,248.1713,0,60.23697,-60.23697,282.1003,67.16662,0.1209014,67.56868,3.537644,0,252.5934
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.3599,187.9343,0,0,0,282.1003,67.16662,0.1209014,0,0,0,187.9343
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,50.4797,50.4797,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,145.3599,187.9343,0,30.14715,-30.14715,250.3225,59.60047,0.1209014,31.50377,0,0,187.9343
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.02705,49.02705,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,178.8567,157.7872,0,25.37953,-25.37953,223.5701,53.23087,0.1209014,26.5216,0,0,157.7872
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,47.76553,47.76553,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,207.0562,132.4077,0,27.11962,-27.11962,194.9835,46.42455,0.1209014,28.34,0,0,132.4077
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,46.80028,46.80028,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,237.1891,105.288,0,14.12829,-14.12829,180.091,42.87872,0.1209014,14.76406,0,0,105.288
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.8872,91.15976,0,0,0,180.091,42.87872,0.1209014,0,0,0,91.15976
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,45.23294,45.23294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.8872,91.15976,0,0,0,180.091,42.87872,0.1209014,0,0,0,91.15976
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,44.50662,44.50662,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,252.8872,91.15976,0,2.245555,-2.245555,177.724,42.31515,0.1209014,2.346606,0,0,91.15976
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.97143,43.97143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3822,88.9142,0,0,0,177.724,42.31515,0.1209014,0,0,0,88.9142
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,43.5127,43.5127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3822,88.9142,0,0,0,177.724,42.31515,0.1209014,0,0,0,88.9142
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.13998,43.13998,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,255.3822,88.9142,0,30.38512,-30.38512,145.6952,34.68927,0.1209014,31.75245,0,0,88.9142
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6431524,43.00408,42.81504,13.71317,13.71317,0,0,0,13.71317,4.690032,0,1.776357E-15,0,0.6431524,14.43492,13.71317,0,0,289.1435,58.52908,0,13.79177,-13.79177,131.1574,31.2279,0.1209014,15.08449,0.5145218,0,59.17224
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.15312,48.29455,42.47099,39.21354,39.21354,0,0,0,39.21354,48.84313,0,7.105427E-15,0,19.15312,41.27742,39.21354,0,0,304.4677,44.73732,0,22.12429,-22.12429,107.8364,25.67528,0.1209014,43.1349,15.3225,0,63.89044
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.62398,56.26581,43.24511,0,0,0,0,0,0,0,0,0,0,40.62398,0,0,0,0,329.0502,22.61302,40.62398,0,40.62398,146.3757,34.85128,0.1208259,0,32.49919,0,63.23701
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,58.36446,64.96381,45.09915,28.77551,28.77551,0,-1,0,28.77551,202.8269,0,0,0,58.36446,30.29001,28.77551,0,0,288.4262,59.17461,28.07446,0,28.07446,173.0094,41.19264,0.1207737,31.65306,46.69157,0,117.5391
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,63.9241,69.64202,47.14433,29.92185,29.92185,0,0,0,29.92185,213.6368,0,0,0,63.9241,31.49669,29.92185,0,0,260.3518,84.44162,32.42741,0,32.42741,203.7728,48.51723,0.1207135,32.91404,51.13928,0,148.3657
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,78.93383,78.96816,49.18951,12.26832,12.26832,0,0,0,12.26832,643.3958,0,0,0,78.93383,12.91402,12.26832,0,0,227.9244,113.6263,66.01981,0,66.01981,266.4047,63.42956,0.1205912,13.49515,63.14706,0,192.5601
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,81.36407,82.72047,51.12001,37.7233,37.7233,0,0,0,37.7233,215.6865,0,0,0,81.36407,39.70874,37.7233,0,0,161.9046,173.0441,41.65534,0,41.65534,305.9224,72.83852,0.1205141,41.49563,65.09126,0,254.4082
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,80.12063,84.71963,53.10786,51.79306,51.79306,0,0,0,51.79306,154.6937,0,0,0,80.12063,54.51901,51.79306,0,0,120.2492,210.5339,25.60161,0,25.60161,330.2102,78.62133,0.1204668,56.97237,64.0965,0,290.6545
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,64.09765,78.50336,54.4076,4.957988,4.957988,0,-1,0,4.957988,1292.816,0,0,0,64.09765,5.218935,4.957988,0,0,94.64761,233.5754,58.87871,0,58.87871,386.0675,91.92065,0.1203581,5.453787,51.27812,0,297.673
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,53.93888,74.51327,54.83766,41.35411,41.35411,0,-1,0,41.35411,130.4317,0,0,0,53.93888,43.53065,41.35411,0,0,35.7689,286.5662,10.40823,0,10.40823,395.9416,94.27162,0.1203389,45.48952,43.1511,0,340.5051
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,39.72296,69.43752,55.47797,0,0,0,-1,0,0,0,14.36229,0,0,39.72296,0,0,0,0,25.36067,295.9336,25.36067,0,25.36067,420.0009,100,0.1202922,0,31.77837,0,335.6566
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.9736,61.96129,54.97145,17.80194,17.80194,0,-1,0,17.80194,117.8164,2.234712,0,0,20.9736,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1202922,19.58213,16.77888,0,339.7318
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.379824,54.71693,53.32766,25.71441,25.71441,0,-1,0,25.71441,17.03256,0,0,0,4.379824,27.0678,25.71441,0,0,0,318.7582,0,22.68798,-22.68798,396.0856,94.30591,0.1202922,28.28586,3.50386,0,323.1381
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20887,296.0703,0,0,0,396.0856,94.30591,0.1202922,0,0,0,296.0703
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,50.4797,50.4797,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.20887,296.0703,0,7.892084,-7.892084,387.7666,92.3252,0.1202922,8.247228,0,0,296.0703
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.02705,49.02705,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.97785,288.1782,0,19.25372,-19.25372,367.4714,87.49302,0.1202922,20.12013,0,0,288.1782
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,47.73686,47.73686,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.37086,268.9244,0,24.41105,-24.41105,341.7399,81.36649,0.1202922,25.50955,0,0,268.9244
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,46.80028,46.80028,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.49426,244.5134,0,1.965245,-1.965245,339.6684,80.87326,0.1202922,2.053681,0,0,244.5134
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.95927,45.95927,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.67786,242.5481,0,9.681235,-9.681235,329.4634,78.44352,0.1202922,10.11689,0,0,242.5481
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,45.23294,45.23294,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.43479,232.8669,0,59.96168,-59.96168,266.2583,63.3947,0.1202922,62.65995,0,0,232.8669
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,44.4875,44.4875,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.0589,172.9052,0,14.30658,-14.30658,251.1778,59.80413,0.1202922,14.95038,0,0,172.9052
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.97143,43.97143,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.9551,158.5986,0,29.83142,-29.83142,219.7327,52.31721,0.1202922,31.17384,0,0,158.5986
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1011,128.7672,0,0,0,219.7327,52.31721,0.1202922,0,0,0,128.7672
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.08264,43.08264,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.1011,128.7672,0,5.855585,-5.855585,213.5604,50.84762,0.1202922,6.119086,0,0,128.7672
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.258725,43.1567,42.78637,26.93542,26.93542,0,0,0,26.93542,4.673123,0,3.552714E-15,0,1.258725,28.35307,26.93542,0,0,217.6073,122.9116,0,27.09434,-27.09434,185.0005,44.04765,0.1202922,29.62896,1.00698,0,124.1704
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.79101,47.21005,42.44232,7.006083,7.006083,0,0,0,7.006083,225.39,0,0,0,15.79101,7.374825,7.006083,0,0,247.7121,95.81731,8.41619,0,8.41619,192.9848,45.94866,0.1202767,7.706691,12.63281,0,111.6083
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,33.13939,53.65381,43.21643,37.30363,37.30363,0,0,0,37.30363,88.83691,0,0,0,33.13939,39.26698,37.30363,0,0,239.2959,103.3919,0,6.127585,-6.127585,186.5257,44.4108,0.1202767,41.03399,26.51151,0,136.5313
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,50.94242,62.07042,45.08003,19.55316,19.55316,0,-1,0,19.55316,260.5329,0,0,0,50.94242,20.58228,19.55316,0,0,246.1044,97.26429,30.36015,0,30.36015,215.3279,51.26844,0.1202208,21.50848,40.75394,0,148.2067
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.55997,57.99939,47.11566,20.16213,20.16213,0,0,0,20.16213,166.4506,0,0,0,33.55997,21.22329,20.16213,0,0,215.7442,124.5884,12.33668,0,12.33668,227.0315,54.05501,0.1201981,22.17834,26.84798,0,158.1484
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,35.32658,60.81199,49.13217,6.386946,6.386946,0,0,0,6.386946,553.106,0,0,0,35.32658,6.723101,6.386946,0,0,203.4075,135.6914,28.60348,0,28.60348,254.1671,60.51587,0.1201455,7.02564,28.26126,0,171.018
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,61.64893,73.4044,51.1009,19.11358,19.11358,0,0,0,19.11358,322.54,0,0,0,61.64893,20.11955,19.11358,0,0,174.8041,161.4346,41.52938,0,41.52938,293.5654,69.89638,0.1200693,21.02493,49.31915,0,223.0835
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,63.51241,76.6268,53.08874,8.879584,8.879584,0,0,0,8.879584,715.2632,0,0,0,63.51241,9.346931,8.879584,0,0,133.2747,198.811,54.16547,0,54.16547,344.9513,82.13109,0.1199699,9.767543,50.80993,0,262.3234
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,57.20899,75.34956,54.35025,20.17204,20.17204,0,-1,0,20.17204,283.6054,0,0,0,57.20899,21.23373,20.17204,0,0,79.10921,247.5599,35.97526,0,35.97526,379.0804,90.25705,0.1199041,22.18924,45.76719,0,304.7689
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,39.78668,68.68658,54.78032,3.787237,3.787237,0,-1,0,3.787237,1050.546,0,0,0,39.78668,3.986566,3.787237,0,0,43.13395,279.9377,35.80012,0,35.80012,413.0434,98.34346,0.1198386,4.165961,31.82935,0,319.7243
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.86072,63.76308,55.37284,10.72566,10.72566,0,-1,0,10.72566,231.7872,6.236706,0,0,24.86072,11.29017,10.72566,0,0,7.333837,312.1578,7.333837,0,7.333837,420.0009,100,0.1198252,11.79823,19.88857,0,337.0185
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.62663,59.03816,54.91411,23.82555,23.82555,0,-1,0,23.82555,52.99618,0,3.552714E-15,0,12.62663,25.07953,23.82555,0,0,0,318.7582,0,12.4529,-12.4529,406.8743,96.87465,0.1198252,26.20811,10.10131,0,331.3849
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.336578,54.64521,53.27032,18.18513,18.18513,0,-1,0,18.18513,23.84683,0,0,0,4.336578,19.14224,18.18513,0,0,13.83655,306.3053,0,14.80567,-14.80567,391.2678,93.15881,0.1198252,20.00364,3.469263,0,310.6419
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,51.79855,51.79855,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,30.28729,291.4997,0,32.18213,-32.18213,357.3448,85.08194,0.1198252,33.63032,0,0,291.4997
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,50.4797,50.4797,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,66.0452,259.3175,0,37.87194,-37.87194,317.4243,75.57707,0.1198252,39.57618,0,0,259.3175
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.02705,49.02705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1251,221.4456,0,0,0,317.4243,75.57707,0.1198252,0,0,0,221.4456
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,47.70819,47.70819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1251,221.4456,0,0,0,317.4243,75.57707,0.1198252,0,0,0,221.4456
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1251,221.4456,0,0,0,317.4243,75.57707,0.1198252,0,0,0,221.4456
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.94016,45.94016,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,108.1251,221.4456,0,42.09295,-42.09295,273.0544,65.01283,0.1198252,43.98714,0,0,221.4456
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.8951,179.3526,0,0,0,273.0544,65.01283,0.1198252,0,0,0,179.3526
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,44.43016,44.43016,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.8951,179.3526,0,4.660444,-4.660444,268.1419,63.84319,0.1198252,4.870164,0,0,179.3526
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.92365,43.92365,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,160.0734,174.6922,0,11.71533,-11.71533,255.7929,60.90294,0.1198252,12.24252,0,0,174.6922
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,43.46491,43.46491,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,173.0904,162.9769,0,15.97177,-15.97177,238.9572,56.89445,0.1198252,16.69049,0,0,162.9769
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.08264,43.08264,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.8368,147.0051,0,1.146669,-1.146669,237.7485,56.60666,0.1198252,1.198269,0,0,147.0051
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.075869,43.08364,42.76726,55.98735,55.98735,0,0,0,55.98735,1.921628,0,7.105427E-15,0,1.075869,58.93406,55.98735,0,0,192.1109,145.8584,0,57.85818,-57.85818,176.7606,42.08577,0.1198252,61.58609,0.8606951,0,146.9343
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.38731,46.77404,42.44232,10.13104,10.13104,0,0,0,10.13104,142.0122,0,0,0,14.38731,10.66425,10.13104,0,0,256.3977,88.00025,3.723059,0,3.723059,180.2926,42.92672,0.1198184,11.14414,11.50985,0,102.3876
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.24408,50.03794,43.19732,83.17715,83.17715,81,0,22.761,83.17715,26.74302,0,0,0,22.24408,2.29173,2.177143,0,0,252.6747,91.35101,19.95235,0,19.95235,199.2211,47.43349,0.1198632,91.49486,17.79527,81,113.5951
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.05306,51.94757,45.08003,48.75929,48.75929,0,-1,0,48.75929,45.22842,0,7.105427E-15,0,22.05306,51.32557,48.75929,0,0,232.7223,109.3081,0,29.27252,-29.27252,168.3651,40.08685,0.1198632,53.63522,17.64244,0,131.3612
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.45014,54.87965,47.11566,46.61585,46.61585,0,0,0,46.61585,52.45027,0,0,0,24.45014,49.06932,46.61585,0,0,265.2473,80.03561,0,24.61918,-24.61918,142.4142,33.90808,0.1198632,51.27744,19.56011,0,104.4857
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,35.10015,60.76177,49.16084,0,0,0,0,0,0,0,0,0,0,35.10015,0,0,0,0,292.602,55.41643,35.10015,0,35.10015,175.7131,41.83638,0.119799,0,28.08012,0,90.51658
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,47.8563,67.71068,51.1009,26.76307,26.76307,0,0,0,26.76307,178.8146,0,0,0,47.8563,28.17166,26.76307,0,0,257.5019,87.00656,19.68464,0,19.68464,194.3876,46.28268,0.1197631,29.43938,38.28504,0,134.8629
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,37.80427,66.05556,53.08874,22.82511,22.82511,0,0,0,22.82511,165.6258,0,0,0,37.80427,24.02643,22.82511,0,0,237.8172,104.7227,13.77783,0,13.77783,207.4584,49.39476,0.119738,25.10762,30.24341,0,142.527
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.91218,63.37978,54.32158,17.23635,17.23635,0,-1,0,17.23635,156.1362,0,0,0,26.91218,18.14352,17.23635,0,0,224.0394,117.1228,8.768652,0,8.768652,215.7771,51.3754,0.119722,18.95998,21.52974,0,144.035
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,31.61994,65.5591,54.75165,40.37199,40.37199,0,-1,0,40.37199,78.32148,0,0,0,31.61994,42.49683,40.37199,0,0,215.2707,125.0146,0,10.87689,-10.87689,204.3119,48.64558,0.119722,44.40919,25.29595,0,156.6345
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.16675,62.80382,55.37284,13.30793,13.30793,0,-1,0,13.30793,166.5679,0,0,0,22.16675,14.00835,13.30793,0,0,227.3562,114.1377,8.158396,0,8.158396,212.0516,50.48837,0.1197071,14.63873,17.7334,0,136.3044
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.65179,60.00284,54.85677,50.11358,50.11358,0,-1,0,50.11358,31.23263,0,7.105427E-15,0,15.65179,52.75114,50.11358,0,0,219.1978,121.4802,0,37.09935,-37.09935,172.9454,41.1774,0.1197071,55.12494,12.52143,0,137.132
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.356013,54.63214,53.25121,39.56275,39.56275,0,-1,0,39.56275,11.01039,0,7.105427E-15,0,4.356013,41.645,39.56275,0,0,260.4193,84.38089,0,37.28899,-37.28899,133.6394,31.81884,0.1197071,43.51902,3.484811,0,88.73691
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,51.74121,51.74121,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,301.8515,47.09191,0,15.65948,-15.65948,117.1329,27.88872,0.1197071,16.36416,0,0,47.09191
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,50.42236,50.42236,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,319.2509,31.43242,0,28.32499,-28.32499,87.2757,20.77989,0.1197071,29.59961,0,0,31.43242
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.9697,48.9697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.7231,3.107438,0,0,0,87.2757,20.77989,0.1197071,0,0,0,3.107438
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,47.67952,47.67952,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,350.7231,3.107438,0,0.2560087,-0.2560087,87.00584,20.71564,0.1197071,0.267529,0,0,3.107438
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,46.71427,46.71427,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,351.0075,2.851429,0,0.6726205,-0.6726205,86.29684,20.54682,0.1197071,0.7028884,0,0,2.851429
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.88282,45.88282,19.62617,2.069869,0,-1,0,2.069869,0,0,17.5563,19.51892,0,2.178809,2.069869,0,0,351.7549,2.178809,0,2.178809,-2.178809,84.00017,20,0.1197071,21.58879,0,0,2.178809
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.15649,45.15649,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197071,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,44.40149,44.40149,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197071,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.89497,43.89497,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197071,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,43.43624,43.43624,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197071,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.06352,43.06352,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1198589,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.194517,43.08987,42.73859,49.94359,49.94359,81,0,22.761,49.94359,2.391732,0,0,0,1.194517,0,0,31.05641,29.50359,294.8389,53.40319,30.6981,0,30.6981,169.4148,40.33679,0.1199405,54.93795,0.9556135,81,54.5977
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.31968,47.3453,42.41365,25.62382,25.62382,81,0,22.761,25.62382,63.68949,0,0,0,16.31968,0,0,55.37618,52.60737,264.1408,81.03148,68.92705,0,68.92705,234.8048,55.90579,0.1200744,28.1862,13.05574,81,97.35116
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.62869,53.09315,43.16865,0,0,72.31579,0,20.56389,0,0,0,0,0,31.62869,0,0,72.31579,68.7,195.2138,143.0658,100.3287,0,100.3287,329.985,78.56769,0.1201137,0,25.30296,81,174.6945
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,38.32909,57.40275,45.02269,9.142092,9.142092,0,-1,0,9.142092,419.2596,0,0,0,38.32909,9.623254,9.142092,0,0,94.88509,233.3616,28.70584,0,28.70584,357.2177,85.05166,0.1200614,10.0563,30.66327,0,271.6907
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.47977,51.58537,47.08699,52.27996,52.27996,0,0,0,52.27996,27.6966,0,0,0,14.47977,55.03154,52.27996,0,0,66.17924,259.1969,0,40.55177,-40.55177,314.4724,74.87423,0.1200614,57.50795,11.58382,0,273.6767
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.82047,55.45018,49.13217,20.14142,20.14142,0,0,0,20.14142,98.40652,0,0,0,19.82047,21.20149,20.14142,0,0,111.2368,218.6451,0,1.381023,-1.381023,313.0167,74.52763,0.1200614,22.15556,15.85638,0,238.4656
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,43.22875,65.88129,51.07223,1.922468,1.922468,0,0,0,1.922468,2248.607,0,0,0,43.22875,2.023651,1.922468,0,0,112.7712,217.2641,41.2051,0,41.2051,352.1072,83.83489,0.1199864,2.114715,34.583,0,260.4929
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,55.04924,72.90205,53.06007,64.40176,64.40176,80.0928,0,22.53148,64.40176,85.47787,0,0,0,55.04924,0,0,15.69104,14.90649,71.56613,254.3487,69.95573,0,69.95573,418.4731,99.63625,0.120114,70.84193,44.0394,81,309.3979
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,61.21118,77.01634,54.26424,41.04605,41.04605,0,-1,0,41.04605,149.1281,16.39441,0,0,61.21118,43.20637,41.04605,0,0,1.610396,317.3089,1.610396,0,1.610396,420.0009,100,0.1201111,45.15065,48.96894,0,378.5201
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.61413,64.03137,54.69431,23.47267,23.47267,0,-1,0,23.47267,117.6438,2.90606,0,0,27.61413,24.70807,23.47267,0,0,0,318.7582,0,0,0,420.0009,100,0.1201111,25.81994,22.09131,0,346.3723
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.95287,62.31567,55.31551,24.46334,24.46334,0,-1,0,24.46334,85.65007,0,0,0,20.95287,25.75089,24.46334,0,0,0,318.7582,0,4.798017,-4.798017,414.9433,98.79582,0.1201111,26.90967,16.76229,0,339.7111
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.52382,60.25106,54.80899,46.98751,46.98751,0,-1,0,46.98751,35.16642,0,7.105427E-15,0,16.52382,49.46053,46.98751,0,0,5.331131,313.9602,0,32.93671,-32.93671,380.2249,90.52957,0.1201111,51.68626,13.21906,0,330.484
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.253127,54.54136,53.19387,0,0,0,-1,0,0,0,0,0,0,4.253127,0,0,0,0,41.92747,281.0235,4.253127,0,4.253127,384.2598,91.49025,0.1201033,0,3.402501,0,285.2766
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,51.71254,51.71254,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,37.67435,284.8513,0,2.220405,-2.220405,381.9193,90.93298,0.1201033,2.320323,0,0,284.8513
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,50.37457,50.37457,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,40.14146,282.6309,0,60.17191,-60.17191,318.4925,75.83141,0.1201033,62.87965,0,0,282.6309
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.92192,48.92192,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,106.9991,222.459,0,72.31579,-72.31579,242.265,57.68203,0.1201033,95.68427,0,0,222.459
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,47.63173,47.63173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.35,150.1432,0,0,0,242.265,57.68203,0.1201033,0,0,0,150.1432
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,46.65693,46.65693,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,187.35,150.1432,0,3.21465,-3.21465,238.8765,56.87524,0.1201033,3.359309,0,0,150.1432
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.82547,45.82547,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,190.9219,146.9286,0,26.33858,-26.33858,211.1132,50.26494,0.1201033,27.52381,0,0,146.9286
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.09915,45.09915,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,220.1869,120.59,0,49.12102,-49.12102,159.3351,37.93684,0.1201033,51.33146,0,0,120.59
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,44.32504,44.32504,60.08877,60.08877,0,-1,0,60.08877,0,0,7.105427E-15,0,0,63.25134,60.08877,0,0,274.7658,71.46896,0,63.25134,-63.25134,92.66231,22.06241,0.1201033,66.09765,0,0,71.46896
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.83764,43.83764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.0451,8.217624,0,0,0,92.66231,22.06241,0.1201033,0,0,0,8.217624
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,43.40757,43.40757,27.31411,7.806743,0,-1,0,7.806743,0,0,19.50737,22.23878,0,8.217624,7.806743,0,0,345.0451,8.217624,0,8.217624,-8.217624,84.00017,20,0.1201033,30.04552,0,0,8.217624
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.00618,43.00618,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1202239,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4090346,42.83001,42.70992,58.69251,58.69251,81,0,22.761,58.69251,0.6969112,0,0,0,0.4090346,0,0,22.30749,21.19212,285.4758,61.83,21.60115,0,21.60115,169.6674,40.39691,0.1202811,64.56176,0.3272277,81,62.23903
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.49127,47.36925,42.38498,4.874839,4.874839,77.19063,0,21.79723,4.874839,338.2935,0,0,0,16.49127,0,0,72.31579,68.7,263.8747,81.27103,85.19127,0,85.19127,250.4869,59.63962,0.120368,5.362323,13.19301,81,97.76231
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.47915,53.04293,43.16865,53.96777,53.96777,81,0,22.761,53.96777,58.32953,0,0,0,31.47915,0,0,27.03223,25.68062,178.6834,157.9432,57.15976,0,57.15976,304.7134,72.55067,0.1205057,59.36455,25.18332,81,189.4223
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,47.05139,60.5189,44.99402,18.18315,18.18315,0,-1,0,18.18315,258.7636,0,0,0,47.05139,19.14016,18.18315,0,0,121.5236,209.387,27.91123,0,27.91123,331.1923,78.85516,0.120455,20.00147,37.64111,0,256.4384
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,62.6445,69.01546,47.06787,0,0,0,0,0,0,0,0,0,0,62.6445,0,0,0,0,93.6124,234.5071,62.6445,0,62.6445,390.6221,93.00508,0.1203413,0,50.1156,0,297.1516
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,63.64479,71.86998,49.1035,60.0935,60.0935,0,0,0,60.0935,105.9096,0,0,0,63.64479,63.25632,60.0935,0,0,30.96789,290.8871,0.3884732,0,0.3884732,390.9907,93.09283,0.1203406,66.10285,50.91584,0,354.5319
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,73.06516,78.51229,51.04356,0,0,0,0,0,0,0,42.48574,0,0,73.06516,0,0,0,0,30.57942,291.2368,30.57942,0,30.57942,420.0009,100,0.1202852,0,58.45213,0,364.3019
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,79.46983,84.23846,53.00273,80.82772,80.82772,20.25,0,7.39125,80.82772,98.32002,15.70381,0,0,79.46983,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1202852,88.91049,63.57587,81,398.2281
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,65.59504,78.96167,54.21646,0,0,0,-1,0,0,0,65.59504,0,0,65.59504,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202852,0,52.47603,0,384.3533
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,46.62252,71.21545,54.61785,18.24184,18.24184,0,-1,0,18.24184,255.5802,27.42059,0,0,46.62252,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1202852,20.06602,37.29802,0,365.3807
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,29.86143,65.4057,55.21038,47.24889,47.24889,0,-1,0,47.24889,63.20029,0,7.105427E-15,0,29.86143,49.73568,47.24889,0,0,0,318.7582,0,19.87424,-19.87424,399.0515,95.01208,0.1202852,51.97378,23.88915,0,348.6197
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.34979,60.78889,54.72298,25.14718,25.14718,0,-1,0,25.14718,72.96955,0,0,0,18.34979,26.47072,25.14718,0,0,22.08249,298.884,0,8.120932,-8.120932,390.4913,92.97395,0.1202852,27.6619,14.67983,0,317.2338
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.253956,54.48377,53.13652,39.2862,39.2862,0,-1,0,39.2862,10.82812,0,0,0,4.253956,41.35389,39.2862,0,0,31.10575,290.7631,0,37.09994,-37.09994,351.3846,83.66283,0.1202852,43.21482,3.403165,0,295.017
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,51.66476,51.66476,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,72.3279,253.6631,0,33.38485,-33.38485,316.1938,75.2841,0.1202852,34.88717,0,0,253.6631
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4222,220.2783,0,0,0,316.1938,75.2841,0.1202852,0,0,0,220.2783
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.86458,48.86458,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,109.4222,220.2783,0,38.92232,-38.92232,275.1661,65.51561,0.1202852,40.67382,0,0,220.2783
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,47.57439,47.57439,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,152.6692,181.3559,0,25.55874,-25.55874,248.2248,59.10103,0.1202852,26.70889,0,0,181.3559
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,46.58047,46.58047,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,181.0678,155.7972,0,27.01793,-27.01793,219.7454,52.32024,0.1202852,28.23373,0,0,155.7972
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,45.77769,45.77769,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,211.0877,128.7793,0,53.18063,-53.18063,163.6881,38.97329,0.1202852,55.57375,0,0,128.7793
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.05136,45.05136,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,270.1773,75.59865,0,14.27227,-14.27227,148.6438,35.39132,0.1202852,14.91452,0,0,75.59865
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,44.29636,44.29636,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,286.0354,61.32638,0,17.83648,-17.83648,129.8425,30.91483,0.1202852,18.63912,0,0,61.32638
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.80896,43.80896,47.58597,41.3154,0,-1,0,41.3154,0,0,6.270567,11.02916,0,43.4899,41.3154,0,0,305.8537,43.4899,0,43.4899,-43.4899,84.00017,20,0.1202852,52.34457,0,0,43.4899
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,43.3789,43.3789,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202852,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.97751,42.97751,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1204019,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3149371,42.77368,42.68124,42.40114,42.40114,81,0,22.761,42.40114,0.7427562,0,0,0,0.3149371,0,0,38.59886,36.66891,285.4758,61.83,36.98385,0,36.98385,184.2607,43.8715,0.1204993,46.64126,0.2519497,81,62.14494
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.57263,44.90663,42.35631,42.05334,42.05334,81,0,22.761,42.05334,20.38513,0,0,0,8.57263,0,0,38.94666,36.99932,248.492,95.11546,45.57195,0,45.57195,227.494,54.16513,0.1206157,46.25868,6.858104,81,103.6881
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.97963,50.53854,43.13998,32.71544,32.71544,81,0,22.761,32.71544,73.2976,0,0,0,23.97963,0,0,48.28456,45.87033,202.92,136.1302,69.84996,0,69.84996,293.7595,69.9426,0.1207455,35.98698,19.1837,81,160.1098
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.524756,46.90278,44.93668,26.50667,26.50667,0,-1,0,26.50667,24.61553,0,0,0,6.524756,27.90176,26.50667,0,0,133.07,198.9952,0,21.377,-21.377,271.2262,64.57753,0.1207455,29.15734,5.219805,0,205.5199
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.37969,50.52117,47.01053,52.47958,52.47958,0,0,0,52.47958,21.68403,0,0,0,11.37969,55.24167,52.47958,0,0,156.8223,177.6182,0,43.86198,-43.86198,224.9916,53.56932,0.1207455,57.72754,9.103752,0,188.9979
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,44.86871,64.2825,49.08438,31.86869,31.86869,0,0,0,31.86869,140.7925,0,0,0,44.86871,33.54599,31.86869,0,0,205.5578,133.7562,11.32273,0,11.32273,235.7333,56.12686,0.120725,35.05556,35.89497,0,178.6249
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,59.68821,72.45869,51.01489,63.29692,63.29692,81,0,22.761,63.29692,94.29874,0,0,0,59.68821,0,0,17.70308,16.81792,194.2351,143.9467,76.50613,0,76.50613,308.3134,73.4078,0.1208425,69.62662,47.75056,81,203.6349
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,66.22449,77.72157,52.97406,21.61458,21.61458,70.5438,0,20.11558,21.61458,306.3881,7.105427E-15,0,0,66.22449,0,0,48.92922,46.48276,117.7289,212.8022,112.7073,0,112.7073,415.2368,98.86572,0.1208503,23.77603,52.9796,81,279.0267
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,51.8974,72.85912,54.15912,0,0,0,-1,0,0,0,46.87572,0,0,51.8974,0,0,0,0,5.021683,314.2387,5.021683,0,5.021683,420.0009,100,0.1208412,0,41.51792,0,366.1361
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,34.75742,66.52189,54.56051,25.36672,25.36672,0,-1,0,25.36672,137.0197,8.055603,0,0,34.75742,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1208412,27.9034,27.80593,0,353.5157
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,32.42362,66.29311,55.15304,28.85829,28.85829,0,-1,0,28.85829,112.3546,2.046477,0,0,32.42362,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1208412,31.74412,25.9389,0,351.1819
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.81234,59.19124,54.67519,63.62864,63.62864,0,-1,0,63.62864,21.70774,0,1.421085E-14,1.291502,13.81234,66.97752,63.62864,0,0,0,318.7582,0,53.16517,-53.16517,363.9598,86.65693,0.1208412,69.9915,11.04987,0,332.5706
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.584845,54.22209,53.08874,74.59638,68.7,0,-1,0,68.7,5.218115,0,5.896379,13.35602,3.584845,72.31579,68.7,0,0,59.07241,265.593,0,68.73094,-68.73094,291.511,69.40726,0.1208412,82.05602,2.867876,0,269.1779
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,51.63609,51.63609,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,135.4401,196.8621,0,55.84982,-55.84982,232.6402,55.39041,0.1208412,58.36306,0,0,196.8621
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,50.28856,50.28856,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,197.4955,141.0123,0,39.47361,-39.47361,191.0313,45.48356,0.1208412,41.24992,0,0,141.0123
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,48.80724,48.80724,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,241.3551,101.5387,0,58.27871,-58.27871,129.6002,30.85712,0.1208412,60.90126,0,0,101.5387
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,47.51705,47.51705,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,306.1092,43.25996,0,30.29572,-30.29572,97.66568,23.25369,0.1208412,31.65903,0,0,43.25996
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,46.52313,46.52313,56.77171,12.31603,0,-1,0,12.31603,0,0,44.45568,50.13285,0,12.96424,12.31603,0,0,339.7711,12.96424,0,12.96424,-12.96424,84.00017,20,0.1208412,62.44888,0,0,12.96424
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,45.72035,45.72035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208412,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.99402,44.99402,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208412,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,44.2677,44.2677,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208412,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.78985,43.78985,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208412,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,43.33112,43.33112,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208412,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.94884,42.94884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208412,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.164659,42.99487,42.65258,31.70906,31.70906,81,0,22.761,31.70906,3.672954,0,0,0,1.164659,0,0,49.29094,46.82639,354.1758,0,47.99105,0,47.99105,129.5285,30.84005,0.1209663,34.87997,0.9317275,81,1.164659
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.53653,47.33401,42.3372,36.16314,36.16314,81,0,22.761,36.16314,45.72757,0,0,0,16.53653,0,0,44.83686,42.59502,306.1848,43.19195,59.13154,0,59.13154,185.6256,44.19648,0.1211136,39.77945,13.22922,81,59.72847
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.29553,51.92128,43.11131,9.640553,9.640553,81,0,22.761,9.640553,293.5053,0,0,0,28.29553,0,0,71.35945,67.79147,247.0532,96.41034,96.08701,0,96.08701,276.7817,65.90028,0.1211948,10.60461,22.63643,81,124.7059
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,51.17526,61.99588,44.93668,56.72165,56.72165,0,-1,0,56.72165,90.22174,0,0,0,51.17526,59.707,56.72165,0,0,150.9662,182.8886,0,8.531739,-8.531739,267.7885,63.75903,0.1211948,62.39381,40.9402,0,234.0639
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,70.52843,72.32365,47.01053,17.10107,17.10107,0,0,0,17.10107,412.4212,0,0,0,70.52843,18.00112,17.10107,0,0,160.4459,174.3569,52.5273,0,52.5273,317.6203,75.62372,0.1210999,18.81117,56.42274,0,244.8853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,70.38915,74.78389,49.05572,0.430848,0.430848,0,0,0,0.430848,16337.35,0,0,0,70.38915,0.4535242,0.430848,0,0,107.9186,221.6315,69.93563,0,69.93563,383.967,91.42053,0.1209738,0.4739328,56.31132,0,292.0206
