Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.969488,53.44144,53.13652,63.14119,63.14119,0,-1,0,63.14119,1.535429,0,7.105427E-15,0.7553049,0.969488,66.46441,63.14119,0,0,19.54633,301.1665,0,65.49492,-65.49492,332.4199,79.14743,0.1228249,69.45531,0.7755904,0,302.136
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,51.55008,51.55008,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.31846,235.6716,0,26.04514,-26.04514,304.9659,72.61078,0.1228249,27.21717,0,0,235.6716
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,50.12609,50.12609,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.2575,209.6265,0,68.85238,-68.85238,232.3891,55.33062,0.1228249,71.95074,0,0,209.6265
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.59698,48.59698,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.7601,140.7741,0,19.49577,-19.49577,211.8387,50.43769,0.1228249,20.37307,0,0,140.7741
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,47.20167,47.20167,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.4221,121.2783,0,45.66968,-45.66968,163.6987,38.9758,0.1228249,47.72482,0,0,121.2783
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.28421,46.28421,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,270.1662,75.60864,0,28.18946,-28.18946,133.9844,31.90098,0.1228249,29.45798,0,0,75.60864
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,45.61522,45.61522,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.4878,47.41919,0,34.47,-34.47,97.64982,23.24991,0.1228249,36.02114,0,0,47.41919
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.86023,44.86023,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.7878,12.94919,0,10.6087,-10.6087,86.46727,20.5874,0.1228249,11.08609,0,0,12.94919
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,44.32504,44.32504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.5753,2.340495,0,0,0,86.46727,20.5874,0.1228249,0,0,0,2.340495
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.83764,43.83764,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.5753,2.340495,0,1.374307,-1.374307,85.01862,20.24249,0.1228249,1.436151,0,0,2.340495
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,43.3789,43.3789,21.36335,0.9178787,0,-1,0,0.9178787,0,0,20.44547,22.58181,0,0.9661881,0.9178787,0,0,353.1023,0.9661881,0,0.9661881,-0.9661881,84.00017,20,0.1228249,23.49969,0,0,0.9661881
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.92973,42.92973,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1229607,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,42.70992,42.70992,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1230495,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.11931,48.54076,42.41365,18.38343,18.38343,81,0,22.761,18.38343,109.4427,0,0,0,20.11931,0,0,62.61657,59.48574,228.7909,112.8464,79.60506,0,79.60506,278.4708,66.30243,0.1231501,20.22177,16.09545,81,132.9658
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.84102,55.32599,43.27377,16.59668,16.59668,81,0,22.761,16.59668,228.0036,0,0,0,37.84102,0,0,64.40333,61.18316,149.1858,184.491,99.02418,0,99.02418,372.4133,88.66966,0.1232175,18.25634,30.27281,81,222.332
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.18093,58.12185,45.08003,21.35906,21.35906,0,-1,0,21.35906,188.1213,0,0,0,40.18093,22.48322,21.35906,0,0,50.16164,273.6128,17.69771,0,17.69771,389.2029,92.66716,0.1231874,23.49496,32.14474,0,313.7937
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.25769,58.48209,47.33547,0,0,0,0,0,0,0,1.793766,0,0,34.25769,0,0,0,0,32.46392,289.5407,32.46392,0,32.46392,420.0009,100,0.1231323,0,27.40615,0,323.7984
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,54.82998,68.73284,49.56223,11.93716,11.93716,0,0,0,11.93716,459.3217,42.26454,0,0,54.82998,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,13.13088,43.86398,0,373.5882
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,44.25468,66.87566,51.60742,16.45682,16.45682,0,0,0,16.45682,268.9139,26.93172,0,0,44.25468,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,18.1025,35.40375,0,363.0129
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,48.47836,70.86699,53.6526,7.75924,7.75924,0,0,0,7.75924,624.7823,40.31074,0,0,48.47836,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,8.535164,38.78269,0,367.2366
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.09825,69.10217,54.69431,27.85843,27.85843,0,-1,0,27.85843,147.5254,11.77359,0,0,41.09825,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,30.64427,32.8786,0,359.8565
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,54.53079,75.02516,55.05746,14.60518,14.60518,0,-1,0,14.60518,373.366,39.15691,0,0,54.53079,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,16.0657,43.62463,0,373.289
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.28235,64.81099,55.53531,10.77619,10.77619,0,-1,0,10.77619,253.1725,15.93899,0,0,27.28235,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,11.85381,21.82588,0,346.0406
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.6948,60.44866,54.94278,0,0,0,-1,0,0,0,16.6948,0,0,16.6948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,0,13.35584,0,335.453
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.539687,53.96675,53.1652,0,0,0,-1,0,0,0,2.539687,0,0,2.539687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231323,0,2.031749,0,321.2979
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,51.57875,51.57875,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1231323,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,50.12609,50.12609,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1231323,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,48.56831,48.56831,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1231323,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.173,47.173,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1231323,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.28421,46.28421,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1231323,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,45.61522,45.61522,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1231323,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.86023,44.86023,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1231323,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,44.35371,44.35371,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1231323,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.8663,43.8663,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1231323,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,43.3789,43.3789,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1231323,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.94884,42.94884,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1231323,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.068529,43.05275,42.73859,0,0,0,0,0,0,0,0,0,0,1.068529,0,0,0,0,275.6699,70.65529,1.068529,0,1.068529,159.4911,37.97399,0.1231304,0,0.854823,0,71.72382
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.223887,44.88861,42.44232,8.085468,8.085468,0,0,0,8.085468,101.712,0,0,0,8.223887,8.511019,8.085468,0,0,274.6014,71.61697,0,0.2871315,-0.2871315,159.1884,37.90193,0.1231304,8.894014,6.57911,0,79.84086
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.890832,45.63218,43.27377,32.93143,32.93143,0,0,0,32.93143,23.9614,0,0,0,7.890832,34.66466,32.93143,0,0,274.9204,71.32983,0,26.77383,-26.77383,130.9663,31.1824,0.1231304,36.22457,6.312666,0,79.22067
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.043172,47.53266,45.09915,71.1261,49.96922,0,-1,0,49.96922,16.09625,0,21.15687,34.38229,8.043172,52.59918,49.96922,0,0,304.6691,44.55601,0,44.55601,-44.55601,84.00017,20,0.1231304,78.23871,6.434538,0,52.59918
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.32994,54.12222,47.38326,32.39196,32.39196,81,0,22.761,32.39196,65.84949,0,0,0,21.32994,0,0,48.60804,46.17764,354.1758,0,67.50758,0,67.50758,148.0435,35.24837,0.1232512,35.63116,17.06395,81,21.32994
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.04687,58.79345,49.64825,10.28041,10.28041,81,0,22.761,10.28041,272.8185,0,0,0,28.04687,0,0,70.71959,67.18361,286.6682,60.75682,95.23048,0,95.23048,238.387,56.75871,0.1233247,11.30845,22.43749,81,88.80368
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.45026,61.4957,51.71254,6.031604,6.031604,78.3474,0,22.08989,6.031604,488.2658,0,0,0,29.45026,0,0,72.31579,68.7,191.4378,146.4642,98.15026,0,98.15026,331.5005,78.92854,0.1233828,6.634765,23.56021,81,175.9145
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.3629,58.0942,53.75772,24.48762,24.48762,81,0,22.761,24.48762,54.57004,0,0,0,13.3629,0,0,56.51238,53.68676,93.28749,234.7995,67.04967,0,67.04967,395.1094,94.07349,0.1235037,26.93638,10.69032,81,248.1624
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.90979,63.21204,54.83766,0.5619528,0.5619528,0,-1,0,0.5619528,4432.719,0,0,0,24.90979,0.5915293,0.5619528,0,0,26.23783,295.1442,24.31826,0,24.31826,418.1798,99.56641,0.1234624,0.6181481,19.92783,0,320.054
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.60099,62.3726,55.15304,18.4343,18.4343,0,-1,0,18.4343,117.1783,0.2768988,0,0,21.60099,19.40452,18.4343,0,0,1.919568,317.0306,1.919568,0,1.919568,420.0009,100,0.1234592,20.27773,17.28079,0,338.6316
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.05912,59.59417,55.64044,7.773667,7.773667,0,-1,0,7.773667,155.1278,3.876312,0,0,12.05912,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1234592,8.551033,9.647296,0,330.8174
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.25342,58.68593,55.01924,5.243372,5.243372,0,-1,0,5.243372,214.6217,5.734078,0,0,11.25342,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1234592,5.767709,9.002733,0,330.0117
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.946622,54.18253,53.25121,32.04782,32.04782,0,-1,0,32.04782,9.194452,0,7.105427E-15,0,2.946622,33.73455,32.04782,0,0,0,318.7582,0,30.78793,-30.78793,387.5475,92.27303,0.1234592,35.25261,2.357297,0,321.7048
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,51.63609,51.63609,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.20881,287.9703,0,3.082015,-3.082015,384.2988,91.49953,0.1234592,3.220706,0,0,287.9703
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,50.18343,50.18343,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.63327,284.8883,0,23.90141,-23.90141,359.1045,85.5009,0.1234592,24.97697,0,0,284.8883
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,48.62565,48.62565,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.19039,260.9869,0,31.16874,-31.16874,326.2498,77.67835,0.1234592,32.57133,0,0,260.9869
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.23034,47.23034,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.82233,229.8181,0,22.16195,-22.16195,302.889,72.11629,0.1234592,23.15924,0,0,229.8181
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,46.31288,46.31288,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.4467,207.6562,0,42.42654,-42.42654,258.1675,61.46833,0.1234592,44.33573,0,0,207.6562
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,45.64389,45.64389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5873,165.2296,0,0,0,258.1675,61.46833,0.1234592,0,0,0,165.2296
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.88889,44.88889,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.5873,165.2296,0,52.73208,-52.73208,202.583,48.23396,0.1234592,55.10502,0,0,165.2296
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,44.37282,44.37282,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.1785,112.4976,0,38.65354,-38.65354,161.8386,38.53292,0.1234592,40.39295,0,0,112.4976
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.89497,43.89497,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.1269,73.84402,0,22.61223,-22.61223,138.0032,32.85785,0.1234592,23.62978,0,0,73.84402
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,43.40757,43.40757,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.2516,51.23179,0,38.278,-38.278,97.65466,23.25106,0.1234592,40.00051,0,0,51.23179
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.97751,42.97751,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,339.7827,12.95379,48.85034,0,48.85034,143.9982,34.28521,0.1235747,32.53645,0,81,12.95379
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9809851,43.07483,42.78637,15.00698,15.00698,81,0,22.761,15.00698,6.53686,0,0,0,0.9809851,0,0,65.99303,62.69337,290.9324,56.9191,63.67436,0,63.67436,204.405,48.66775,0.1237009,16.50768,0.7847881,81,57.90008
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.394711,44.36686,42.47099,29.73094,29.73094,81,0,22.761,29.73094,21.50861,0,0,0,6.394711,0,0,51.26906,48.70561,227.258,114.226,55.10032,0,55.10032,256.6777,61.11362,0.1238283,32.70403,5.115769,81,120.6207
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.6678,47.46458,43.33112,64.11408,64.11408,81,0,22.761,64.11408,21.31794,0,0,0,13.6678,0,0,16.88592,16.04162,172.1577,163.8163,29.70942,0,29.70942,284.8625,67.82428,0.1238929,70.52549,10.93424,81,177.4841
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.43195,59.04469,45.18516,39.91203,39.91203,0,-1,0,39.91203,106.3137,0,0,0,42.43195,42.01266,39.91203,0,0,142.4483,190.5548,0.4192847,0,0.4192847,285.2603,67.91898,0.1238922,43.90324,33.94556,0,232.9867
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.14429,59.32655,47.49794,75.31396,75.31396,81,0,22.761,75.31396,47.99149,0,0,0,36.14429,0,0,5.686043,5.401741,142.029,190.9321,41.54604,0,41.54604,324.6743,77.30326,0.1239757,82.84535,28.91543,81,227.0764
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.059741,52.61583,49.78204,15.12757,15.12757,81,0,22.761,15.12757,59.88894,0,0,0,9.059741,0,0,65.87243,62.57881,100.4829,228.3236,71.63855,0,71.63855,392.6366,93.48473,0.1240877,16.64033,7.247793,81,237.3833
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.76667,58.26857,51.84634,22.59571,22.59571,0,0,0,22.59571,87.47977,0,0,0,19.76667,23.78495,22.59571,0,0,28.8444,292.7983,0,4.018281,-4.018281,388.401,92.47624,0.1240877,24.85528,15.81334,0,312.5649
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.60008,63.55858,53.92019,31.5922,31.5922,0,0,0,31.5922,90.52892,0,0,0,28.60008,33.25495,31.5922,0,0,33.30916,288.78,0,4.654871,-4.654871,383.4943,91.30799,0.1240877,34.75142,22.88006,0,317.3801
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.56738,65.40797,54.97145,28.01907,28.01907,0,-1,0,28.01907,109.0949,0,0,0,30.56738,29.49376,28.01907,0,0,38.48124,284.1251,1.073618,0,1.073618,384.5128,91.5505,0.1240858,30.82098,24.4539,0,314.6925
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.48809,65.38165,55.31551,9.807376,9.807376,0,-1,0,9.807376,300.6726,0,0,0,29.48809,10.32355,9.807376,0,0,37.40762,285.0914,19.16454,0,19.16454,402.6939,95.87932,0.1240534,10.78811,23.59048,0,314.5795
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.36781,63.98211,55.74557,0,0,0,-1,0,0,0,6.124733,0,0,24.36781,0,0,0,0,18.24308,302.3394,18.24308,0,18.24308,420.0009,100,0.1240224,0,19.49425,0,326.7073
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.58072,58.21695,55.10525,18.97984,18.97984,0,-1,0,18.97984,50.47841,0,0,0,9.58072,19.97878,18.97984,0,0,0,318.7582,0,10.39805,-10.39805,409.0403,97.39036,0.1240224,20.87782,7.664576,0,328.339
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.865018,54.20466,53.29899,35.84267,35.84267,0,-1,0,35.84267,7.993314,0,0,0,2.865018,37.72913,35.84267,0,0,11.55339,308.3602,0,34.86411,-34.86411,372.2903,88.64037,0.1240224,39.42694,2.292014,0,311.2252
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,51.68387,51.68387,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,50.2913,273.4961,0,59.37442,-59.37442,309.7042,73.73895,0.1240224,62.04626,0,0,273.4961
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.18343,50.18343,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,116.2629,214.1216,0,21.70989,-21.70989,286.82,68.29033,0.1240224,22.68684,0,0,214.1216
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,48.65432,48.65432,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,140.385,192.4118,0,3.571564,-3.571564,283.0552,67.39396,0.1240224,3.732284,0,0,192.4118
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.3534,188.8402,0,0,0,283.0552,67.39396,0.1240224,0,0,0,188.8402
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,46.34155,46.34155,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,144.3534,188.8402,0,31.4188,-31.4188,249.9369,59.50866,0.1240224,32.83265,0,0,188.8402
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,45.66301,45.66301,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,179.2632,157.4214,0,7.84344,-7.84344,241.6692,57.54016,0.1240224,8.196394,0,0,157.4214
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.9781,149.5779,0,0,0,241.6692,57.54016,0.1240224,0,0,0,149.5779
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,44.40149,44.40149,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,187.9781,149.5779,0,58.04288,-58.04288,180.4866,42.97291,0.1240224,60.65481,0,0,149.5779
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.92365,43.92365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.4702,91.53506,0,0,0,180.4866,42.97291,0.1240224,0,0,0,91.53506
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,43.46491,43.46491,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,252.4702,91.53506,0,16.38852,-16.38852,163.2116,38.85982,0.1240224,17.12601,0,0,91.53506
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.00618,43.00618,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,270.6797,75.14654,0,17.59138,-17.59138,144.6686,34.44484,0.1240224,18.38299,0,0,75.14654
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7962573,43.04914,42.81504,0,0,0,0,0,0,0,0,0,0,0.7962573,0,0,0,0,290.2256,57.55516,0.7962573,0,0.7962573,145.424,34.6247,0.1240211,0,0.6370059,0,58.35142
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.593796,45.36209,42.49966,54.69181,54.69181,81,0,22.761,54.69181,17.54156,0,0,0,9.593796,0,0,26.30818,24.99277,289.4294,58.27179,34.58657,0,34.58657,178.2357,42.437,0.1240985,60.161,7.675036,81,67.86559
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.14668,51.49707,43.3789,53.07377,53.07377,81,0,22.761,53.07377,49.26479,0,0,0,26.14668,0,0,27.92623,26.52992,254.8428,89.39971,52.6766,0,52.6766,228.2091,54.3354,0.1242116,58.38115,20.91735,81,115.5464
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.26741,57.61054,45.23294,51.58398,51.58398,0,-1,0,51.58398,74.18468,0,0,0,38.26741,54.29892,51.58398,0,0,202.1662,136.8086,0,16.03152,-16.03152,211.3104,50.31191,0.1242116,56.74237,30.61392,0,175.076
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.40404,64.73006,47.60306,16.96974,16.96974,0,0,0,16.96974,297.023,0,0,0,50.40404,17.86288,16.96974,0,0,219.979,120.7771,32.54115,0,32.54115,242.1817,57.66219,0.1241565,18.66671,40.32323,0,171.1812
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,60.57219,71.49504,49.88717,1.706983,1.706983,0,0,0,1.706983,3548.495,0,0,0,60.57219,1.796824,1.706983,0,0,187.4378,150.0642,58.77537,0,58.77537,297.9409,70.93817,0.1240571,1.877681,48.45776,0,210.6364
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.51994,60.74416,51.98014,22.91203,22.91203,0,0,0,22.91203,115.7468,0,0,0,26.51994,24.11793,22.91203,0,0,128.6625,202.962,2.40201,0,2.40201,300.2196,71.48073,0.124053,25.20323,21.21595,0,229.4819
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.14608,66.49048,54.05399,8.102249,8.102249,0,0,0,8.102249,446.124,0,0,0,36.14608,8.528684,8.102249,0,0,126.2605,205.1238,27.6174,0,27.6174,326.4198,77.71885,0.1240064,8.912474,28.91686,0,241.2699
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.8076,66.38459,55.10525,15.29578,15.29578,0,-1,0,15.29578,214.4879,0,0,0,32.8076,16.10082,15.29578,0,0,98.64307,229.9795,16.70677,0,16.70677,342.2693,81.49252,0.1239782,16.82536,26.24608,0,262.787
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.02683,64.65678,55.47797,7.008368,7.008368,0,-1,0,7.008368,385.6366,0,0,0,27.02683,7.377229,7.008368,0,0,81.93629,245.0156,19.6496,0,19.6496,360.9105,85.9309,0.123945,7.709205,21.62147,0,272.0424
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.01369,62.96016,55.90804,11.78452,11.78452,0,-1,0,11.78452,178.3159,0,0,0,21.01369,12.40476,11.78452,0,0,62.28669,262.7002,8.608924,0,8.608924,369.0776,87.87545,0.1239305,12.96298,16.81095,0,283.7139
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.52633,62.81001,55.25816,61.16116,61.16116,0,-1,0,61.16116,36.83111,0,0,0,22.52633,64.38017,61.16116,0,0,53.67777,270.4482,0,41.85383,-41.85383,324.9598,77.37123,0.1239305,67.27728,18.02107,0,292.9746
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.918048,54.35616,53.43279,21.88577,21.88577,0,-1,0,21.88577,13.33308,0,3.552714E-15,0,2.918048,23.03766,21.88577,0,0,100.182,228.5944,0,20.11961,-20.11961,303.7519,72.32173,0.1239305,24.07435,2.334438,0,231.5125
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,51.76988,51.76988,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,122.5371,208.4748,0,49.66275,-49.66275,251.4028,59.85768,0.1239305,51.89757,0,0,208.4748
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,50.24078,50.24078,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,177.718,158.812,0,18.18641,-18.18641,232.2326,55.29337,0.1239305,19.0048,0,0,158.812
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.70211,48.70211,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,197.9251,140.6256,0,19.65145,-19.65145,211.5182,50.36137,0.1239305,20.53577,0,0,140.6256
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,47.27813,47.27813,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,219.76,120.9742,0,30.63864,-30.63864,179.2222,42.67186,0.1239305,32.01738,0,0,120.9742
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.803,90.33554,0,0,0,179.2222,42.67186,0.1239305,0,0,0,90.33554
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,45.69168,45.69168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.803,90.33554,0,0,0,179.2222,42.67186,0.1239305,0,0,0,90.33554
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.803,90.33554,0,0,0,179.2222,42.67186,0.1239305,0,0,0,90.33554
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,44.43016,44.43016,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,253.803,90.33554,0,14.68649,-14.68649,163.7413,38.98594,0.1239305,15.34738,0,0,90.33554
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.94276,43.94276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1213,75.64905,0,0,0,163.7413,38.98594,0.1239305,0,0,0,75.64905
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,43.46491,43.46491,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,270.1213,75.64905,0,29.58579,-29.58579,132.5551,31.56068,0.1239305,30.91715,0,0,75.64905
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.03485,43.03485,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,302.9944,46.06326,0,8.523949,-8.523949,123.5701,29.42139,0.1239305,8.907526,0,0,46.06326
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5822873,42.98617,42.81504,0,0,0,0,0,0,0,0,0,0,0.5822873,0,0,0,0,312.4655,37.53931,0.5822873,0,0.5822873,124.1225,29.55291,0.1239295,0,0.4658298,0,38.1216
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.505588,42.96118,42.51878,55.32245,55.32245,81,0,22.761,55.32245,2.721478,0,0,0,1.505588,0,0,25.67755,24.39367,311.8832,38.06337,25.89926,0,25.89926,148.6927,35.40295,0.1239895,60.8547,1.204471,81,39.56896
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.824389,44.54268,43.40757,53.75341,53.75341,81,0,22.761,53.75341,7.114691,0,0,0,3.824389,0,0,27.24658,25.88425,285.9839,61.37271,29.70864,0,29.70864,176.8768,42.11343,0.1240575,59.12876,3.059511,81,65.1971
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.401987,46.9472,45.31896,32.27292,32.27292,0,-1,0,32.27292,16.73845,0,0,0,5.401987,33.97149,32.27292,0,0,256.2753,88.11049,0,28.56951,-28.56951,146.7619,34.94323,0.1240575,35.50021,4.321589,0,93.51247
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.90289,51.05487,47.67952,0,0,0,0,0,0,0,0,0,0,10.90289,0,0,0,0,288.0192,59.54098,10.90289,0,10.90289,157.1053,37.40594,0.1240391,0,8.722311,0,70.44386
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.04739,55.09542,49.99229,14.11194,14.11194,0,0,0,14.11194,113.715,0,0,0,16.04739,14.85467,14.11194,0,0,277.1163,69.35358,1.192717,0,1.192717,158.2368,37.67535,0.1240371,15.52313,12.83791,0,85.40097
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.43858,57.07015,52.09482,5.665596,5.665596,0,0,0,5.665596,272.497,0,0,0,15.43858,5.963785,5.665596,0,0,275.9236,70.42702,9.474792,0,9.474792,167.2253,39.81548,0.1240211,6.232155,12.35086,0,85.8656
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.951127,56.41804,54.18779,54.16865,54.16865,0,0,0,54.16865,12.83238,0,7.105427E-15,0,6.951127,57.01963,54.16865,0,0,266.4488,78.95434,0,50.06851,-50.06851,114.4485,27.24959,0.1240211,59.58552,5.560902,0,85.90546
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.739993,56.41028,55.21038,18.87213,18.87213,0,-1,0,18.87213,19.81754,0,3.552714E-15,0,3.739993,19.8654,18.87213,0,0,322.0804,28.88583,0,16.12541,-16.12541,97.45083,23.20253,0.1240211,20.75935,2.991994,0,32.62582
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.54025,59.36066,55.5831,31.79605,23.08564,0,-1,0,23.08564,49.98887,0,8.710412,20.66061,11.54025,24.30067,23.08564,0,0,339.9976,12.76042,0,12.76042,-12.76042,84.00017,20,0.1240211,34.97565,9.232199,0,24.30067
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.139827,58.66497,56.01316,16.62429,7.732835,0,-1,0,7.732835,105.2632,0,8.891456,16.74015,8.139827,8.139827,7.732835,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,18.28672,6.511861,0,8.139827
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.769956,56.26064,55.37284,59.60735,2.631459,0,-1,0,2.631459,105.2632,0,56.97589,65.04179,2.769956,2.769956,2.631459,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,65.56809,2.215965,0,2.769956
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.668639,54.36329,53.5188,12.48082,2.535207,0,-1,0,2.535207,105.2632,0,9.945608,13.22186,2.668639,2.668639,2.535207,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,13.7289,2.134911,0,2.668639
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,51.81767,51.81767,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,50.28856,50.28856,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,48.73078,48.73078,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,46.418,46.418,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,45.74902,45.74902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.99402,44.99402,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,44.45883,44.45883,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.97143,43.97143,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.5127,43.5127,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240211,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.06352,43.06352,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1241111,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4295584,42.99863,42.87238,21.85292,21.85292,81,0,22.761,21.85292,1.96568,0,0,0,0.4295584,0,0,59.14708,56.18973,285.4758,61.83,56.61929,0,56.61929,202.8885,48.30668,0.124243,24.03821,0.3436467,81,62.25956
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.230672,43.20392,42.54745,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.91021,0,0,0,2.230672,0,0,72.31579,68.7,228.8565,112.7874,70.93067,0,70.93067,270.1792,64.32825,0.1243409,5.463655,1.784537,81,115.018
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.710931,45.43953,43.43624,42.46593,42.46593,81,0,22.761,42.46593,15.80309,0,0,0,6.710931,0,0,38.53407,36.60736,157.9259,176.625,43.31829,0,43.31829,311.2746,74.11285,0.124439,46.71252,5.368745,81,183.3359
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.64055,48.92051,45.36674,39.83709,39.83709,0,-1,0,39.83709,29.22038,0,0,0,11.64055,41.93378,39.83709,0,0,114.6076,215.6114,0,30.29323,-30.29323,279.3427,66.51003,0.124439,43.8208,9.31244,0,227.252
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.203784,48.77134,47.7942,6.540156,6.540156,0,0,0,6.540156,48.98635,0,0,0,3.203784,6.884375,6.540156,0,0,148.2667,185.3182,0,3.680591,-3.680591,275.463,65.5863,0.124439,7.194172,2.563027,0,188.522
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.144643,52.06981,50.15476,6.658529,6.658529,0,0,0,6.658529,92.28229,8.881784E-16,0,0,6.144643,7.008978,6.658529,0,0,152.3562,181.6376,0,0.864335,-0.864335,274.5519,65.36938,0.124439,7.324382,4.915715,0,187.7822
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.2852,57.87746,52.2764,29.48099,29.48099,0,0,0,29.48099,58.63169,0,0,0,17.2852,31.03262,29.48099,0,0,153.3166,180.7733,0,13.74742,-13.74742,260.0609,61.91913,0.124439,32.42908,13.82816,0,198.0585
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.63611,60.90389,54.4076,22.03387,22.03387,0,0,0,22.03387,89.11787,0,0,0,19.63611,23.19354,22.03387,0,0,168.5915,167.0258,0,3.557431,-3.557431,256.311,61.02631,0.124439,24.23725,15.70889,0,186.662
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.96522,62.43053,55.42063,52.79164,52.79164,0,-1,0,52.79164,39.71314,0,7.105427E-15,0,20.96522,55.57014,52.79164,0,0,172.5442,163.4684,0,34.60493,-34.60493,219.8342,52.34137,0.124439,58.0708,16.77217,0,184.4336
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.70025,62.03846,55.80291,31.36533,31.36533,0,-1,0,31.36533,59.62078,0,3.552714E-15,0,18.70025,33.01614,31.36533,0,0,210.9942,128.8635,0,14.31588,-14.31588,204.744,48.74846,0.124439,34.50186,14.9602,0,147.5638
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.797203,58.77507,56.23297,32.11413,32.11413,0,-1,0,32.11413,24.27966,0,7.105427E-15,0,7.797203,33.80435,32.11413,0,0,226.9007,114.5476,0,26.00715,-26.00715,177.33,42.22135,0.124439,35.32555,6.237762,0,122.3448
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.15673,58.84835,55.53531,30.57646,30.57646,0,-1,0,30.57646,33.21748,0,7.105427E-15,0,10.15673,32.18575,30.57646,0,0,255.7975,88.54047,0,22.02902,-22.02902,154.1094,36.69264,0.124439,33.63411,8.125384,0,98.6972
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.266871,54.39878,53.68127,7.014646,7.014646,0,-1,0,7.014646,32.31626,0,0,0,2.266871,7.383838,7.014646,0,0,280.2742,66.51144,0,5.116966,-5.116966,148.7156,35.40841,0.124439,7.71611,1.813497,0,68.77832
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.93235,51.93235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.9597,61.39448,0,0,0,148.7156,35.40841,0.124439,0,0,0,61.39448
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,50.39369,50.39369,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,285.9597,61.39448,0,54.70564,-54.70564,91.05083,21.67873,0.124439,57.16739,0,0,61.39448
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,48.80724,48.80724,31.66957,6.354404,0,-1,0,6.354404,0,0,25.31517,28.48213,0,6.688847,6.354404,0,0,346.7437,6.688847,0,6.688847,-6.688847,84.00017,20,0.124439,34.83653,0,0,6.688847
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,47.38326,47.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124439,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,46.47535,46.47535,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124439,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.80636,45.80636,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124439,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.02269,45.02269,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124439,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,44.50662,44.50662,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124439,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.02877,44.02877,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124439,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,43.54137,43.54137,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124439,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.11131,43.11131,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1245707,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.188218,43.27958,42.92973,0,0,72.31579,0,20.56389,0,0,0,0,0,1.188218,0,0,72.31579,68.7,297.4561,51.04773,69.88822,0,69.88822,204.111,48.59776,0.1246509,0,0.9505748,81,52.23595
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.36435,47.89964,42.63346,12.06404,12.06404,81,0,22.761,12.06404,143.9348,0,0,0,17.36435,0,0,68.93596,65.48916,227.5679,113.9471,82.85351,0,82.85351,282.7127,67.31242,0.1247422,13.27045,13.89148,81,131.3115
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.82297,56.27769,43.5127,45.4414,45.4414,81,0,22.761,45.4414,87.63588,0,0,0,39.82297,0,0,35.5586,33.78067,144.7144,188.5153,73.60364,0,73.60364,352.5393,83.93775,0.1248488,49.98554,31.85838,81,228.3383
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.60322,62.39711,45.48142,12.20033,12.20033,0,-1,0,12.20033,414.7693,0,0,0,50.60322,12.84245,12.20033,0,0,71.11073,254.7586,37.76077,0,37.76077,388.3623,92.46703,0.1247851,13.42036,40.48258,0,305.3618
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.4403,65.50289,47.928,3.977963,3.977963,0,0,0,3.977963,1293.132,13.903,0,0,51.4403,4.18733,3.977963,0,0,33.34996,288.7433,33.34996,0,33.34996,420.0009,100,0.124729,4.37576,41.15224,0,340.1836
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.95875,68.04649,50.31723,31.05677,31.05677,0,0,0,31.05677,164.0826,18.26741,0,0,50.95875,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,34.16245,40.767,0,369.717
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,50.28709,70.24322,52.46754,0,0,0,0,0,0,0,50.28709,0,0,50.28709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,0,40.22968,0,369.0453
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.44647,66.78164,54.56051,0,0,0,0,0,0,0,35.44647,0,0,35.44647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,0,28.35718,0,354.2047
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.97521,67.02969,55.64044,11.28574,11.28574,0,-1,0,11.28574,292.1848,21.09549,0,0,32.97521,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,12.41431,26.38017,0,351.7334
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.2588,68.68634,56.01316,40.85175,40.85175,0,-1,0,40.85175,88.75704,0,0,0,36.2588,43.00184,40.85175,0,0,0,318.7582,0,6.743036,-6.743036,412.8931,98.30767,0.124729,44.93692,29.00704,0,355.017
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.8774,64.90698,56.44322,35.00389,35.00389,0,-1,0,35.00389,71.07037,0,7.105427E-15,0,24.8774,36.84621,35.00389,0,0,7.492262,312.0152,0,11.96881,-11.96881,400.2768,95.30382,0.124729,38.50429,19.90192,0,336.8926
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.927019,58.5951,55.68822,25.81852,25.81852,0,-1,0,25.81852,34.57603,0,0,0,8.927019,27.17739,25.81852,0,0,20.79094,300.0464,0,18.25037,-18.25037,381.0392,90.72345,0.124729,28.40037,7.141615,0,308.9734
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.815316,54.36084,53.7864,0,0,0,-1,0,0,0,0,0,0,1.815316,0,0,0,0,41.06912,281.796,1.815316,0,1.815316,382.7614,91.13348,0.124726,0,1.452252,0,283.6113
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.03748,52.03748,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,39.25381,283.4298,0,29.48227,-29.48227,351.6844,83.73421,0.124726,30.80897,0,0,283.4298
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,50.45103,50.45103,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,72.01189,253.9475,0,72.31579,-72.31579,275.4568,65.58483,0.124726,89.51944,0,0,253.9475
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.86458,48.86458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.3628,181.6317,0,0,0,275.4568,65.58483,0.124726,0,0,0,181.6317
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,47.44059,47.44059,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,152.3628,181.6317,0,1.956166,-1.956166,273.3949,65.09388,0.124726,2.044194,0,0,181.6317
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,46.52313,46.52313,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,154.5363,179.6756,0,3.623459,-3.623459,269.5754,64.18449,0.124726,3.786515,0,0,179.6756
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.85415,45.85415,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,158.5623,176.0521,0,42.23001,-42.23001,225.0611,53.58586,0.124726,44.13036,0,0,176.0521
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.08003,45.08003,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,205.4846,133.8221,0,12.4134,-12.4134,211.9762,50.47042,0.124726,12.97201,0,0,133.8221
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,44.56396,44.56396,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,219.2773,121.4087,0,25.63992,-25.63992,184.9493,44.03547,0.124726,26.79372,0,0,121.4087
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.10523,44.10523,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,247.7661,95.76878,0,9.730108,-9.730108,174.6929,41.59346,0.124726,10.16796,0,0,95.76878
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,43.62738,43.62738,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,258.5773,86.03867,0,28.39904,-28.39904,144.7577,34.46604,0.124726,29.677,0,0,86.03867
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.16865,43.16865,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,290.1318,57.63963,0,31.24171,-31.24171,111.826,26.62519,0.124726,32.64758,0,0,57.63963
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9465507,43.25616,42.97751,26.73818,26.73818,81,0,22.761,26.73818,3.540071,0,0,0,0.9465507,0,0,54.26182,51.54873,324.8448,26.39792,52.49528,0,52.49528,161.6274,38.48264,0.1248467,29.412,0.7572405,81,27.34447
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.93104,46.53998,42.65258,0,0,72.31579,0,20.56389,0,0,0,0,0,12.93104,0,0,72.31579,68.7,272.3495,73.64368,81.63104,0,81.63104,239.0694,56.92118,0.1249065,0,10.34483,81,86.57471
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.48058,55.17737,43.57004,33.68288,33.68288,81,0,22.761,33.68288,108.306,0,0,0,36.48058,0,0,47.31712,44.95126,190.7185,147.1116,81.43183,0,81.43183,316.3224,75.31472,0.1249994,37.05117,29.18446,81,183.5922
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.66117,55.35384,45.58655,31.34713,31.34713,0,-1,0,31.34713,97.81176,0,0,0,30.66117,32.99697,31.34713,0,0,109.2866,220.4003,0,2.335799,-2.335799,313.8603,74.72849,0.1249994,34.48184,24.52894,0,251.0614
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.16944,64.00845,48.06179,82.57185,82.57185,81,0,22.761,82.57185,57.12533,0,0,0,47.16944,1.654573,1.571845,0,0,111.882,218.0645,45.51486,0,45.51486,357.0395,85.00923,0.1250863,90.82903,37.73555,81,265.2339
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.07766,75.46063,50.45103,0,0,0,0,0,0,0,1.710568,0,0,68.07766,0,0,0,0,66.3671,259.0278,66.3671,0,66.3671,420.0009,100,0.1249748,0,54.46213,0,327.1055
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,75.21272,81.50922,52.57267,25.07064,25.07064,0,0,0,25.07064,300.0032,48.82257,0,0,75.21272,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1249748,27.57771,60.17017,0,393.9709
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,60.60643,77.26389,54.69431,0,0,0,0,0,0,0,60.60643,0,0,60.60643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249748,0,48.48515,0,379.3647
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,60.56307,78.51456,55.74557,40.28464,40.28464,0,-1,0,40.28464,150.3379,18.15819,0,0,60.56307,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1249748,44.31311,48.45046,0,379.3213
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,47.89973,73.45393,56.11829,11.41676,11.41676,0,-1,0,11.41676,419.5563,35.88209,0,0,47.89973,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1249748,12.55844,38.31979,0,366.658
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.55114,67.11646,56.5579,43.34573,43.34573,0,-1,0,43.34573,70.48248,0,7.105427E-15,0,30.55114,45.62708,43.34573,0,0,0,318.7582,0,15.07594,-15.07594,404.1094,96.21633,0.1249748,47.6803,24.44091,0,349.3094
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.638774,58.998,55.85069,41.29757,41.29757,0,-1,0,41.29757,23.33981,0,0,0,9.638774,43.47112,41.29757,0,0,16.75104,303.6823,0,33.83235,-33.83235,368.447,87.7253,0.1249748,45.42732,7.711019,0,313.3211
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.407648,54.33689,53.89152,35.07912,35.07912,0,-1,0,35.07912,4.012781,0,0,0,1.407648,36.92539,35.07912,0,0,54.34254,269.8499,0,35.51774,-35.51774,331.008,78.81127,0.1249748,38.58703,1.126119,0,271.2576
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,52.11393,52.11393,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,93.8067,234.3322,0,6.674186,-6.674186,323.9728,77.13622,0.1249748,6.974524,0,0,234.3322
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,50.50837,50.50837,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,101.2225,227.658,0,13.22621,-13.22621,310.0311,73.81679,0.1249748,13.82139,0,0,227.658
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.92192,48.92192,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.9183,214.4318,0,19.6178,-19.6178,289.3522,68.89323,0.1249748,20.5006,0,0,214.4318
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,47.46926,47.46926,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,137.7158,194.814,0,30.99544,-30.99544,256.6801,61.11419,0.1249748,32.39023,0,0,194.814
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,46.5518,46.5518,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,172.1552,163.8186,0,18.86237,-18.86237,236.7974,56.38023,0.1249748,19.71117,0,0,163.8186
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.88282,45.88282,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,193.1134,144.9562,0,40.82224,-40.82224,193.767,46.13491,0.1249748,42.65924,0,0,144.9562
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.09915,45.09915,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,238.4714,104.134,0,5.066536,-5.066536,188.4264,44.86334,0.1249748,5.29453,0,0,104.134
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,44.59263,44.59263,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,244.1009,99.06743,0,27.15738,-27.15738,159.8,38.04755,0.1249748,28.37947,0,0,99.06743
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.10523,44.10523,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,274.2758,71.91005,0,10.83965,-10.83965,148.374,35.32708,0.1249748,11.32743,0,0,71.91005
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,43.65605,43.65605,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,286.3198,61.0704,0,9.492642,-9.492642,138.3679,32.94467,0.1249748,9.919811,0,0,61.0704
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.21643,43.21643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.8672,51.57775,0,0,0,138.3679,32.94467,0.1249748,0,0,0,51.57775
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.282764,43.38412,43.00618,10.03142,10.03142,0,0,0,10.03142,12.78747,0,1.776357E-15,0,1.282764,10.55939,10.03142,0,0,296.8672,51.57775,0,9.276623,-9.276623,128.5895,30.61648,0.1249748,11.03456,1.026212,0,52.86052
