Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.68187,46.52197,42.70992,8.043242,8.043242,0,0,0,8.043242,157.6711,0,0,0,12.68187,8.46657,8.043242,0,0,307.1746,42.30113,4.2153,0,4.2153,132.5885,31.56862,0.1249678,8.847566,10.1455,0,54.983
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.19535,48.87544,43.62738,40.37662,40.37662,0,0,0,40.37662,42.5874,0,0,0,17.19535,42.5017,40.37662,0,0,302.9593,46.0949,0,25.30635,-25.30635,105.9132,25.21738,0.1249678,44.41428,13.75628,0,63.29025
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,35.69646,57.17494,45.66301,53.62101,53.62101,0,-1,0,53.62101,66.57177,0,0,32.45166,35.69646,56.44317,53.62101,0,0,331.0774,20.78855,0,20.74671,-20.74671,84.04427,20.0105,0.1249678,58.98312,28.55717,0,56.48501
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.16699,56.23153,48.16692,40.37295,40.37295,81,0,22.761,40.37295,62.33627,0,0,0,25.16699,0,0,40.62705,38.5957,354.1293,0.04183701,63.76269,0,63.76269,144.5349,34.41299,0.12509,44.41024,20.13359,81,25.20883
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.34119,56.10842,50.55616,45.39214,45.39214,81,0,22.761,45.39214,38.20307,0,0,0,17.34119,0,0,35.60786,33.82747,290.3666,57.42826,51.16866,0,51.16866,193.0777,45.97079,0.1252005,49.93135,13.87295,81,74.76945
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.64047,58.78415,52.70646,0,0,72.31579,0,20.56389,0,0,0,0,0,18.64047,0,0,72.31579,68.7,239.198,103.48,87.34047,0,87.34047,275.9362,65.69896,0.12525,0,14.91238,81,122.1205
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,37.61792,67.9129,54.83766,0,0,72.31579,0,20.56389,0,0,0,0,0,37.61792,0,0,72.31579,68.7,151.8575,182.0865,106.3179,0,106.3179,376.7982,89.71368,0.1252677,0,30.09433,81,219.7044
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.30441,67.82396,55.90804,11.85505,11.85505,0,-1,0,11.85505,289.3654,0,0,0,34.30441,12.479,11.85505,0,0,45.53958,277.7726,21.82541,0,21.82541,397.5036,94.64352,0.1252311,13.04056,27.44353,0,312.077
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.51073,64.60183,56.28075,8.906934,8.906934,0,-1,0,8.906934,275.187,0,0,0,24.51073,9.37572,8.906934,0,0,23.71417,297.4155,15.135,0,15.135,411.8619,98.06216,0.1252058,9.797627,19.60858,0,321.9262
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.46729,62.90604,56.71082,3.48556,3.48556,0,-1,0,3.48556,529.8228,6.21911,0,0,18.46729,3.66901,3.48556,0,0,8.579168,311.037,8.579168,0,8.579168,420.0009,100,0.1251914,3.834116,14.77383,0,329.5043
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.724268,58.81041,55.96537,53.97056,53.97056,0,-1,0,53.97056,16.16487,0,0,0,8.724268,56.81111,53.97056,0,0,0,318.7582,0,48.08685,-48.08685,369.3129,87.93146,0.1251914,59.36761,6.979415,0,327.4825
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.339495,54.76765,54.02532,13.97037,13.97037,0,-1,0,13.97037,16.74612,0,0,0,2.339495,14.70565,13.97037,0,0,53.42983,270.6714,0,12.36616,-12.36616,356.2778,84.82787,0.1251914,15.36741,1.871596,0,273.0109
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,52.22861,52.22861,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,67.17001,258.3052,0,37.7412,-37.7412,316.4951,75.35582,0.1251914,39.43956,0,0,258.3052
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,50.55616,50.55616,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,109.1047,220.564,0,30.1337,-30.1337,284.7314,67.79305,0.1251914,31.48972,0,0,220.564
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.9697,48.9697,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.5866,190.4303,0,19.92356,-19.92356,263.7301,62.79275,0.1251914,20.82012,0,0,190.4303
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,47.49794,47.49794,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.7238,170.5068,0,4.30249,-4.30249,259.1949,61.71294,0.1251914,4.496102,0,0,170.5068
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,46.60914,46.60914,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.5044,166.2043,0,27.50899,-27.50899,230.1978,54.8089,0.1251914,28.74689,0,0,166.2043
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.91149,45.91149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0699,138.6953,0,0,0,230.1978,54.8089,0.1251914,0,0,0,138.6953
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.12782,45.12782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0699,138.6953,0,0,0,230.1978,54.8089,0.1251914,0,0,0,138.6953
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,44.64997,44.64997,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,200.0699,138.6953,0,25.61674,-25.61674,203.1954,48.37976,0.1251914,26.76949,0,0,138.6953
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.16257,44.16257,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.533,113.0785,0,6.524429,-6.524429,196.3181,46.7423,0.1251914,6.818029,0,0,113.0785
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.7823,106.5541,0,0,0,196.3181,46.7423,0.1251914,0,0,0,106.5541
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.21643,43.21643,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.7823,106.5541,0,12.16472,-12.16472,183.4953,43.68928,0.1251914,12.71213,0,0,106.5541
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.417887,43.45278,43.03485,10.14615,10.14615,0,0,0,10.14615,13.97462,0,0,0,1.417887,10.68016,10.14615,0,0,249.2987,94.3894,0,9.262274,-9.262274,173.732,41.36469,0.1251914,11.16077,1.134309,0,95.80728
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.579535,44.99474,42.73859,15.78636,15.78636,0,0,0,15.78636,48.0132,0,1.776357E-15,0,7.579535,16.61722,15.78636,0,0,259.5901,85.12712,0,9.037683,-9.037683,164.2055,39.09647,0.1251914,17.36499,6.063628,0,92.70666
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.73293,49.71149,43.65605,8.389714,8.389714,0,0,0,8.389714,235.2038,0,0,0,19.73293,8.831278,8.389714,0,0,269.632,76.08944,10.90165,0,10.90165,174.5477,41.55889,0.1251732,9.228685,15.78634,0,95.82236
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,30.20776,55.37312,45.74902,36.05165,36.05165,0,-1,0,36.05165,83.79021,0,7.105427E-15,0,30.20776,37.94911,36.05165,0,0,258.7303,85.90092,0,7.741354,-7.741354,166.3876,39.61601,0.1251732,39.65682,24.1662,0,116.1087
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,39.35574,61.3308,48.27205,20.51887,20.51887,0,0,0,20.51887,191.8027,0,0,0,39.35574,21.59881,20.51887,0,0,267.3318,78.15957,17.75693,0,17.75693,183.2333,43.62689,0.1251435,22.57076,31.48459,0,117.5153
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.3854,56.93134,50.68995,6.555542,6.555542,0,0,0,6.555542,295.7101,0,0,0,19.3854,6.900571,6.555542,0,0,249.5749,94.14081,12.48483,0,12.48483,195.0774,46.44692,0.1251226,7.211097,15.50832,0,113.5262
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.11628,56.71647,52.82114,0,0,0,0,0,0,0,0,0,0,12.11628,0,0,0,0,237.0901,105.3772,12.11628,0,12.11628,206.572,49.1837,0.1251024,0,9.693023,0,117.4934
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,25.18664,63.45323,54.97145,34.10494,34.10494,0,0,0,34.10494,73.85042,0,0,0,25.18664,35.89994,34.10494,0,0,224.9738,116.2818,0,10.71329,-10.71329,195.2791,46.49494,0.1251024,37.51543,20.14931,0,141.4684
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.43243,60.16259,56.0705,3.539213,3.539213,0,-1,0,3.539213,351.2768,0,0,0,12.43243,3.725487,3.539213,0,0,236.8775,105.5685,8.706945,0,8.706945,203.5393,48.46164,0.1250878,3.893134,9.945946,0,118.0009
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.17105,61.77787,56.39544,0,0,0,-1,0,0,0,0,0,0,16.17105,0,0,0,0,228.1705,113.4048,16.17105,0,16.17105,218.8805,52.1143,0.1250608,0,12.93684,0,129.5758
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.68088,62.10443,56.87328,0.1247033,0.1247033,0,-1,0,0.1247033,12574.55,0,0,0,15.68088,0.1312666,0.1247033,0,0,211.9995,127.9587,15.54962,0,15.54962,233.6322,55.62659,0.1250349,0.1371736,12.54471,0,143.6396
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.353284,57.52554,56.11829,39.04628,39.04628,0,-1,0,39.04628,11.14904,0,7.105427E-15,0,4.353284,41.10135,39.04628,0,0,196.4498,141.9534,0,36.74807,-36.74807,194.8963,46.40379,0.1250349,42.95091,3.482627,0,146.3066
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.23641,54.84042,54.13045,65.01453,65.01453,0,-1,0,65.01453,3.439862,0,1.421085E-14,2.815983,2.23641,68.43635,65.01453,0,0,237.281,105.2053,0,66.19994,-66.19994,125.1154,29.78933,0.1250349,71.51598,1.789128,0,107.4417
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,52.30507,52.30507,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,310.8365,39.00536,0,24.06121,-24.06121,99.75269,23.75059,0.1250349,25.14396,0,0,39.00536
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,50.64217,50.64217,46.40465,14.19694,0,-1,0,14.19694,0,0,32.20771,36.84817,0,14.94415,14.19694,0,0,337.5712,14.94415,0,14.94415,-14.94415,84.00017,20,0.1250349,51.04511,0,0,14.94415
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.02705,49.02705,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,47.54572,47.54572,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,46.63781,46.63781,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,45.95927,45.95927,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.18516,45.18516,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,44.69776,44.69776,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.21991,44.21991,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,43.70383,43.70383,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250349,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,43.27377,43.27377,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1251297,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.428965,43.50397,43.08264,14.21667,14.21667,81,0,22.761,14.21667,10.05134,0,0,0,1.428965,0,0,66.78333,63.44417,312.5974,37.42052,64.87313,0,64.87313,184.9889,44.04489,0.1252491,15.63833,1.143172,81,38.84948
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.19112,47.98374,42.76726,48.44209,48.44209,81,0,22.761,48.44209,35.48798,0,0,0,17.19112,0,0,32.55791,30.93002,247.7243,95.80634,48.12113,0,48.12113,230.6406,54.91433,0.1253518,53.2863,13.75289,81,112.9975
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,37.16792,55.56033,43.70383,34.5968,34.5968,81,0,22.761,34.5968,107.4317,0,0,0,37.16792,0,0,46.4032,44.08304,199.6032,139.1154,81.25096,0,81.25096,307.722,73.26701,0.1254435,38.05648,29.73433,81,176.2833
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,54.6124,64.36319,45.85415,0,0,0,-1,0,0,0,0,0,0,54.6124,0,0,0,0,118.3522,212.2412,54.6124,0,54.6124,359.5319,85.60267,0.1253525,0,43.68992,0,266.8536
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,62.69164,70.62862,48.40585,57.8968,57.8968,0,0,0,57.8968,108.2817,0,0,0,62.69164,60.944,57.8968,0,0,63.73983,261.3924,1.747645,0,1.747645,361.1899,85.99742,0.1253496,63.68648,50.15331,0,324.084
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,67.8311,75.84308,50.85242,20.64212,20.64212,0,0,0,20.64212,328.6053,0,0,0,67.8311,21.72855,20.64212,0,0,61.99219,262.9653,46.10255,0,46.10255,404.9266,96.4109,0.1252728,22.70633,54.26488,0,330.7964
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,82.65208,85.9677,53.0314,66.64052,66.64052,20.25,0,7.39125,66.64052,124.0268,17.93032,0,0,82.65208,48.83213,46.39052,0,0,15.88963,304.4576,15.88963,0,15.88963,420.0009,100,0.1252463,73.30457,66.12167,81,387.1096
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,83.49849,89.34844,55.15304,15.77034,15.77034,0,0,0,15.77034,529.4655,66.89813,0,0,83.49849,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1252463,17.34737,66.79879,0,402.2567
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,76.62737,87.09331,56.28075,15.05117,15.05117,0,-1,0,15.05117,509.1124,60.78403,0,0,76.62737,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1252463,16.55629,61.3019,0,395.3856
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,62.62848,80.51591,56.60569,9.853387,9.853387,0,-1,0,9.853387,635.6036,52.25649,0,0,62.62848,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1252463,10.83873,50.10278,0,381.3867
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,36.44812,69.94943,57.09309,6.186581,6.186581,0,-1,0,6.186581,589.148,29.93593,0,0,36.44812,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1252463,6.805239,29.1585,0,355.2064
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.68567,62.88367,56.28075,0,0,0,-1,0,0,0,19.68567,0,0,19.68567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252463,0,15.74854,0,338.4439
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.040409,54.9411,54.29292,27.83154,27.83154,0,-1,0,27.83154,7.331281,0,3.552714E-15,0,2.040409,29.29636,27.83154,0,0,0,318.7582,0,27.25595,-27.25595,391.2705,93.15947,0.1252463,30.6147,1.632327,0,320.7986
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,52.43887,52.43887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.28439,291.5023,0,0,0,391.2705,93.15947,0.1252463,0,0,0,291.5023
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.28439,291.5023,0,0,0,391.2705,93.15947,0.1252463,0,0,0,291.5023
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.1035,49.1035,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.28439,291.5023,0,54.80993,-54.80993,333.4958,79.4036,0.1252463,57.27637,0,0,291.5023
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,47.63173,47.63173,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.1843,236.6924,0,32.08632,-32.08632,299.6739,71.35078,0.1252463,33.5302,0,0,236.6924
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,46.71427,46.71427,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.8358,204.606,0,6.961823,-6.961823,292.3354,69.60354,0.1252463,7.275106,0,0,204.606
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.01661,46.01661,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.5711,197.6442,0,11.0127,-11.0127,280.7271,66.83964,0.1252463,11.50827,0,0,197.6442
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,45.23294,45.23294,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.8075,186.6315,0,24.25588,-24.25588,255.1591,60.75205,0.1252463,25.34739,0,0,186.6315
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,44.7551,44.7551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7584,162.3756,0,0,0,255.1591,60.75205,0.1252463,0,0,0,162.3756
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7584,162.3756,0,0,0,255.1591,60.75205,0.1252463,0,0,0,162.3756
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,43.76118,43.76118,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7584,162.3756,0,47.07342,-47.07342,205.5394,48.93785,0.1252463,49.19172,0,0,162.3756
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,43.33112,43.33112,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.0622,115.3022,0,22.79833,-22.79833,181.5078,43.21606,0.1252463,23.82426,0,0,115.3022
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.043684,43.41887,43.11131,12.1539,12.1539,0,0,0,12.1539,8.587233,0,1.776357E-15,0,1.043684,12.79358,12.1539,0,0,251.3937,92.50388,0,11.7499,-11.7499,169.1223,40.26714,0.1252463,13.36929,0.8349471,0,93.54756
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.29412,47.75193,42.81504,0,0,0,0,0,0,0,0,0,0,16.29412,0,0,0,0,264.4492,80.75397,16.29412,0,16.29412,184.5803,43.9476,0.1252192,0,13.03529,0,97.0481
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,36.84195,55.50969,43.76118,37.80839,37.80839,0,0,0,37.80839,97.44383,0,0,0,36.84195,39.79831,37.80839,0,0,248.155,95.41869,0,2.956362,-2.956362,181.464,43.20563,0.1252192,41.58923,29.47356,0,132.2606
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,57.15586,65.48436,45.95927,17.35512,17.35512,0,-1,0,17.35512,329.3314,0,0,0,57.15586,18.26855,17.35512,0,0,251.4399,92.46232,38.88732,0,38.88732,218.3558,51.98936,0.1251546,19.09064,45.72469,0,149.6182
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,61.58969,70.3233,48.53964,34.54618,34.54618,0,0,0,34.54618,178.2822,0,0,0,61.58969,36.3644,34.54618,0,0,212.5526,127.4609,25.2253,0,25.2253,242.2866,57.68716,0.1251127,38.00079,49.27176,0,189.0506
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,59.38305,72.32864,51.01489,15.88094,15.88094,0,0,0,15.88094,373.9266,0,0,0,59.38305,16.71678,15.88094,0,0,187.3273,150.1637,42.66628,0,42.66628,282.7634,67.32448,0.1250419,17.46903,47.50644,0,209.5467
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,63.0483,76.54562,53.19387,40.38317,40.38317,0,0,0,40.38317,156.1252,0,0,0,63.0483,42.50861,40.38317,0,0,144.661,188.5633,20.5397,0,20.5397,302.249,71.96391,0.1250078,44.42149,50.43864,0,251.6116
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,61.71002,78.58562,55.37284,0,0,0,0,0,0,0,0,0,0,61.71002,0,0,0,0,124.1213,207.0491,61.71002,0,61.71002,360.7923,85.90276,0.1249056,0,49.36801,0,268.7591
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,62.3336,80.17906,56.44322,23.21616,23.21616,0,-1,0,23.21616,268.4922,0,0,0,62.3336,24.43807,23.21616,0,0,62.41129,262.5881,37.89553,0,37.89553,396.7431,94.46246,0.124843,25.53778,49.86687,0,324.9217
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,60.16557,79.64108,56.8255,10.50301,10.50301,0,-1,0,10.50301,572.8414,24.59401,0,0,60.16557,11.0558,10.50301,0,0,24.51576,296.694,24.51576,0,24.51576,420.0009,100,0.1248024,11.55331,48.13245,0,356.8596
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,43.7075,73.02368,57.25556,32.47963,32.47963,0,-1,0,32.47963,134.5689,9.518411,0,0,43.7075,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1248024,35.7276,34.966,0,362.4657
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,18.92722,62.78748,56.44322,32.64566,32.64566,0,-1,0,32.64566,57.97775,0,0,0,18.92722,34.36386,32.64566,0,0,0,318.7582,0,15.43664,-15.43664,403.7292,96.12581,0.1248024,35.91023,15.14178,0,337.6855
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.059246,55.13909,54.48405,8.552386,8.552386,0,-1,0,8.552386,24.07803,0,0,0,2.059246,9.002512,8.552386,0,0,17.15182,303.3216,0,6.943266,-6.943266,396.4103,94.38322,0.1248024,9.407625,1.647397,0,305.3808
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,52.57267,52.57267,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,24.86656,296.3783,0,38.65006,-38.65006,355.6696,84.68307,0.1248024,40.38931,0,0,296.3783
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,50.85242,50.85242,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,67.81107,257.7283,0,10.31205,-10.31205,344.7997,82.09502,0.1248024,10.7761,0,0,257.7283
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.26891,247.4162,0,0,0,344.7997,82.09502,0.1248024,0,0,0,247.4162
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,47.73686,47.73686,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,79.26891,247.4162,0,2.537454,-2.537454,342.125,81.45818,0.1248024,2.65164,0,0,247.4162
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,46.8194,46.8194,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,82.08829,244.8788,0,0.4685136,-0.4685136,341.6312,81.3406,0.1248024,0.4895967,0,0,244.8788
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.12174,46.12174,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,82.60887,244.4102,0,34.44778,-34.44778,305.32,72.6951,0.1248024,35.99792,0,0,244.4102
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,45.31896,45.31896,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,120.8842,209.9625,0,15.84368,-15.84368,288.6194,68.71875,0.1248024,16.55664,0,0,209.9625
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,44.80288,44.80288,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,138.4883,194.1188,0,7.365917,-7.365917,280.855,66.8701,0.1248024,7.697383,0,0,194.1188
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,44.32504,44.32504,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,146.6726,186.7529,0,16.20207,-16.20207,263.7765,62.8038,0.1248024,16.93117,0,0,186.7529
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,43.80896,43.80896,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,164.6749,170.5508,0,15.19072,-15.19072,247.7641,58.99133,0.1248024,15.8743,0,0,170.5508
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,43.3789,43.3789,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,181.5535,155.3601,0,31.1753,-31.1753,214.9024,51.16714,0.1248024,32.57819,0,0,155.3601
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.38556,43.57737,43.16865,34.71851,34.71851,0,0,0,34.71851,3.990839,0,0,0,1.38556,36.5458,34.71851,0,0,216.1927,124.1848,0,35.16024,-35.16024,177.8403,42.34284,0.1248024,38.19036,1.108448,0,125.5703
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.64279,47.92041,42.87238,0,0,0,0,0,0,0,0,0,0,16.64279,0,0,0,0,255.2596,89.02454,16.64279,0,16.64279,193.629,46.10205,0.124775,0,13.31423,0,105.6673
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,41.67855,57.28917,43.83764,14.73824,14.73824,0,0,0,14.73824,282.7919,0,0,0,41.67855,15.51394,14.73824,0,0,238.6169,104.0031,26.16461,0,26.16461,218.4509,52.01202,0.1247318,16.21206,33.34283,0,145.6816
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,65.51663,69.03026,46.07395,70.22178,68.7,0,-1,0,68.7,95.36628,0,1.521779,8.543957,65.51663,72.31579,68.7,0,0,212.4522,127.5512,0,6.799154,-6.799154,211.284,50.30561,0.1247318,77.24396,52.41331,0,193.0678
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,73.60783,75.81542,48.70211,37.06856,37.06856,0,0,0,37.06856,198.5721,0,0,0,73.60783,39.01954,37.06856,0,0,220.0069,120.7521,34.58829,0,34.58829,244.0973,58.1183,0.1246747,40.77542,58.88626,0,194.3599
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,82.39609,83.37116,51.20602,47.66659,47.66659,0,0,0,47.66659,172.8592,0,0,0,82.39609,50.17535,47.66659,0,0,185.4186,151.8815,32.22073,0,32.22073,274.6646,65.3962,0.1246216,52.43325,65.91687,0,234.2776
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,73.24197,81.57854,53.38501,0,0,0,0,0,0,0,0,0,0,73.24197,0,0,0,0,153.1978,180.8802,73.24197,0,73.24197,344.148,81.93985,0.1245011,0,58.59358,0,254.1221
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,59.06322,77.58361,55.53531,22.11208,22.11208,0,0,0,22.11208,267.1085,0,0,0,59.06322,23.27587,22.11208,0,0,79.95586,246.7979,35.78735,0,35.78735,378.0989,90.02337,0.1244423,24.32328,47.25058,0,305.8612
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,58.68674,78.76965,56.66303,22.85834,22.85834,0,-1,0,22.85834,256.7411,0,0,0,58.68674,24.06141,22.85834,0,0,44.16851,279.0066,34.62534,0,34.62534,410.9474,97.84442,0.1243854,25.14417,46.94939,0,337.6933
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,36.31902,69.83601,57.03575,8.009946,8.009946,0,-1,0,8.009946,453.424,18.34432,0,0,36.31902,8.431522,8.009946,0,0,9.543173,310.1694,9.543173,0,9.543173,420.0009,100,0.1243698,8.810941,29.05522,0,346.4884
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,31.99534,68.64554,57.46581,16.00557,16.00557,0,-1,0,16.00557,199.9014,15.14738,0,0,31.99534,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1243698,17.60612,25.59628,0,350.7536
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.53726,61.14923,56.66303,0.006309424,0.006309424,0,-1,0,0.006309424,214556.3,13.53062,0,0,13.53726,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1243698,0.006940367,10.82981,0,332.2955
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.920062,55.25777,54.64652,21.99985,21.99985,0,-1,0,21.99985,8.727615,0,3.552714E-15,0,1.920062,23.15773,21.99985,0,0,0,318.7582,0,21.23767,-21.23767,397.6144,94.6699,0.1243698,24.19983,1.53605,0,320.6783
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,52.73513,52.73513,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.59741,297.5206,0,27.82531,-27.82531,368.2839,87.68647,0.1243698,29.07745,0,0,297.5206
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,50.95755,50.95755,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.51443,269.6953,0,22.4496,-22.4496,344.62,82.05221,0.1243698,23.45984,0,0,269.6953
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,49.32331,49.32331,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.45844,247.2456,0,6.570263,-6.570263,337.6943,80.40324,0.1243698,6.865925,0,0,247.2456
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,47.81332,47.81332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.75872,240.6754,0,0,0,337.6943,80.40324,0.1243698,0,0,0,240.6754
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,46.90541,46.90541,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.75872,240.6754,0,13.61619,-13.61619,323.3416,76.98593,0.1243698,14.22892,0,0,240.6754
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.17908,46.17908,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8878,227.0592,0,1.240376,-1.240376,322.0341,76.67463,0.1243698,1.296193,0,0,227.0592
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,45.36674,45.36674,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.266,225.8188,0,45.38893,-45.38893,274.19,65.2832,0.1243698,47.43143,0,0,225.8188
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,44.86023,44.86023,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6982,180.4299,0,25.90607,-25.90607,246.8826,58.78145,0.1243698,27.07184,0,0,180.4299
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,44.37282,44.37282,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4827,154.5238,0,20.72104,-20.72104,225.0407,53.58101,0.1243698,21.65349,0,0,154.5238
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,43.8663,43.8663,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.5061,133.8028,0,11.51395,-11.51395,212.9039,50.69131,0.1243698,12.03208,0,0,133.8028
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,43.43624,43.43624,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2993,122.2888,0,3.222831,-3.222831,209.5067,49.88246,0.1243698,3.367859,0,0,122.2888
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.29758,43.59926,43.21643,7.120798,7.120798,0,0,0,7.120798,18.2224,0,8.881784E-16,0,1.29758,7.495576,7.120798,0,0,221.8802,119.066,0,6.197996,-6.197996,202.9735,48.32692,0.1243698,7.832878,1.038064,0,120.3636
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.49252,48.87902,42.92973,52.3695,52.3695,0,0,0,52.3695,37.22112,0,7.105427E-15,0,19.49252,55.12579,52.3695,0,0,228.7669,112.868,0,35.63328,-35.63328,165.4127,39.3839,0.1243698,57.60645,15.59401,0,132.3605
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,36.89258,55.67252,43.89497,36.85159,36.85159,0,0,0,36.85159,100.1112,7.105427E-15,0,0,36.89258,38.79115,36.85159,0,0,268.3594,77.23473,0,1.89857,-1.89857,163.4115,38.90741,0.1243698,40.53675,29.51406,0,114.1273
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,61.71122,67.57706,46.17908,0,0,0,-1,0,0,0,0,0,0,61.71122,0,0,0,0,270.469,75.33615,61.71122,0,61.71122,221.9558,52.84652,0.1242686,0,49.36897,0,137.0474
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,65.73786,72.45197,48.83591,20.75638,20.75638,0,0,0,20.75638,316.7115,0,0,0,65.73786,21.84883,20.75638,0,0,208.7578,130.8763,43.88903,0,43.88903,263.5927,62.76003,0.1241968,22.83202,52.59029,0,196.6141
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,81.26653,83.00041,51.36849,49.33498,49.33498,0,0,0,49.33498,164.724,0,0,0,81.26653,51.93155,49.33498,0,0,164.8687,170.3764,29.33497,0,29.33497,291.4222,69.38611,0.1241488,54.26847,65.01321,0,251.6429
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,85.75291,88.42083,53.56659,4.870931,4.870931,0,0,0,4.870931,1760.504,0,0,0,85.75291,5.127295,4.870931,0,0,135.5338,196.7778,80.62562,0,80.62562,367.9104,87.59754,0.1240171,5.358024,68.60233,0,282.5308
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,77.63644,86.99702,55.80291,11.01495,11.01495,0,0,0,11.01495,704.8278,11.13362,0,0,77.63644,11.59469,11.01495,0,0,54.90813,269.3409,54.90813,0,54.90813,420.0009,100,0.1239276,12.11645,62.10915,0,346.9774
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,71.14235,85.08057,56.93063,44.11586,44.11586,0,-1,0,44.11586,161.2625,24.7046,0,0,71.14235,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1239276,48.52745,56.91388,0,389.9006
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,41.6288,72.18071,57.25556,38.34624,38.34624,0,-1,0,38.34624,108.5603,1.264334,0,0,41.6288,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1239276,42.18087,33.30304,0,360.387
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,35.4018,70.19521,57.68562,24.36002,24.36002,0,-1,0,24.36002,145.3275,9.759674,0,0,35.4018,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1239276,26.79602,28.32144,0,354.16
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,17.79892,62.79174,56.8255,38.62798,38.62798,0,-1,0,38.62798,46.0778,0,0,0,17.79892,40.66103,38.62798,0,0,0,318.7582,0,22.8621,-22.8621,395.9021,94.26221,0.1239276,42.49077,14.23914,0,336.5572
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.758421,55.3692,54.80899,4.836767,4.836767,0,-1,0,4.836767,36.35529,0,0,0,1.758421,5.091334,4.836767,0,0,25.40234,295.8961,0,3.332913,-3.332913,392.3889,93.42574,0.1239276,5.320444,1.406737,0,297.6545
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,52.84026,52.84026,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,29.10557,292.5632,0,0.07662467,-0.07662467,392.3081,93.4065,0.1239276,0.08007278,0,0,292.5632
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.04356,51.04356,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,29.19071,292.4866,0,38.71127,-38.71127,351.5028,83.69099,0.1239276,40.45327,0,0,292.4866
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,49.39977,49.39977,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,72.20323,253.7753,0,20.01458,-20.01458,330.4056,78.66785,0.1239276,20.91524,0,0,253.7753
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,47.87066,47.87066,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.44165,233.7607,0,16.59787,-16.59787,312.9099,74.50221,0.1239276,17.34478,0,0,233.7607
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,46.95319,46.95319,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,112.8837,217.1629,0,32.30206,-32.30206,278.8606,66.39524,0.1239276,33.75565,0,0,217.1629
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,46.23642,46.23642,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,148.7749,184.8608,0,18.991,-18.991,258.8423,61.62899,0.1239276,19.8456,0,0,184.8608
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,45.42408,45.42408,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,169.876,165.8698,0,31.27703,-31.27703,225.8734,53.77928,0.1239276,32.68449,0,0,165.8698
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,44.88889,44.88889,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,204.6283,134.5928,0,32.6451,-32.6451,191.4625,45.58621,0.1239276,34.11413,0,0,134.5928
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,44.40149,44.40149,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,240.9006,101.9477,0,32.34996,-32.34996,157.3626,37.46721,0.1239276,33.80571,0,0,101.9477
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,43.89497,43.89497,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.845,69.59772,0,19.34431,-19.34431,136.9719,32.61229,0.1239276,20.2148,0,0,69.59772
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,43.43624,43.43624,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,298.3387,50.25341,0,12.33416,-12.33416,123.9706,29.51674,0.1239276,12.88919,0,0,50.25341
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.27031,43.59119,43.21643,29.55637,29.55637,0,0,0,29.55637,4.297925,0,3.552714E-15,0,1.27031,31.11196,29.55637,0,0,312.0433,37.91925,0,29.84165,-29.84165,92.5147,22.02727,0.1239276,32.512,1.016248,0,39.18956
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.43439,48.86057,42.92973,5.162706,5.162706,0,0,0,5.162706,376.4381,0,0,0,19.43439,5.434427,5.162706,0,0,345.2007,8.077597,13.99997,0,13.99997,105.7962,25.18953,0.1239048,5.678977,15.54752,0,27.51199
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,32.90391,54.35453,43.94276,38.43821,38.43821,81,0,22.761,38.43821,85.60209,0,0,0,32.90391,0,0,42.56179,40.4337,331.2007,20.67757,73.33761,0,73.33761,175.3704,41.75478,0.1240097,42.28203,26.32313,81,53.58148
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,50.73069,63.35656,46.28421,46.24535,46.24535,0,-1,0,46.24535,109.699,0,0,0,50.73069,48.67932,46.24535,0,0,257.8631,86.68142,2.051376,0,2.051376,177.3165,42.21813,0.1240064,50.86989,40.58456,0,137.4121
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,62.3773,71.23682,49.02705,42.99913,42.99913,0,0,0,42.99913,145.0664,0,0,0,62.3773,45.26225,42.99913,0,0,255.8118,88.52766,17.11506,0,17.11506,193.5533,46.08402,0.1239785,47.29905,49.90184,0,150.905
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,76.82872,81.0636,51.60742,85.81429,85.81429,81,0,22.761,85.81429,89.52905,0,0,0,76.82872,5.067677,4.814293,0,0,238.6967,103.9312,71.76105,0,71.76105,261.6318,62.29316,0.1240858,94.39572,61.46298,81,180.7599
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,73.41087,82.2139,53.81507,44.81397,44.81397,81,0,22.761,44.81397,163.8125,0,0,0,73.41087,0,0,36.18603,34.37673,166.9356,168.5161,107.7876,0,107.7876,363.8881,86.63985,0.1241343,49.29537,58.7287,81,241.927
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,55.99164,76.85752,56.0705,22.45819,22.45819,0,0,0,22.45819,249.315,0,0,0,55.99164,23.6402,22.45819,0,0,59.14804,265.525,32.35144,0,32.35144,394.5793,93.94728,0.1240817,24.70401,44.79331,0,321.5166
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,61.92204,80.91113,57.19822,24.68825,24.68825,0,-1,0,24.68825,250.8159,9.137812,0,0,61.92204,25.98763,24.68825,0,0,26.7966,294.6413,26.7966,0,26.7966,420.0009,100,0.1240382,27.15707,49.53763,0,356.5633
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,61.3754,81.0525,57.52316,7.199224,7.199224,0,-1,0,7.199224,852.5281,53.79728,0,0,61.3754,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1240382,7.919147,49.10032,0,380.1336
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,42.1947,73.13023,57.89587,5.117033,5.117033,0,-1,0,5.117033,824.5932,36.80835,0,0,42.1947,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1240382,5.628736,33.75576,0,360.9529
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.69833,62.97591,57.03575,43.15353,43.15353,0,-1,0,43.15353,41.01247,0,0,0,17.69833,45.42477,43.15353,0,0,0,318.7582,0,27.72644,-27.72644,390.7746,93.04139,0.1240382,47.46888,14.15866,0,336.4565
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.757159,55.57985,55.01924,40.12138,40.12138,0,-1,0,40.12138,4.379608,0,7.105427E-15,0,1.757159,42.23303,40.12138,0,0,30.80716,291.0318,0,40.47587,-40.47587,348.1093,82.883,0.1240382,44.13351,1.405727,0,292.7889
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.0314,53.0314,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,75.78034,250.5559,0,58.61118,-58.61118,286.3277,68.17312,0.1240382,61.24868,0,0,250.5559
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,51.20602,51.20602,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,140.9039,191.9447,0,45.80926,-45.80926,238.0405,56.67619,0.1240382,47.87068,0,0,191.9447
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,49.51445,49.51445,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,191.8031,146.1355,0,71.08476,-71.08476,163.1106,38.83577,0.1240382,74.28358,0,0,146.1355
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,47.97578,47.97578,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,270.7861,75.05071,0,31.6718,-31.6718,129.7256,30.88697,0.1240382,33.09703,0,0,75.05071
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.06787,47.06787,45.29887,41.20996,0,-1,0,41.20996,0,0,4.088903,8.618791,0,43.37891,41.20996,0,0,305.977,43.37891,0,43.37891,-43.37891,84.00017,20,0.1240382,49.82875,0,0,43.37891
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,46.31288,46.31288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240382,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,45.48142,45.48142,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240382,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,44.93668,44.93668,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240382,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,44.45883,44.45883,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240382,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,43.92365,43.92365,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240382,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,43.46491,43.46491,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1241584,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7826695,43.47583,43.24511,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7826695,0,0,72.31579,68.7,300.6977,48.13029,69.48267,0,69.48267,200.651,47.77395,0.1242369,0,0.6261356,81,48.91296
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,21.94392,49.68145,42.94884,63.90025,63.90025,81,0,22.761,63.90025,34.3409,0,0,0,21.94392,0,0,17.09974,16.24476,231.215,110.6647,38.18868,0,38.18868,236.88,56.39988,0.1243143,70.29028,17.55514,81,132.6086
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,43.5307,58.12996,44.0001,1.659807,1.659807,73.97559,0,20.98383,1.659807,2622.637,0,0,0,43.5307,0,0,72.31579,68.7,193.0264,145.0345,112.2307,0,112.2307,343.3513,81.75016,0.1243293,1.825788,34.82456,81,188.5652
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,62.35432,68.12404,46.418,58.10276,58.10276,0,-1,0,58.10276,107.3173,0,0,0,62.35432,61.1608,58.10276,0,0,80.79566,246.0421,1.19353,0,1.19353,344.4836,82.01974,0.1243273,63.91303,49.88346,0,308.3965
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,73.04191,76.20122,49.21818,0,0,0,0,0,0,0,0,0,0,73.04191,0,0,0,0,79.60213,247.1163,73.04191,0,73.04191,413.7773,98.5182,0.124209,0,58.43353,0,320.1582
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,83.48982,84.74673,51.79855,16.95377,16.95377,0,0,0,16.95377,492.4559,59.08353,0,0,83.48982,17.84607,16.95377,0,0,6.560224,312.854,6.560224,0,6.560224,420.0009,100,0.1241984,18.64914,66.79185,0,396.3438
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,74.45046,83.0424,54.05399,0,0,0,0,0,0,0,74.45046,0,0,74.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241984,0,59.56037,0,393.2087
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,70.48502,83.91409,56.28075,49.21861,49.21861,0,0,0,49.21861,143.208,18.67595,0,0,70.48502,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1241984,54.14048,56.38801,0,389.2432
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,51.69475,76.62374,57.46581,9.857065,9.857065,0,-1,0,9.857065,524.4437,41.31889,0,0,51.69475,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1241984,10.84277,41.3558,0,370.453
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,42.77571,73.24838,57.79075,21.38576,21.38576,0,-1,0,21.38576,200.0196,20.26439,0,0,42.77571,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1241984,23.52433,34.22057,0,361.5339
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,31.61785,69.26047,58.16347,20.02336,20.02336,0,-1,0,20.02336,157.9048,10.54062,0,0,31.61785,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1241984,22.0257,25.29428,0,350.3761
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,16.98184,62.95438,57.25556,0,0,0,-1,0,0,0,16.98184,0,0,16.98184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241984,0,13.58547,0,335.7401
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.656705,55.7395,55.21038,0,0,0,-1,0,0,0,1.656705,0,0,1.656705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241984,0,1.325364,0,320.4149
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,53.19387,53.19387,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1241984,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,51.31115,51.31115,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1241984,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,49.64825,49.64825,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1241984,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.09047,48.09047,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1241984,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.14433,47.14433,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1241984,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,46.38934,46.38934,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1241984,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,45.55788,45.55788,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1241984,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,44.99402,44.99402,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1241984,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,44.4875,44.4875,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1241984,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,43.94276,43.94276,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1241984,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,43.5127,43.5127,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1243121,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.212896,43.66043,43.30244,55.68884,55.68884,81,0,22.761,55.68884,2.177987,0,0,0,1.212896,0,0,25.31116,24.0456,303.3328,45.7587,25.2585,0,25.2585,156.1964,37.18954,0.124368,61.25772,0.9703166,81,46.9716
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.11881,48.17862,42.97751,61.37194,61.37194,81,0,22.761,61.37194,27.89354,0,0,0,17.11881,0,0,19.62805,18.64665,278.0743,68.49135,35.76546,0,35.76546,190.1265,45.26812,0.1244414,67.50914,13.69505,81,85.61015
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,43.27166,58.10039,44.05744,52.11307,52.11307,81,0,22.761,52.11307,83.03418,0,0,0,43.27166,0,0,28.88693,27.44258,242.3089,100.6803,70.71424,0,70.71424,257.2119,61.24081,0.1245489,57.32438,34.61733,81,143.9519
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,61.45637,67.9128,46.5518,26.55647,26.55647,0,-1,0,26.55647,231.4177,0,0,0,61.45637,27.95418,26.55647,0,0,171.5946,164.3231,33.50219,0,33.50219,288.9949,68.80817,0.1244947,29.21211,49.1651,0,225.7794
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,73.83407,76.79863,49.39977,53.87685,53.87685,0,0,0,53.87685,137.0423,0,0,0,73.83407,56.71247,53.87685,0,0,138.0924,194.4751,17.1216,0,17.1216,305.2379,72.67553,0.1244671,59.26453,59.06725,0,268.3091
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,83.83656,85.21791,52.00881,37.55798,37.55798,0,0,0,37.55798,223.219,0,0,0,83.83656,39.53471,37.55798,0,0,120.9708,209.8845,44.30184,0,44.30184,347.2663,82.68227,0.1243955,41.31377,67.06924,0,293.721
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,85.68046,89.35516,54.26424,23.19138,23.19138,0,0,0,23.19138,369.4496,0,0,0,85.68046,24.41198,23.19138,0,0,76.66898,249.7561,61.26847,0,61.26847,405.3906,96.52139,0.1242967,25.51052,68.54436,0,335.4366
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,74.54537,86.28097,56.50056,50.49633,50.49633,0,0,0,50.49633,147.6253,5.990832,0,0,74.54537,53.15403,50.49633,0,0,15.4005,304.8978,15.4005,0,15.4005,420.0009,100,0.1242718,55.54597,59.6363,0,379.4431
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,55.63478,78.61839,57.68562,32.55973,32.55973,0,-1,0,32.55973,170.8699,21.36138,0,0,55.63478,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1242718,35.8157,44.50782,0,374.393
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,37.55044,71.3856,58.001,7.072032,7.072032,0,-1,0,7.072032,530.9709,30.10619,0,0,37.55044,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1242718,7.779235,30.04035,0,356.3087
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,28.51727,68.32471,58.38328,57.78868,57.78868,0,-1,0,57.78868,49.3475,0,7.105427E-15,0,28.51727,60.83018,57.78868,0,0,0,318.7582,0,32.31292,-32.31292,385.94,91.8903,0.1242718,63.56754,22.81382,0,347.2755
