Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,13.86608,62.09111,57.46581,53.49758,53.49758,0,-1,0,53.49758,25.91908,0,1.421085E-14,0,13.86608,56.31324,53.49758,0,0,35.90324,286.4453,0,42.44717,-42.44717,341.1968,81.23717,0.1242718,58.84734,11.09286,0,300.3114
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.531368,55.91029,55.42063,17.11847,17.11847,0,-1,0,17.11847,8.945706,0,3.552714E-15,0,1.531368,18.01944,17.11847,0,0,83.06676,243.9981,0,16.48808,-16.48808,323.8168,77.09909,0.1242718,18.83032,1.225095,0,245.5295
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,53.35633,53.35633,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,101.3868,227.5101,0,40.5744,-40.5744,281.0477,66.91598,0.1242718,42.40025,0,0,227.5101
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,51.44495,51.44495,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,146.4695,186.9357,0,5.302647,-5.302647,275.4582,65.58515,0.1242718,5.541266,0,0,186.9357
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,49.75337,49.75337,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,152.3613,181.633,0,1.514556,-1.514556,273.8617,65.20503,0.1242718,1.582711,0,0,181.633
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,48.19559,48.19559,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,154.0442,180.1185,0,27.11201,-27.11201,245.2831,58.40063,0.1242718,28.33205,0,0,180.1185
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,47.24946,47.24946,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,184.1686,153.0065,0,48.06388,-48.06388,194.6194,46.33785,0.1242718,50.22675,0,0,153.0065
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,46.47535,46.47535,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,237.573,104.9426,0,22.42642,-22.42642,170.9798,40.7094,0.1242718,23.43561,0,0,104.9426
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4912,82.51615,0,0,0,170.9798,40.7094,0.1242718,0,0,0,82.51615
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.05136,45.05136,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,262.4912,82.51615,0,23.22841,-23.22841,146.4949,34.87968,0.1242718,24.27369,0,0,82.51615
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,44.50662,44.50662,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,288.3005,59.28774,0,37.13199,-37.13199,107.3544,25.56051,0.1242718,38.80293,0,0,59.28774
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,43.97143,43.97143,26.88335,21.04796,0,-1,0,21.04796,0,0,5.835389,8.523725,0,22.15575,21.04796,0,0,329.5583,22.15575,0,22.15575,-22.15575,84.00017,20,0.1242718,29.57169,0,0,22.15575
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,43.5127,43.5127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242718,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5526997,43.46537,43.30244,31.14135,31.14135,81,0,22.761,31.14135,1.77481,0,0,0,0.5526997,0,0,49.85865,47.36572,354.1758,0,47.91842,0,47.91842,129.4596,30.82364,0.1243782,34.25549,0.4421598,81,0.5526997
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.17515,45.144,43.00618,0,0,72.31579,0,20.56389,0,0,0,0,0,7.17515,0,0,72.31579,68.7,306.2574,43.12658,75.87515,0,75.87515,201.4411,47.96206,0.1244455,0,5.74012,81,50.30173
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.45961,46.02158,44.08611,11.51984,11.51984,81,0,22.761,11.51984,56.07377,0,0,0,6.45961,0,0,69.48016,66.00615,230.3822,111.4142,72.46576,0,72.46576,270.1881,64.33038,0.1245497,12.67183,5.167688,81,117.8738
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.96418,53.24159,46.65693,28.64392,28.64392,0,-1,0,28.64392,73.18893,0,0,0,20.96418,30.15149,28.64392,0,0,157.9165,176.6334,0,9.187316,-9.187316,260.5038,62.0246,0.1245497,31.50831,16.77134,0,197.5976
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.6263,52.89212,49.56223,30.36664,30.36664,0,0,0,30.36664,34.99334,0,3.552714E-15,0,10.6263,31.96488,30.36664,0,0,168.1246,167.4461,0,21.33858,-21.33858,238.011,56.66917,0.1245497,33.40331,8.50104,0,178.0724
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.705982,54.00123,52.19995,64.22502,64.22502,81,0,22.761,64.22502,8.884359,0,0,0,5.705982,0,0,16.77498,15.93623,191.8342,146.1075,21.64221,0,21.64221,258.5426,61.55764,0.1245955,70.64753,4.564785,81,151.8135
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.042543,56.71957,54.45538,55.40884,55.40884,81,0,22.761,55.40884,12.71014,0,0,0,7.042543,0,0,25.59116,24.3116,170.1919,165.5855,31.35414,0,31.35414,288.2878,68.6398,0.1246623,60.94973,5.634035,81,172.628
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.595572,59.1943,56.71082,33.1687,33.1687,81,0,22.761,33.1687,22.89982,-7.105427E-15,0,0,7.595572,0,0,47.8313,45.43974,138.8378,193.8042,53.03531,0,53.03531,338.6014,80.61923,0.1247768,36.48557,6.076458,81,201.3998
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.654426,60.47813,57.95322,57.61194,57.61194,0,-1,0,57.61194,13.28618,0,7.105427E-15,0,7.654426,60.64415,57.61194,0,0,85.80249,241.536,0,52.98972,-52.98972,282.7454,67.32019,0.1247768,63.37313,6.123541,0,249.1904
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.61944,62.44053,58.22081,21.21492,21.21492,0,-1,0,21.21492,59.4838,0,0,0,12.61944,22.3315,21.21492,0,0,144.68,188.5463,0,9.712057,-9.712057,272.508,64.88272,0.1247768,23.33642,10.09555,0,201.1657
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,3.981657,59.90173,58.59353,28.20683,28.20683,0,-1,0,28.20683,14.11593,0,3.552714E-15,0,3.981657,29.69139,28.20683,0,0,155.4711,178.8342,0,25.70974,-25.70974,245.4075,58.43025,0.1247768,31.02751,3.185325,0,182.8159
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.19478,58.39935,57.68562,59.27059,59.27059,0,-1,0,59.27059,3.702983,0,7.105427E-15,0,2.19478,62.39009,59.27059,0,0,184.0375,153.1245,0,60.19532,-60.19532,181.9561,43.32279,0.1247768,65.19765,1.755824,0,155.3192
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.068007,55.92463,55.5831,0,0,0,-1,0,0,0,0,0,0,1.068007,0,0,0,0,250.9212,92.92915,1.068007,0,1.068007,182.9693,43.56403,0.1247751,0,0.8544056,0,93.99716
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,53.53792,53.53792,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,249.8532,93.89036,0,28.45389,-28.45389,152.9763,36.42285,0.1247751,29.73431,0,0,93.89036
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,51.55008,51.55008,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,281.4686,65.43647,0,37.46032,-37.46032,113.4896,27.02129,0.1247751,39.14603,0,0,65.43647
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,49.82983,49.82983,44.04372,26.57735,0,-1,0,26.57735,0,0,17.46637,21.87074,0,27.97616,26.57735,0,0,323.0912,27.97616,0,27.97616,-27.97616,84.00017,20,0.1247751,48.44809,0,0,27.97616
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,48.24338,48.24338,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247751,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247751,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,46.52313,46.52313,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247751,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,45.66301,45.66301,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247751,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.08003,45.08003,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247751,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,44.53529,44.53529,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247751,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.0001,44.0001,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247751,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,43.54137,43.54137,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1248392,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7853674,43.56277,43.33112,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7853674,0,0,72.31579,68.7,325.1332,26.13833,69.48537,0,69.48537,177.472,42.25515,0.1249161,0,0.6282939,81,26.9237
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.867506,45.08017,43.03485,19.12144,19.12144,81,0,22.761,19.12144,35.9152,0,0,0,6.867506,0,0,61.87856,58.78463,255.6479,88.67516,65.65213,0,65.65213,239.7551,57.08443,0.1250305,21.03359,5.494005,81,95.54266
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.62415,49.56575,44.16257,0,0,72.31579,0,20.56389,0,0,0,0,0,17.62415,0,0,72.31579,68.7,189.9957,147.7621,86.32415,0,86.32415,321.6494,76.58302,0.12508,0,14.09932,81,165.3862
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.7007,54.297,46.80028,14.11368,14.11368,0,-1,0,14.11368,167.9271,0,0,0,23.7007,14.85651,14.11368,0,0,103.6716,225.4538,8.844192,0,8.844192,330.0397,78.58072,0.1250657,15.52505,18.96056,0,249.1545
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.41246,59.35192,49.7247,15.13109,15.13109,0,0,0,15.13109,194.3842,0,0,0,29.41246,15.92747,15.13109,0,0,94.82738,233.4136,13.48499,0,13.48499,342.8327,81.62666,0.125044,16.64421,23.52996,0,262.826
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.434253,54.74973,52.39108,18.05288,18.05288,0,0,0,18.05288,41.18043,0,3.552714E-15,0,7.434253,19.00303,18.05288,0,0,81.34239,245.5501,0,11.56878,-11.56878,330.6381,78.72321,0.125044,19.85817,5.947402,0,252.9843
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.36428,58.03726,54.67519,18.34749,18.34749,0,0,0,18.34749,56.48878,0,3.552714E-15,0,10.36428,19.31315,18.34749,0,0,94.19659,233.9813,0,8.948875,-8.948875,321.2052,76.47727,0.125044,20.18224,8.291421,0,244.3456
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.47609,63.19884,56.98796,77.69196,77.69196,81,0,22.761,77.69196,23.78121,0,0,0,18.47609,0,0,3.308034,3.142632,104.1398,225.0324,21.61872,0,21.61872,341.7145,81.36043,0.1250847,85.46116,14.78087,81,243.5085
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,16.96644,63.84497,58.11568,18.40944,18.40944,0,-1,0,18.40944,92.16167,0,0,0,16.96644,19.37836,18.40944,0,0,82.52106,244.4893,0,2.411911,-2.411911,339.1721,80.7551,0.1250847,20.25038,13.57316,0,261.4557
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.29484,62.54524,58.43106,13.94552,13.94552,0,-1,0,13.94552,88.16331,0,0,0,12.29484,14.6795,13.94552,0,0,85.20097,242.0774,0,2.384664,-2.384664,336.6584,80.15662,0.1250847,15.34008,9.835868,0,254.3722
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.02887,62.847,58.81334,39.34229,39.34229,0,-1,0,39.34229,30.5749,0,0,0,12.02887,41.41293,39.34229,0,0,87.85059,239.6927,0,29.38407,-29.38407,305.6849,72.78198,0.1250847,43.27652,9.623093,0,251.7216
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.212555,60.21335,57.83854,10.28761,10.28761,0,-1,0,10.28761,70.10914,0,0,0,7.212555,10.82906,10.28761,0,0,120.4996,210.3086,0,3.616509,-3.616509,301.8728,71.87433,0.1250847,11.31637,5.770044,0,217.5212
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.817518,56.06458,55.80291,24.28635,24.28635,0,-1,0,24.28635,3.366163,0,3.552714E-15,0,0.817518,25.56458,24.28635,0,0,124.5179,206.6921,0,24.74706,-24.74706,275.7871,65.66347,0.1250847,26.71498,0.6540144,0,207.5096
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,53.70039,53.70039,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,152.0146,181.9451,0,25.41361,-25.41361,248.9988,59.28531,0.1250847,26.55723,0,0,181.9451
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,51.71254,51.71254,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,180.252,156.5314,0,22.00519,-22.00519,225.8033,53.76258,0.1250847,22.99542,0,0,156.5314
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.94451,49.94451,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,204.7022,134.5263,0,65.03471,-65.03471,157.2507,37.44057,0.1250847,67.96127,0,0,134.5263
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,48.32939,48.32939,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,276.963,69.49155,0,9.859705,-9.859705,146.8577,34.96604,0.1250847,10.30339,0,0,69.49155
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,47.33547,47.33547,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,287.9182,59.63184,0,23.59802,-23.59802,121.9832,29.04355,0.1250847,24.65993,0,0,59.63184
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,46.5518,46.5518,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,314.1382,36.03382,0,26.18118,-26.18118,94.38577,22.47276,0.1250847,27.35933,0,0,36.03382
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,45.69168,45.69168,20.43923,9.36001,0,-1,0,9.36001,0,0,11.07922,13.12315,0,9.852642,9.36001,0,0,343.2284,9.852642,0,9.852642,-9.852642,84.00017,20,0.1250847,22.48316,0,0,9.852642
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.12782,45.12782,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250847,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,44.59263,44.59263,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250847,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.05744,44.05744,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250847,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,43.59871,43.59871,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1251423,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.698799,43.881,43.3789,19.7371,19.7371,81,0,22.761,19.7371,8.607136,0,0,0,1.698799,0,0,61.26289,58.19975,327.9431,23.60941,59.89855,0,59.89855,165.7114,39.45502,0.1252654,21.71082,1.35904,81,25.30821
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.85174,46.34077,43.08264,16.70231,16.70231,81,0,22.761,16.70231,64.97152,0,0,0,10.85174,0,0,64.29769,61.08281,268.0446,77.5181,71.93455,0,71.93455,233.9545,55.70335,0.125369,18.37254,8.681396,81,88.36985
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.59956,54.54879,44.21991,11.83526,11.83526,81,0,22.761,11.83526,275.4444,0,0,0,32.59956,0,0,69.16473,65.7065,196.11,142.2592,98.30607,0,98.30607,327.2159,77.90838,0.12543,13.01879,26.07965,81,174.8588
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,44.38626,61.66782,46.90541,18.12138,18.12138,0,-1,0,18.12138,244.9386,0,0,0,44.38626,19.07514,18.12138,0,0,97.80396,230.7347,25.31112,0,25.31112,351.2281,83.62556,0.1253893,19.93352,35.50901,0,275.1209
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,51.49024,67.7652,49.88717,0,0,0,0,0,0,0,0,0,0,51.49024,0,0,0,0,72.49284,253.5147,51.49024,0,51.49024,400.076,95.256,0.1253066,0,41.1922,0,305.0049
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,58.39496,73.75373,52.57267,25.22438,25.22438,0,0,0,25.22438,231.502,10.84037,0,0,58.39496,26.55198,25.22438,0,0,21.0026,299.8559,21.0026,0,21.0026,420.0009,100,0.1252729,27.74682,46.71597,0,358.2509
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,68.79324,81.31162,54.88544,0,0,0,0,0,0,0,68.79324,0,0,68.79324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252729,0,55.03459,0,387.5515
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,62.66706,81.26178,57.19822,0,0,0,0,0,0,0,62.66706,0,0,62.66706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252729,0,50.13364,0,381.4253
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,57.66921,80.37645,58.38328,0,0,0,-1,0,0,0,57.66921,0,0,57.66921,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252729,0,46.13537,0,376.4274
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,31.4899,69.74155,58.65087,29.7904,29.7904,0,-1,0,29.7904,105.7049,0.1315905,0,0,31.4899,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1252729,32.76944,25.19192,0,350.2481
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,25.33287,67.82313,59.02359,24.86711,24.86711,0,-1,0,24.86711,101.873,0,0,0,25.33287,26.1759,24.86711,0,0,0,318.7582,0,0.8430327,-0.8430327,419.1122,99.78842,0.1252729,27.35382,20.2663,0,344.0911
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.50908,64.68533,58.05834,49.39772,49.39772,0,-1,0,49.39772,39.4939,0,7.105427E-15,0,19.50908,51.9976,49.39772,0,0,0.936703,317.9152,0,32.48851,-32.48851,384.8663,91.63465,0.1252729,54.33749,15.60727,0,337.4243
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.16507,56.33899,55.96537,0,0,0,-1,0,0,0,0,0,0,1.16507,0,0,0,0,37.03505,285.4267,1.16507,0,1.16507,385.9716,91.89781,0.125271,0,0.9320559,0,286.5917
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,53.86285,53.86285,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,35.86998,286.4753,0,6.254535,-6.254535,379.3787,90.32809,0.125271,6.535989,0,0,286.4753
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,51.81767,51.81767,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,42.81947,280.2207,0,33.75243,-33.75243,343.8005,81.85711,0.125271,35.27129,0,0,280.2207
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.04964,50.04964,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,80.32217,246.4683,0,61.69787,-61.69787,278.7653,66.37255,0.125271,64.47427,0,0,246.4683
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,48.40585,48.40585,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,148.8754,184.7704,0,28.01467,-28.01467,249.2352,59.3416,0.125271,29.27533,0,0,184.7704
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,47.38326,47.38326,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,180.0028,156.7557,0,30.71134,-30.71134,216.8626,51.63385,0.125271,32.09335,0,0,156.7557
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,46.60914,46.60914,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,214.1265,126.0444,0,30.47194,-30.47194,184.7424,43.98619,0.125271,31.84318,0,0,126.0444
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,45.72035,45.72035,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,247.9842,95.57245,0,32.56824,-32.56824,150.4124,35.81241,0.125271,34.03381,0,0,95.57245
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.15649,45.15649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.1711,63.00421,0,0,0,150.4124,35.81241,0.125271,0,0,0,63.00421
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,44.6213,44.6213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.1711,63.00421,0,0,0,150.4124,35.81241,0.125271,0,0,0,63.00421
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.05744,44.05744,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,284.1711,63.00421,0,9.614696,-9.614696,140.2777,33.39938,0.125271,10.04736,0,0,63.00421
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,43.59871,43.59871,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,294.8541,53.38952,0,36.97769,-36.97769,101.2998,24.11894,0.125271,38.64169,0,0,53.38952
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8186005,43.62045,43.3789,11.41129,11.41129,0,0,0,11.41129,7.173604,0,1.776357E-15,0,0.8186005,12.01188,11.41129,0,0,335.9405,16.41183,0,11.19328,-11.19328,89.501,21.30972,0.125271,12.55241,0.6548804,0,17.23042
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.12455,48.28922,43.08264,19.11026,19.11026,81,0,22.761,19.11026,89.6092,0,0,0,17.12455,0,0,61.88974,58.79525,348.3774,5.218545,75.91981,0,75.91981,161.5248,38.45822,0.1253678,21.02129,13.69964,81,22.3431
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,27.8377,52.96665,44.23903,34.93668,34.93668,81,0,22.761,34.93668,79.68044,0,0,0,27.8377,0,0,46.06332,43.76015,272.4576,73.54637,71.59785,0,71.59785,229.4485,54.63049,0.1254714,38.43035,22.27016,81,101.3841
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,21.87556,53.94225,47.0392,0,0,0,-1,0,0,0,0,0,0,21.87556,0,0,0,0,200.8598,137.9844,21.87556,0,21.87556,250.2015,59.57167,0.1254363,0,17.50045,0,159.86
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,41.62542,64.16632,50.07831,27.03462,27.03462,0,0,0,27.03462,153.9708,0,0,0,41.62542,28.45749,27.03462,0,0,178.9842,157.6724,13.16793,0,13.16793,262.6937,62.546,0.1254152,29.73808,33.30034,0,199.2979
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,46.00566,68.89682,52.79248,0,0,0,0,0,0,0,0,0,0,46.00566,0,0,0,0,165.8163,169.5236,46.00566,0,46.00566,306.3385,72.93759,0.1253415,0,36.80452,0,215.5292
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,47.41094,72.09243,55.10525,13.37725,13.37725,0,0,0,13.37725,354.4146,0,0,0,47.41094,14.08132,13.37725,0,0,119.8106,210.9287,33.32962,0,33.32962,337.9578,80.46597,0.1252882,14.71498,37.92875,0,258.3396
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,39.22016,71.38854,57.40847,20.41659,20.41659,0,0,0,20.41659,192.0995,0,0,0,39.22016,21.49115,20.41659,0,0,86.481,240.9253,17.72901,0,17.72901,354.777,84.47054,0.1252598,22.45825,31.37613,0,280.1455
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.06546,64.3779,58.59353,31.90201,31.90201,0,-1,0,31.90201,53.49337,0,0,0,17.06546,33.58106,31.90201,0,0,68.75198,256.8814,0,16.5156,-16.5156,337.368,80.32555,0.1252598,35.09221,13.65237,0,273.9469
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.75261,64.25316,58.91847,13.56714,13.56714,0,-1,0,13.56714,116.1086,0,0,0,15.75261,14.2812,13.56714,0,0,87.10265,240.3658,1.471416,0,1.471416,338.7639,80.65791,0.1252575,14.92385,12.60209,0,256.1184
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.33165,65.86517,59.2434,44.27152,44.27152,0,-1,0,44.27152,43.6661,0,7.105427E-15,0,19.33165,46.6016,44.27152,0,0,85.63124,241.6901,0,27.26995,-27.26995,310.0189,73.81387,0.1252575,48.69867,15.46532,0,261.0218
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.458906,59.68362,58.22081,44.33478,44.33478,0,-1,0,44.33478,10.05735,7.105427E-15,0,0,4.458906,46.66819,44.33478,0,0,115.9312,214.4202,0,42.20928,-42.20928,265.5264,63.22044,0.1252575,48.76826,3.567124,0,218.8791
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,56.17563,56.17563,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,162.8304,172.2109,0,7.019172,-7.019172,258.1275,61.45881,0.1252575,7.335034,0,0,172.2109
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.05399,54.05399,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,170.6295,165.1917,0,19.58778,-19.58778,237.4802,56.54279,0.1252575,20.46923,0,0,165.1917
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,51.98014,51.98014,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,192.3937,145.6039,0,15.06527,-15.06527,221.6,52.7618,0.1252575,15.74321,0,0,145.6039
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,50.18343,50.18343,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,209.1329,130.5387,0,26.89498,-26.89498,193.2502,46.01186,0.1252575,28.10526,0,0,130.5387
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,48.52053,48.52053,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,239.0162,103.6437,0,26.49002,-26.49002,165.3273,39.36355,0.1252575,27.68207,0,0,103.6437
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,47.49794,47.49794,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,268.4495,77.15365,0,33.10435,-33.10435,130.4322,31.05522,0.1252575,34.59405,0,0,77.15365
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,46.6856,46.6856,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,305.2321,44.04929,0,25.53878,-25.53878,103.512,24.64566,0.1252575,26.68803,0,0,44.04929
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,45.80636,45.80636,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,333.6086,18.51051,0,8.774586,-8.774586,94.26273,22.44346,0.1252575,9.169442,0,0,18.51051
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.3581,9.735928,0,0,0,94.26273,22.44346,0.1252575,0,0,0,9.735928
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,44.66909,44.66909,24.95344,9.249131,0,-1,0,9.249131,0,0,15.70431,18.19965,0,9.735928,9.249131,0,0,343.3581,9.735928,0,9.735928,-9.735928,84.00017,20,0.1252575,27.44878,0,0,9.735928
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.08611,44.08611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252575,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,43.65605,43.65605,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1253778,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.358796,44.10573,43.40757,11.94446,11.94446,81,0,22.761,11.94446,19.74803,0,0,0,2.358796,0,0,69.05554,65.60276,298.8698,49.77536,67.96156,0,67.96156,200.942,47.84324,0.1254869,13.13891,1.887037,81,52.13416
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.24573,50.56459,43.08264,18.98147,18.98147,81,0,22.761,18.98147,127.7337,0,0,0,24.24573,0,0,62.01853,58.9176,230.9083,110.9408,83.16334,0,83.16334,279.8377,66.62788,0.1255714,20.87962,19.39659,81,135.1865
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,50.02695,60.80727,44.2677,0,0,72.31579,0,20.56389,0,0,0,0,0,50.02695,0,0,72.31579,68.7,147.7449,185.7878,118.727,0,118.727,392.472,93.44552,0.1255679,0,40.02156,81,235.8147
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,58.88737,67.56078,47.14433,27.84862,27.84862,0,-1,0,27.84862,211.4553,0.5550359,0,0,58.88737,29.31433,27.84862,0,0,29.018,292.642,29.018,0,29.018,420.0009,100,0.1255216,30.63348,47.1099,0,351.5294
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,73.47347,77.71489,50.25989,43.25118,43.25118,0,0,0,43.25118,169.8762,27.94592,0,0,73.47347,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,47.5763,58.77878,0,392.2317
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,81.67206,85.40186,53.00273,40.25824,40.25824,0,0,0,40.25824,202.8704,39.29497,0,0,81.67206,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,44.28406,65.33765,0,400.4303
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,80.60106,87.95124,55.31551,23.43696,23.43696,0,0,0,23.43696,343.9057,55.93057,0,0,80.60106,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,25.78066,64.48084,0,399.3593
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,73.50237,87.21268,57.62828,0,0,0,0,0,0,0,73.50237,0,0,73.50237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,0,58.8019,0,392.2606
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,59.17682,81.65382,58.86113,30.41602,30.41602,0,-1,0,30.41602,194.5581,27.15996,0,0,59.17682,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,33.45762,47.34145,0,377.9351
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,53.65126,79.45439,59.13828,26.53613,26.53613,0,-1,0,26.53613,202.1819,25.71849,0,0,53.65126,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,29.18974,42.92101,0,372.4095
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,34.68216,71.85886,59.45366,9.667552,9.667552,0,-1,0,9.667552,358.7481,24.50579,0,0,34.68216,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,10.63431,27.74573,0,353.4404
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.12582,62.48704,58.43106,3.504006,3.504006,0,-1,0,3.504006,346.0561,8.437397,0,0,12.12582,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,3.854406,9.70066,0,330.8841
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,56.3381,56.3381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255216,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,54.21646,54.21646,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1255216,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,52.11393,52.11393,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1255216,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,50.28856,50.28856,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1255216,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,48.59698,48.59698,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1255216,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,47.57439,47.57439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1255216,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,46.74294,46.74294,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1255216,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.85415,45.85415,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1255216,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,45.26162,45.26162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1255216,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,44.69776,44.69776,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1255216,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.10523,44.10523,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1255216,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,43.65605,43.65605,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1255216,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.96999,44.28765,43.40757,35.73057,35.73057,0,0,0,35.73057,8.312181,0,7.105427E-15,0,2.96999,37.61113,35.73057,0,0,263.9852,81.17157,0,34.64114,-34.64114,133.0475,31.67793,0.1255216,39.30363,2.375992,0,84.14156
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.29686,49.61384,43.08264,5.41898,5.41898,0,0,0,5.41898,393.0051,0,0,0,21.29686,5.704189,5.41898,0,0,302.4753,46.53043,15.59268,0,15.59268,147.8401,35.19994,0.1254968,5.960877,17.03749,0,67.82729
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.1296,55.84363,44.29636,26.52136,26.52136,0,0,0,26.52136,136.2283,0,0,0,36.1296,27.91723,26.52136,0,0,286.8827,60.56384,8.212374,0,8.212374,155.631,37.05493,0.1254837,29.1735,28.90368,0,96.69344
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,47.56225,63.24279,47.24946,46.14727,46.14727,0,-1,0,46.14727,103.0662,0,0,0,47.56225,48.57608,46.14727,0,0,278.6703,67.95497,0,1.013826,-1.013826,154.5623,36.80048,0.1254837,50.762,38.0498,0,115.5172
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,57.2233,70.72029,50.42236,23.98171,23.98171,0,0,0,23.98171,238.6123,0,0,0,57.2233,25.2439,23.98171,0,0,279.7968,66.94115,31.9794,0,31.9794,184.9007,44.02388,0.1254327,26.37988,45.77864,0,124.1644
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,59.73769,75.07661,53.19387,25.23035,25.23035,0,0,0,25.23035,236.7691,0,0,0,59.73769,26.55826,25.23035,0,0,247.8174,95.7226,33.17942,0,33.17942,216.3774,51.51833,0.1253799,27.75339,47.79015,0,155.4603
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,67.56749,81.53591,55.53531,9.388285,9.388285,0,0,0,9.388285,719.7001,0,0,0,67.56749,9.882404,9.388285,0,0,214.6379,125.5841,57.68509,0,57.68509,271.1023,64.54803,0.1252882,10.32711,54.05399,0,193.1516
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,63.89795,82.63976,57.83854,12.89009,12.89009,0,0,0,12.89009,495.7139,0,0,0,63.89795,13.56851,12.89009,0,0,156.9529,177.5007,50.32943,0,50.32943,318.849,75.91628,0.1252083,14.1791,51.11835,0,241.3986
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,64.61935,84.54045,59.08093,34.49995,34.49995,0,-1,0,34.49995,187.3027,0,0,0,64.61935,36.31574,34.49995,0,0,106.6234,222.7971,28.30361,0,28.30361,345.7001,82.30939,0.1251634,37.94995,51.69548,0,287.4165
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,54.02249,79.87081,59.34853,54.92025,54.92025,0,-1,0,54.92025,98.36534,0,0,0,54.02249,57.81079,54.92025,0,0,78.31981,248.2704,0,3.788299,-3.788299,341.7069,81.35863,0.1251634,60.41228,43.21799,0,302.2929
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,31.78541,70.90617,59.61612,0,0,0,-1,0,0,0,0,0,0,31.78541,0,0,0,0,82.52903,244.4821,31.78541,0,31.78541,371.8612,88.53821,0.1251131,0,25.42833,0,276.2675
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.02768,64.36455,58.59353,32.12344,32.12344,0,-1,0,32.12344,53.00703,0,0,0,17.02768,33.81414,32.12344,0,0,50.74362,273.089,0,16.78646,-16.78646,354.1667,84.32524,0.1251131,35.33578,13.62214,0,290.1166
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,56.50056,56.50056,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,69.39524,256.3025,0,37.58568,-37.58568,314.5479,74.89222,0.1251131,39.27703,0,0,256.3025
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,54.35025,54.35025,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,111.1571,218.7168,0,17.47131,-17.47131,296.1316,70.50738,0.1251131,18.25752,0,0,218.7168
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,52.22861,52.22861,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,130.5697,201.2455,0,23.62481,-23.62481,271.2288,64.57816,0.1251131,24.68793,0,0,201.2455
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,50.39369,50.39369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8195,177.6207,0,0,0,271.2288,64.57816,0.1251131,0,0,0,177.6207
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,48.67344,48.67344,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,156.8195,177.6207,0,10.92976,-10.92976,259.7079,61.83508,0.1251131,11.4216,0,0,177.6207
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,47.63173,47.63173,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,168.9637,166.6909,0,21.61184,-21.61184,236.927,56.41107,0.1251131,22.58437,0,0,166.6909
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,46.8194,46.8194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9768,145.0791,0,0,0,236.927,56.41107,0.1251131,0,0,0,145.0791
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.91149,45.91149,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,192.9768,145.0791,0,18.88006,-18.88006,217.0256,51.67267,0.1251131,19.72967,0,0,145.0791
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,45.29029,45.29029,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,213.9547,126.199,0,7.603092,-7.603092,209.0113,49.76449,0.1251131,7.94523,0,0,126.199
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,44.72643,44.72643,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,222.4025,118.596,0,6.384012,-6.384012,202.2819,48.16227,0.1251131,6.671292,0,0,118.596
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.1339,44.1339,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,229.4959,112.2119,0,19.78015,-19.78015,181.4318,43.19797,0.1251131,20.67026,0,0,112.2119
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,43.67517,43.67517,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,251.4738,92.43179,0,16.55324,-16.55324,163.9832,39.04354,0.1251131,17.29813,0,0,92.43179
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.118066,44.06298,43.43624,15.63067,15.63067,0,0,0,15.63067,13.5507,0,0,0,2.118066,16.45334,15.63067,0,0,269.8663,75.87855,0,14.33527,-14.33527,148.8725,35.44576,0.1251131,17.19374,1.694453,0,77.99662
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.772242,44.82766,43.11131,34.74567,34.74567,0,0,0,34.74567,16.61283,0,0,0,5.772242,36.57439,34.74567,0,0,285.7944,61.54328,0,30.80215,-30.80215,116.4042,27.71522,0.1251131,38.22024,4.617793,0,67.31552
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.60801,49.09546,44.32504,12.35718,12.35718,0,0,0,12.35718,126.3073,0,0,0,15.60801,13.00755,12.35718,0,0,320.019,30.74113,2.600461,0,2.600461,118.8712,28.3026,0.1251089,13.59289,12.48641,0,46.34914
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.2116,50.5338,47.38326,30.74911,30.74911,0,-1,0,30.74911,33.20943,0,0,0.4563487,10.2116,32.36748,30.74911,0,0,317.4185,33.08154,0,22.15588,-22.15588,95.51683,22.74206,0.1251089,33.82402,8.169282,0,43.29314
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.03227,57.71629,50.58482,55.45466,55.45466,81,0,22.761,55.45466,39.73024,0,0,0,22.03227,0,0,25.54534,24.26807,342.0362,10.92566,46.30034,0,46.30034,139.4412,33.20022,0.125201,61.00013,17.62582,81,32.95794
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,25.78155,61.99852,53.40412,35.83316,35.83316,81,0,22.761,35.83316,71.94885,0,0,0,25.78155,0,0,45.16684,42.9085,295.7358,52.59597,68.69005,0,68.69005,204.6063,48.71569,0.1253082,39.41648,20.62524,81,78.37752
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,62.88846,79.58308,55.74557,12.10999,12.10999,81,0,22.761,12.10999,519.3106,0,0,0,62.88846,0,0,68.89001,65.44551,227.0458,114.417,128.334,0,128.334,326.3546,77.70332,0.1253207,13.32099,50.31076,81,177.3055
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,52.95871,77.93857,58.11568,62.7695,62.7695,81,0,22.761,62.7695,84.37012,0,0,0,52.95871,0,0,18.23049,17.31897,98.71183,229.9176,70.27768,0,70.27768,393.0258,93.57739,0.125425,69.04646,42.36697,81,282.8763
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,33.58474,71.2504,59.29119,34.49657,34.49657,0,-1,0,34.49657,97.35675,0,0,0,33.58474,36.31218,34.49657,0,0,28.43415,293.1675,0,2.727439,-2.727439,390.1509,92.89288,0.125425,37.94623,26.8678,0,326.7522
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.07189,66.82619,59.55878,14.84346,14.84346,0,-1,0,14.84346,141.9608,0,0,0,21.07189,15.62469,14.84346,0,0,31.46464,290.4401,5.447202,0,5.447202,395.3185,94.12328,0.1254164,16.3278,16.85751,0,311.5119
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.1689,68.25739,59.83593,46.61759,46.61759,0,-1,0,46.61759,51.84502,0,0,0,24.1689,49.07114,46.61759,0,0,26.01743,295.3425,0,24.90224,-24.90224,369.0693,87.87346,0.1254164,51.27935,19.33512,0,319.5114
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.56586,64.0783,58.81334,35.09021,35.09021,0,-1,0,35.09021,44.35954,0,0,0,15.56586,36.93706,35.09021,0,0,53.6866,270.4403,0,21.37121,-21.37121,346.542,82.50984,0.1254164,38.59923,12.45268,0,286.0061
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,56.71082,56.71082,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,77.43238,249.0691,0,37.35968,-37.35968,307.1615,73.13354,0.1254164,39.04087,0,0,249.0691
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,54.51272,54.51272,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,118.9431,211.7094,0,25.86212,-25.86212,279.9004,66.64282,0.1254164,27.02592,0,0,211.7094
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,52.39108,52.39108,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,147.6788,185.8473,0,16.16356,-16.16356,262.8625,62.58619,0.1254164,16.89091,0,0,185.8473
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,50.55616,50.55616,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,165.6383,169.6837,0,7.912823,-7.912823,254.5217,60.60028,0.1254164,8.2689,0,0,169.6837
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,48.80724,48.80724,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,174.4304,161.7709,0,9.733371,-9.733371,244.2618,58.15746,0.1254164,10.17137,0,0,161.7709
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,47.76553,47.76553,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,185.2452,152.0375,0,57.71769,-57.71769,183.422,43.67182,0.1254164,60.31499,0,0,152.0375
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.93408,46.93408,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,249.376,94.31984,0,36.82861,-36.82861,144.6013,34.4288,0.1254164,38.48589,0,0,94.31984
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.01661,46.01661,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,290.2967,57.49124,0,32.73597,-32.73597,110.0945,26.21293,0.1254164,34.20909,0,0,57.49124
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,45.34763,45.34763,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,326.67,24.75527,0,14.88439,-14.88439,94.40498,22.47733,0.1254164,15.55419,0,0,24.75527
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.78377,44.78377,25.1559,9.377332,0,-1,0,9.377332,0,0,15.77857,18.29416,0,9.870875,9.377332,0,0,343.2082,9.870875,0,9.870875,-9.870875,84.00017,20,0.1254164,27.6715,0,0,9.870875
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.19124,44.19124,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254164,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,43.70383,43.70383,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1255264,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.628507,44.54187,43.46491,21.88895,21.88895,81,0,22.761,21.88895,16.57689,0,0,0,3.628507,0,0,59.11105,56.1555,287.5816,59.93475,59.78401,0,59.78401,203.893,48.54586,0.1256469,24.07784,2.902806,81,63.56325
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.78421,50.12188,43.11131,50.41343,50.41343,81,0,22.761,50.41343,45.19473,0,0,0,22.78421,0,0,30.58658,29.05725,227.7976,113.7404,51.84146,0,51.84146,253.0742,60.25563,0.1257497,55.45477,18.22737,81,136.5246
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,47.07628,59.83268,44.37282,12.03512,12.03512,81,0,22.761,12.03512,391.1577,0,0,0,47.07628,0,0,68.96488,65.51664,175.9562,160.3977,112.5929,0,112.5929,359.8892,85.68773,0.1257863,13.23863,37.66103,81,207.474
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,64.10799,70.14248,47.49794,3.562605,3.562605,0,-1,0,3.562605,1799.47,0,0,0,64.10799,3.75011,3.562605,0,0,63.36325,261.7313,60.35789,0,60.35789,417.1497,99.32116,0.125691,3.918865,51.2864,0,325.8393
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,66.49657,75.11243,50.74729,26.38242,26.38242,0,0,0,26.38242,252.0488,35.72024,0,0,66.49657,27.77097,26.38242,0,0,3.005368,316.0534,3.005368,0,3.005368,420.0009,100,0.1256863,29.02066,53.19726,0,382.55
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,77.01207,83.74796,53.59526,1.939688,1.939688,0,0,0,1.939688,3970.333,74.97029,0,0,77.01207,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,2.133656,61.60965,0,395.7703
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,73.91105,85.25038,55.96537,3.871975,3.871975,0,0,0,3.871975,1908.872,69.83529,0,0,73.91105,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,4.259172,59.12884,0,392.6693
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,71.47422,87.05824,58.32594,16.52237,16.52237,0,0,0,16.52237,432.5906,54.08225,0,0,71.47422,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,18.17461,57.17937,0,390.2325
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,61.99163,83.79093,59.511,23.76972,23.76972,0,-1,0,23.76972,260.8008,36.97086,0,0,61.99163,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,26.1467,49.5933,0,380.7498
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,55.43833,81.02778,59.77859,0,0,0,-1,0,0,0,55.43833,0,0,55.43833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,0,44.35067,0,374.1966
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,40.46032,74.84132,60.04618,30.14941,30.14941,0,-1,0,30.14941,134.1994,8.724101,0,0,40.46032,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,33.16435,32.36826,0,359.2185
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.66063,64.98772,58.97581,0,0,0,-1,0,0,0,17.66063,0,0,17.66063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,0,14.1285,0,336.4189
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256863,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,54.67519,54.67519,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1256863,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,52.52488,52.52488,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1256863,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1256863,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.92192,48.92192,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1256863,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.87066,47.87066,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1256863,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.01053,47.01053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1256863,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.07395,46.07395,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1256863,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,45.39541,45.39541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1256863,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.83155,44.83155,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1256863,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,44.21991,44.21991,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1256863,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,43.76118,43.76118,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1256863,25.27025,0,0,140.6416
