Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.859489,44.34121,43.49358,12.78589,12.78589,0,0,0,12.78589,22.36442,0,1.776357E-15,0,2.859489,13.45883,12.78589,0,0,224.7764,116.4595,0,10.59934,-10.59934,195.5866,46.56814,0.1256863,14.06448,2.287591,0,119.319
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.23552,48.41319,43.16865,73.0487,73.0487,81,0,22.761,73.0487,23.59456,0,0,0,17.23552,0,0,7.951302,7.553737,236.5534,105.8602,24.78926,0,24.78926,219.1037,52.16745,0.125733,80.35357,13.78841,81,123.0957
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,37.42208,56.40741,44.40149,40.44767,40.44767,81,0,22.761,40.44767,92.51974,0,0,0,37.42208,0,0,40.55233,38.52471,211.7642,128.1705,75.94679,0,75.94679,291.1532,69.32204,0.1258274,44.49244,29.93766,81,165.5926
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,61.65549,69.23911,47.60306,9.706433,9.706433,0,-1,0,9.706433,635.2023,0,0,0,61.65549,10.2173,9.706433,0,0,135.8174,196.5226,51.43819,0,51.43819,339.9517,80.94073,0.1257463,10.67708,49.32439,0,258.1781
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,74.73999,79.18089,50.93843,39.40007,39.40007,0,0,0,39.40007,189.695,0,0,0,74.73999,41.47376,39.40007,0,0,84.37917,242.817,33.26623,0,33.26623,371.5108,88.45479,0.1256939,43.34008,59.79199,0,317.5569
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,66.32188,78.76894,53.7864,21.28253,21.28253,0,0,0,21.28253,311.6259,0,0,0,66.32188,22.40266,21.28253,0,0,51.11295,272.7566,43.91922,0,43.91922,413.1763,98.37511,0.1256248,23.41078,53.0575,0,339.0785
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,63.93382,80.5294,56.11829,12.83727,12.83727,0,0,0,12.83727,498.0327,43.22717,0,0,63.93382,13.51292,12.83727,0,0,7.193732,312.2839,7.193732,0,7.193732,420.0009,100,0.1256135,14.121,51.14705,0,376.2177
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,72.38405,87.82427,58.54575,36.84823,36.84823,0,0,0,36.84823,196.4384,33.59644,0,0,72.38405,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1256135,40.53305,57.90724,0,391.1423
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,71.33873,88.88355,59.77859,66.92046,66.92046,0,-1,0,66.92046,106.6023,0.8961393,0,4.912508,71.33873,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1256135,73.61251,57.07098,0,390.097
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,57.10798,82.05325,59.98885,39.23614,39.23614,0,-1,0,39.23614,145.5494,15.80678,0,0,57.10798,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1256135,43.15976,45.68638,0,375.8662
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,36.05171,73.29866,60.26599,41.27204,41.27204,0,-1,0,41.27204,87.35142,0,0,0,36.05171,43.44425,41.27204,0,0,0,318.7582,0,7.39254,-7.39254,412.2084,98.14467,0.1256135,45.39924,28.84137,0,354.8099
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,20.95405,66.39042,59.18606,10.98104,10.98104,0,-1,0,10.98104,190.8202,1.181123,0,0,20.95405,11.55899,10.98104,0,0,8.213933,311.3657,8.213933,0,8.213933,420.0009,100,0.1256006,12.07915,16.76324,0,332.3197
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,57.03575,57.03575,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1256006,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,54.85677,54.85677,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1256006,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,52.68735,52.68735,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1256006,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,50.80463,50.80463,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1256006,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.02705,49.02705,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1256006,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,47.95667,47.95667,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1256006,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.08699,47.08699,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1256006,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.12174,46.12174,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1256006,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,45.45275,45.45275,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1256006,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,44.86023,44.86023,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1256006,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,44.23903,44.23903,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1256006,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,43.76118,43.76118,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1256006,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.011166,44.38643,43.49358,24.53374,24.53374,0,0,0,24.53374,12.27357,0,3.552714E-15,0,3.011166,25.825,24.53374,0,0,296.926,51.52487,0,22.81383,-22.81383,114.2643,27.20572,0.1256006,26.98712,2.408932,0,54.53604
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.7704,47.30004,43.13998,45.97909,45.97909,81,0,22.761,45.97909,29.94927,0,0,0,13.7704,0,0,35.02091,33.26987,322.2747,28.71104,47.04027,0,47.04027,158.8906,37.83102,0.1256958,50.577,11.01632,81,42.48144
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,40.10774,57.41441,44.45883,9.826495,9.826495,81,0,22.761,9.826495,408.1591,0,0,0,40.10774,0,0,71.17351,67.61483,275.2344,71.04728,107.7226,0,107.7226,261.0852,62.16301,0.12574,10.80914,32.08619,81,111.155
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,39.34695,60.73939,47.73686,15.854,15.854,0,-1,0,15.854,248.1831,0,0,0,39.34695,16.68842,15.854,0,0,167.5118,167.9976,22.65853,0,22.65853,282.5809,67.28104,0.1257044,17.4394,31.47756,0,207.3445
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,63.13165,74.07368,51.12001,27.37332,27.37332,0,0,0,27.37332,230.6321,0,0,0,63.13165,28.81402,27.37332,0,0,144.8533,188.3903,34.31764,0,34.31764,315.1375,75.03259,0.1256506,30.11065,50.50533,0,251.5219
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,65.8961,78.8305,53.99665,44.77398,44.77398,0,0,0,44.77398,147.175,0,0,0,65.8961,47.1305,44.77398,0,0,110.5357,219.2761,18.76559,0,18.76559,332.9401,79.2713,0.1256211,49.25137,52.71688,0,285.1722
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,73.33047,85.51072,56.39544,39.70199,39.70199,0,0,0,39.70199,184.7022,0,0,0,73.33047,41.79157,39.70199,0,0,91.77006,236.1652,31.5389,0,31.5389,362.8605,86.3952,0.1255717,43.67219,58.66438,0,309.4956
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,59.90157,81.86598,58.756,15.95146,15.95146,0,0,0,15.95146,375.524,0,0,0,59.90157,16.79101,15.95146,0,0,60.23116,264.5502,43.11056,0,43.11056,403.7588,96.13286,0.1255042,17.54661,47.92126,0,324.4518
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,39.80866,74.5097,59.98885,14.23564,14.23564,0,-1,0,14.23564,279.6409,7.70318,0,0,39.80866,14.98488,14.23564,0,0,17.1206,303.3497,17.1206,0,17.1206,420.0009,100,0.1254774,15.6592,31.84693,0,343.1584
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,32.24594,71.7317,60.20865,25.35577,25.35577,0,-1,0,25.35577,127.174,5.555665,0,0,32.24594,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1254774,27.89134,25.79676,0,351.0042
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.362563,63.63313,60.47625,46.74193,46.74193,0,-1,0,46.74193,20.03033,0,0,0,9.362563,49.20203,46.74193,0,0,0,318.7582,0,39.83947,-39.83947,378.0063,90.00134,0.1254774,51.41612,7.49005,0,328.1208
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.279285,60.82079,59.40587,33.60807,33.60807,0,-1,0,33.60807,12.73291,0,0,0,4.279285,35.37691,33.60807,0,0,44.26608,278.9188,0,31.09763,-31.09763,345.2266,82.19664,0.1254774,36.96888,3.423428,0,283.198
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,57.25556,57.25556,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,78.819,247.8211,0,7.987032,-7.987032,336.8075,80.1921,0.1254774,8.346449,0,0,247.8211
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,55.05746,55.05746,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.69348,239.8341,0,48.18324,-48.18324,286.0179,68.09937,0.1254774,50.35149,0,0,239.8341
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,52.84026,52.84026,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.2304,191.6508,0,59.55322,-59.55322,223.2433,53.15306,0.1254774,62.23311,0,0,191.6508
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,50.95755,50.95755,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.4007,132.0976,0,72.31579,-72.31579,147.0158,35.00368,0.1254774,87.44281,0,0,132.0976
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,49.16084,49.16084,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,287.7515,59.78185,0,45.07655,-45.07655,99.50092,23.69065,0.1254774,47.10499,0,0,59.78185
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.03312,48.03312,33.5123,13.97003,0,-1,0,13.97003,0,0,19.54226,22.89349,0,14.7053,13.97003,0,0,337.8366,14.7053,0,14.7053,-14.7053,84.00017,20,0.1254774,36.86353,0,0,14.7053
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.173,47.173,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254774,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,46.20775,46.20775,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254774,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,45.48142,45.48142,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254774,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,44.88889,44.88889,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254774,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,44.23903,44.23903,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254774,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,43.76118,43.76118,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1255756,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.777609,44.31681,43.49358,0,0,72.31579,0,20.56389,0,0,0,0,0,2.777609,0,0,72.31579,68.7,307.9285,41.6226,71.47761,0,71.47761,195.6839,46.5913,0.1256461,0,2.222088,81,44.40021
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,13.97756,47.36438,43.13998,0,0,72.31579,0,20.56389,0,0,0,0,0,13.97756,0,0,72.31579,68.7,236.4509,105.9525,82.67756,0,82.67756,274.1187,65.26622,0.1256989,0,11.18205,81,119.93
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,30.41623,54.09546,44.4875,0,0,72.31579,0,20.56389,0,0,0,0,0,30.41623,0,0,72.31579,68.7,153.7733,180.3623,99.11623,0,99.11623,368.1486,87.65425,0.125726,0,24.33298,81,210.7785
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,48.97395,64.45025,47.84199,11.53524,11.53524,0,-1,0,11.53524,424.5593,0,0,0,48.97395,12.14236,11.53524,0,0,54.65707,269.5669,36.83158,0,36.83158,403.0901,95.97364,0.1256685,12.68877,39.17916,0,318.5408
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,59.34299,72.66309,51.31115,7.311858,7.311858,0,0,0,7.311858,811.5993,33.82081,0,0,59.34299,7.696693,7.311858,0,0,17.82549,302.7153,17.82549,0,17.82549,420.0009,100,0.1256407,8.043044,47.47439,0,362.0583
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,73.7024,82.87621,54.21646,49.40744,49.40744,0,0,0,49.40744,149.1727,21.69457,0,0,73.7024,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1256407,54.34819,58.96192,0,392.4606
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,59.48784,79.06473,56.60569,51.22831,51.22831,0,0,0,51.22831,116.123,5.563302,0,0,59.48784,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1256407,56.35114,47.59027,0,378.2461
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,27.25464,68.48827,58.97581,66.04656,66.04656,40.15466,0,12.42713,66.04656,41.26579,0,0,0,27.25464,27.25464,25.89191,0,0,0,318.7582,0,0,0,420.0009,100,0.1256407,72.65122,21.80371,81,346.0129
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,42.20868,75.74831,60.20865,25.73934,25.73934,0,-1,0,25.73934,163.9851,15.11464,0,0,42.20868,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1256407,28.31328,33.76694,0,360.9669
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,45.59182,77.4168,60.41891,12.89748,12.89748,0,-1,0,12.89748,353.494,32.01553,0,0,45.59182,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1256407,14.18723,36.47346,0,364.35
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,41.59593,76.04422,60.69606,20.37599,20.37599,0,-1,0,20.37599,204.1419,20.14752,0,0,41.59593,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1256407,22.41359,33.27674,0,360.3542
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.59519,65.57329,59.55878,32.66159,32.66159,0,-1,0,32.66159,53.8712,0,7.105427E-15,0,17.59519,34.38062,32.66159,0,0,0,318.7582,0,16.78543,-16.78543,402.3074,95.78729,0.1256407,35.92775,14.07615,0,336.3534
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,57.40847,57.40847,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.65048,301.9728,0,8.188839,-8.188839,393.6757,93.73211,0.1256407,8.557337,0,0,301.9728
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,55.15304,55.15304,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.74919,293.784,0,28.56303,-28.56303,363.5676,86.56354,0.1256407,29.84837,0,0,293.784
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,52.97406,52.97406,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.48589,265.2209,0,3.099746,-3.099746,360.3001,85.78558,0.1256407,3.239235,0,0,265.2209
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.07223,51.07223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.93005,262.1212,0,0,0,360.3001,85.78558,0.1256407,0,0,0,262.1212
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,49.2373,49.2373,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.93005,262.1212,0,8.646781,-8.646781,351.1856,83.61546,0.1256407,9.035886,0,0,262.1212
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.13825,48.13825,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.53758,253.4744,0,21.37141,-21.37141,328.6582,78.25179,0.1256407,22.33312,0,0,253.4744
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.28359,232.103,0,0,0,328.6582,78.25179,0.1256407,0,0,0,232.103
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,46.25554,46.25554,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.28359,232.103,0,41.34317,-41.34317,285.0787,67.87574,0.1256407,43.20362,0,0,232.103
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,45.51009,45.51009,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.2205,190.7598,0,31.4754,-31.4754,251.9007,59.97623,0.1256407,32.8918,0,0,190.7598
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,44.91756,44.91756,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.1931,159.2844,0,55.06014,-55.06014,193.8622,46.15757,0.1256407,57.53784,0,0,159.2844
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,44.2677,44.2677,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.371,104.2243,0,20.67355,-20.67355,172.0704,40.96905,0.1256407,21.60386,0,0,104.2243
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,43.76118,43.76118,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.3417,83.55073,0,39.65397,-39.65397,130.2714,31.01694,0.1256407,41.4384,0,0,83.55073
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.504216,44.50473,43.46491,36.29464,36.29464,0,0,0,36.29464,9.654916,0,0,0,3.504216,38.20488,36.29464,0,0,305.4016,43.89676,0,34.70066,-34.70066,93.6937,22.30798,0.1256407,39.9241,2.803373,0,47.40097
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.06536,49.89042,43.11131,0,0,0,0,0,0,0,0,0,0,22.06536,0,0,0,0,343.9579,9.196092,22.06536,0,22.06536,114.6267,27.29202,0.1256063,0,17.65229,0,31.26145
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,41.28983,57.83437,44.45883,41.77138,41.77138,81,0,22.761,41.77138,98.84718,0,0,0,41.28983,0,0,39.22862,37.26719,321.8926,29.05491,78.55702,0,78.55702,189.1525,45.03621,0.1256956,45.94852,33.03186,81,70.34474
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,41.40138,61.70082,47.928,33.24463,33.24463,0,-1,0,33.24463,124.5355,0,0,0,41.40138,34.99435,33.24463,0,0,243.3356,99.75623,6.407033,0,6.407033,195.2307,46.48341,0.1256857,36.5691,33.12111,0,141.1576
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,62.32462,74.11157,51.44495,0,0,0,0,0,0,0,0,0,0,62.32462,0,0,0,0,236.9285,105.5226,62.32462,0,62.32462,254.357,60.56108,0.1255886,0,49.8597,0,167.8472
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,52.13293,73.213,54.37893,29.64109,29.64109,0,0,0,29.64109,175.8806,0,0,0,52.13293,31.20115,29.64109,0,0,174.6039,161.6147,20.93178,0,20.93178,274.2147,65.28908,0.1255561,32.6052,41.70634,0,213.7477
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,75.48416,87.12998,56.76816,15.05289,15.05289,0,0,0,15.05289,501.4597,0,0,0,75.48416,15.84515,15.05289,0,0,153.6721,180.4533,59.63902,0,59.63902,330.7932,78.76013,0.1254635,16.55818,60.38733,0,255.9375
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,73.46053,89.24523,59.18606,0,0,0,0,0,0,0,0,0,0,73.46053,0,0,0,0,94.0331,234.1284,73.46053,0,73.46053,400.484,95.35314,0.1253495,0,58.76843,0,307.589
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,68.7038,88.32089,60.41891,0,0,0,-1,0,0,0,48.13124,0,0,68.7038,0,0,0,0,20.57257,300.2429,20.57257,0,20.57257,420.0009,100,0.1253176,0,54.96305,0,368.9467
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,51.16841,80.11308,60.63871,30.45834,30.45834,0,-1,0,30.45834,167.9948,19.107,0,0,51.16841,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1253176,33.50417,40.93473,0,369.9266
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,26.419,70.19386,60.85852,28.36357,28.36357,0,-1,0,28.36357,93.14413,0,0,0,26.419,29.85639,28.36357,0,0,0,318.7582,0,3.437389,-3.437389,416.3775,99.13731,0.1253176,31.19992,21.1352,0,345.1772
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.32607,64.29278,59.77859,0,0,0,-1,0,0,0,9.506746,0,0,13.32607,0,0,0,0,3.819321,315.3208,3.819321,0,3.819321,420.0009,100,0.1253117,0,10.66085,0,328.6469
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,57.57094,57.57094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253117,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,55.31551,55.31551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253117,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,53.08874,53.08874,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1253117,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,51.17735,51.17735,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1253117,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,49.32331,49.32331,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1253117,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,48.22426,48.22426,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1253117,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1253117,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,46.31288,46.31288,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1253117,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,45.55788,45.55788,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1253117,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,44.91756,44.91756,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1253117,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,44.2677,44.2677,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1253117,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,43.76118,43.76118,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1253117,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2725834,43.54531,43.46491,27.91944,27.91944,0,0,0,27.91944,0.976321,0,0,0,0.2725834,29.38888,27.91944,0,0,201.3281,137.563,0,29.1163,-29.1163,198.313,47.21729,0.1253117,30.71138,0.2180667,0,137.8356
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.301525,43.76236,43.08264,56.49958,56.49958,0,0,0,56.49958,4.073526,0,7.105427E-15,0,2.301525,59.47324,56.49958,0,0,233.6795,108.4467,0,57.17171,-57.17171,138.0487,32.86868,0.1253117,62.14954,1.84122,0,110.7482
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5137211,44.64008,44.4875,50.75981,50.75981,81,0,22.761,50.75981,1.012063,0,0,0,0.5137211,0,0,30.24019,28.72818,297.2036,51.27496,29.2419,0,29.2419,165.79,39.47374,0.1253732,55.83579,0.4109769,81,51.78868
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.104989,49.28936,48.03312,43.46464,43.46464,0,-1,0,43.46464,9.444434,0,7.105427E-15,0,4.104989,45.75225,43.46464,0,0,267.9617,77.59267,0,41.64726,-41.64726,121.89,29.02136,0.1253732,47.8111,3.283991,0,81.69765
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.87454,56.40823,51.63609,0,0,0,0,0,0,0,0,0,0,14.87454,0,0,0,0,314.2365,35.94541,14.87454,0,14.87454,136.0012,32.38117,0.1253501,0,11.89963,0,50.81995
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.67127,58.0218,54.56051,17.98861,17.98861,0,0,0,17.98861,59.32236,0,0,0,10.67127,18.93538,17.98861,0,0,299.3619,49.33249,0,8.264112,-8.264112,127.29,30.30709,0.1253501,19.78747,8.537014,0,60.00376
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.33048,62.4489,56.98796,28.34076,28.34076,0,0,0,28.34076,57.62187,0,0,0,16.33048,29.83238,28.34076,0,0,308.5443,41.06838,0,13.5019,-13.5019,113.0578,26.91847,0.1253501,31.17484,13.06438,0,57.39886
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.696999,62.31137,59.40587,20.025,20.025,0,0,0,20.025,43.4307,0,0,0,8.696999,21.07895,20.025,0,0,323.5464,27.56647,0,12.38195,-12.38195,100.0061,23.81092,0.1253501,22.0275,6.957599,0,36.26347
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.709132,61.8741,60.63871,1.850837,1.850837,0,-1,0,1.850837,200.403,0,0,0,3.709132,1.948249,1.850837,0,0,337.3041,15.18453,1.760883,0,1.760883,101.6766,24.20866,0.1253474,2.03592,2.967306,0,18.89366
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,13.91055,65.61492,60.85852,28.66192,28.66192,0,-1,0,28.66192,48.53323,0,0,12.95425,13.91055,30.17044,28.66192,0,0,335.5432,16.76932,0,16.25989,-16.25989,84.53716,20.12786,0.1253474,31.52811,11.12844,0,30.67987
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.584428,63.68437,61.12612,28.0679,7.68917,0,-1,0,7.68917,98.63779,0,20.37873,28.94968,7.584428,8.093863,7.68917,0,0,353.6098,0.5094357,0,0.5094357,-0.5094357,84.00017,20,0.1253474,30.87469,6.067542,0,8.093863
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.840162,61.59785,59.98885,0,0,0,-1,0,0,0,0,0,0,4.840162,0,0,0,0,354.1758,0,4.840162,0,4.840162,88.59195,21.09328,0.1253399,0,3.87213,0,4.840162
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,57.79075,57.79075,49.71039,4.138339,0,-1,0,4.138339,0,0,45.57205,50.54309,0,4.356146,4.138339,0,0,349.3356,4.356146,0,4.356146,-4.356146,84.00017,20,0.1253399,54.68143,0,0,4.356146
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,55.53531,55.53531,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,53.25121,53.25121,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,49.42844,49.42844,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,48.30072,48.30072,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,47.36414,47.36414,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,46.37022,46.37022,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,44.96535,44.96535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,44.29636,44.29636,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253399,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,43.76118,43.76118,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1254404,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.131977,43.77057,43.43624,45.02996,45.02996,81,0,22.761,45.02996,2.51383,7.105427E-15,0,0,1.131977,0,0,35.97004,34.17154,285.4758,61.83,35.30351,0,35.30351,182.6666,43.49195,0.1255142,49.53296,0.9055815,81,62.96198
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.10535,46.39905,43.06352,34.38622,34.38622,81,0,22.761,34.38622,32.29593,0,0,0,11.10535,0,0,46.61378,44.28309,250.1723,93.60316,55.38844,0,55.38844,235.2126,56.0029,0.1256266,37.82484,8.884279,81,104.7085
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.72306,52.85972,44.4875,0,0,72.31579,0,20.56389,0,0,0,0,0,26.72306,0,0,72.31579,68.7,194.7839,143.4528,95.42306,0,95.42306,325.7389,77.55673,0.1256592,0,21.37845,81,170.1758
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,31.75843,58.44004,48.10958,27.54273,27.54273,0,-1,0,27.54273,115.306,0,0,0,31.75843,28.99235,27.54273,0,0,99.36079,229.3335,2.766076,0,2.766076,328.363,78.18152,0.125655,30.29701,25.40674,0,261.0919
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,49.77935,69.20545,51.74121,24.97259,24.97259,0,0,0,24.97259,199.336,0,0,0,49.77935,26.28693,24.97259,0,0,96.59472,231.823,23.49242,0,23.49242,350.6499,83.48791,0.1256186,27.46984,39.82349,0,281.6023
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,29.99928,64.90013,54.69431,42.08935,42.08935,0,0,0,42.08935,71.27522,0,0,0,29.99928,44.30458,42.08935,0,0,73.10229,252.9662,0,14.3053,-14.3053,335.5708,79.89765,0.1256186,46.29829,23.99942,0,282.9654
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,53.70817,77.06345,57.09309,59.84095,59.84095,0,0,0,59.84095,89.75153,0,0,0,53.70817,62.99048,59.84095,0,0,88.99708,238.6609,0,9.282309,-9.282309,325.7864,77.56803,0.1256186,65.82505,42.96654,0,292.369
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,46.73255,76.91602,59.55878,49.524,49.524,0,0,0,49.524,94.36344,0,7.105427E-15,0,46.73255,52.13052,49.524,0,0,99.31075,229.3785,0,5.397976,-5.397976,320.0964,76.21328,0.1256186,54.4764,37.38604,0,276.1111
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,34.36782,73.21768,60.80118,4.398911,4.398911,0,-1,0,4.398911,781.2803,0,0,0,34.36782,4.630432,4.398911,0,0,105.3085,223.9806,29.73739,0,29.73739,348.3078,82.93026,0.1255727,4.838801,27.49426,0,258.3484
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.44674,67.45969,61.06878,20.882,20.882,0,-1,0,20.882,88.338,0,0,0,18.44674,21.98105,20.882,0,0,75.57111,250.7442,0,3.534312,-3.534312,344.5823,82.04324,0.1255727,22.9702,14.75739,0,269.1909
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.81893,67.10059,61.28859,27.95192,27.95192,0,-1,0,27.95192,60.17093,0,3.552714E-15,0,16.81893,29.42307,27.95192,0,0,79.49813,247.2099,0,12.60414,-12.60414,331.2964,78.87993,0.1255727,30.74711,13.45514,0,264.0288
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.499392,63.00457,60.15131,20.29256,20.29256,0,-1,0,20.29256,41.88428,0,0,0,8.499392,21.36059,20.29256,0,0,93.50273,234.6058,0,12.8612,-12.8612,317.7395,75.6521,0.1255727,22.32181,6.799513,0,243.1052
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,57.95322,57.95322,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,107.7929,221.7446,0,32.77771,-32.77771,283.1887,67.42575,0.1255727,34.25271,0,0,221.7446
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,55.68822,55.68822,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,144.2126,188.9669,0,52.57346,-52.57346,227.7714,54.23119,0.1255727,54.93927,0,0,188.9669
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,53.35633,53.35633,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,202.6276,136.3934,0,35.30433,-35.30433,190.5574,45.37072,0.1255727,36.89303,0,0,136.3934
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,51.38761,51.38761,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,241.8546,101.0891,0,25.44392,-25.44392,163.7372,38.98496,0.1255727,26.5889,0,0,101.0891
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,49.48578,49.48578,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,270.1256,75.64514,0,55.25201,-55.25201,105.4964,25.11814,0.1255727,57.73835,0,0,75.64514
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,48.32939,48.32939,20.97433,19.37348,0,-1,0,19.37348,0,0,1.600846,3.698279,0,20.39314,19.37348,0,0,331.5168,20.39314,0,20.39314,-20.39314,84.00017,20,0.1255727,23.07176,0,0,20.39314
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,47.36414,47.36414,21.8829,0,0,-1,0,0,0,0,21.8829,24.07119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255727,24.07119,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,46.37022,46.37022,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255727,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,45.55788,45.55788,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255727,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,44.93668,44.93668,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255727,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,44.2677,44.2677,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255727,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,43.70383,43.70383,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1256708,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2008782,43.43811,43.3789,10.49323,10.49323,81,0,22.761,10.49323,1.914359,0,0,0,0.2008782,0,0,70.50677,66.98143,307.3089,42.18019,67.1823,0,67.1823,192.1967,45.76103,0.1257769,11.54256,0.1607025,81,42.38107
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.079832,43.61988,43.00618,2.145279,2.145279,74.46107,0,21.10665,2.145279,96.94923,0,0,0,2.079832,0,0,72.31579,68.7,240.1266,102.6443,70.77983,0,70.77983,259.3444,61.74854,0.1258547,2.359807,1.663865,81,104.7241
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.32237,45.75169,44.45883,0,0,72.31579,0,20.56389,0,0,0,0,0,4.32237,0,0,72.31579,68.7,169.3468,166.3461,73.02237,0,73.02237,328.6195,78.24258,0.1259215,0,3.457896,81,170.6685
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.01269,50.95528,48.16692,46.35733,46.35733,0,-1,0,46.35733,19.44178,0,7.105427E-15,0,9.01269,48.79719,46.35733,0,0,96.32442,232.0662,0,39.7845,-39.7845,286.6829,68.25771,0.1259215,50.99306,7.210152,0,241.0789
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,6.963206,54.10335,51.90368,23.41147,23.41147,0,0,0,23.41147,29.74272,0,0,0,6.963206,24.64365,23.41147,0,0,140.5294,192.2818,0,17.68044,-17.68044,268.0461,63.82037,0.1259215,25.75261,5.570565,0,199.2449
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.02808,58.4735,54.88544,0,0,0,0,0,0,0,0,0,0,11.02808,0,0,0,0,160.1744,174.6013,11.02808,0,11.02808,278.5083,66.31136,0.1259044,0,8.822466,0,185.6294
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.408787,59.07033,57.30334,39.75814,39.75814,0,0,0,39.75814,13.60423,0,0,0,5.408787,41.85067,39.75814,0,0,149.1463,184.5266,0,36.44189,-36.44189,240.0951,57.16539,0.1259044,43.73395,4.32703,0,189.9354
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.15945,63.19365,59.77859,35.94883,35.94883,0,0,0,35.94883,28.26088,0,7.105427E-15,0,10.15945,37.84087,35.94883,0,0,189.6373,148.0847,0,27.68142,-27.68142,210.9164,50.21808,0.1259044,39.54371,8.127563,0,158.2441
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.04012,67.61529,61.01144,12.53379,12.53379,0,-1,0,12.53379,151.9103,0,0,0,19.04012,13.19347,12.53379,0,0,220.3944,120.4033,5.846656,0,5.846656,216.463,51.5387,0.1258954,13.78717,15.2321,0,139.4434
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.90671,64.94286,61.23124,0,0,0,-1,0,0,0,0,0,0,10.90671,0,0,0,0,214.5477,125.6653,10.90671,0,10.90671,226.81,54.00227,0.1258786,0,8.725371,0,136.572
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.951286,63.8462,61.49884,0,0,0,-1,0,0,0,0,0,0,6.951286,0,0,0,0,203.641,135.4813,6.951286,0,6.951286,233.4046,55.57241,0.1258679,0,5.561029,0,142.4326
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.095582,61.34101,60.31378,41.02013,41.02013,0,-1,0,41.02013,7.546494,0,7.105427E-15,0,3.095582,43.17909,41.02013,0,0,196.6897,141.7375,0,40.08351,-40.08351,191.1528,45.51249,0.1258679,45.12215,2.476465,0,144.8331
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,58.11568,58.11568,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,241.227,101.654,0,60.31406,-60.31406,127.5763,30.37524,0.1258679,63.02819,0,0,101.654
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,55.85069,55.85069,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,308.2426,41.3399,0,8.465701,-8.465701,118.6526,28.25057,0.1258679,8.846658,0,0,41.3399
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,53.49013,53.49013,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,317.6489,32.8742,0,0.5124624,-0.5124624,118.1124,28.12195,0.1258679,0.5355232,0,0,32.8742
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,51.50229,51.50229,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,318.2183,32.36174,0,9.6566,-9.6566,107.9335,25.6984,0.1258679,10.09115,0,0,32.36174
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,49.56223,49.56223,35.60571,21.56989,0,-1,0,21.56989,0,0,14.03582,17.59639,0,22.70514,21.56989,0,0,328.9479,22.70514,0,22.70514,-22.70514,84.00017,20,0.1258679,39.16628,0,0,22.70514
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,48.38673,48.38673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258679,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,47.41193,47.41193,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258679,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,46.38934,46.38934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258679,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,45.55788,45.55788,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258679,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,44.91756,44.91756,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258679,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.21991,44.21991,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258679,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,43.65605,43.65605,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.12597,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.214137,44.55331,43.30244,34.75729,34.75729,81,0,22.761,34.75729,12.12447,0,0,0,4.214137,0,0,46.24271,43.93057,305.1456,44.12716,48.14471,0,48.14471,176.1884,41.94953,0.1260687,38.23302,3.37131,81,48.3413
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,24.96354,50.63683,42.92973,51.02853,51.02853,81,0,22.761,51.02853,48.92075,0,0,0,24.96354,0,0,29.97147,28.4729,257.0009,87.4574,53.43644,0,53.43644,226.8826,54.01956,0.1261709,56.13138,19.97083,81,112.4209
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,44.78941,59.09324,44.45883,35.8771,35.8771,81,0,22.761,35.8771,124.8412,0,0,0,44.78941,0,0,45.1229,42.86675,203.5645,135.5502,87.65617,0,87.65617,310.0406,73.81903,0.1262445,39.46481,35.83153,81,180.3396
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,51.47919,65.87848,48.24338,50.41296,50.41296,0,-1,0,50.41296,102.115,7.105427E-15,0,0,51.47919,53.06628,50.41296,0,0,115.9083,214.4407,0,1.587089,-1.587089,308.3676,73.42072,0.1262445,55.45426,41.18335,0,265.9199
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,56.07342,72.16827,52.06615,40.46851,40.46851,0,0,0,40.46851,138.5606,0,0,0,56.07342,42.59843,40.46851,0,0,117.6717,212.8537,13.47498,0,13.47498,321.1511,76.46439,0.1262237,44.51537,44.85873,0,268.9271
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,66.20181,80.28734,55.05746,53.77159,53.77159,0,0,0,53.77159,123.1167,0,0,0,66.20181,56.60167,53.77159,0,0,104.1968,224.9811,9.600141,0,9.600141,330.2586,78.63284,0.1262089,59.14875,52.96145,0,291.183
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,68.85062,84.67972,57.52316,44.94718,44.94718,0,0,0,44.94718,153.1812,0,0,0,68.85062,47.31282,44.94718,0,0,94.59663,233.6213,21.5378,0,21.5378,350.6912,83.49773,0.1261757,49.44189,55.08049,0,302.4719
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,70.97491,88.96448,59.98885,13.97077,13.97077,0,0,0,13.97077,508.0245,0,0,0,70.97491,14.70607,13.97077,0,0,73.05883,253.0053,56.26885,0,56.26885,404.0725,96.20753,0.126089,15.36784,56.77993,0,323.9802
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,62.86988,86.36411,61.23124,44.50365,44.50365,0,-1,0,44.50365,141.269,0,0,0,62.86988,46.84595,44.50365,0,0,16.78998,303.6472,16.02393,0,16.02393,419.2741,99.82697,0.1260643,48.95402,50.29591,0,366.5171
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,49.79831,80.44268,61.4415,11.977,11.977,0,-1,0,11.977,415.7827,36.42489,0,0,49.79831,12.60737,11.977,0,0,0.7660509,318.0688,0.7660509,0,0.7660509,420.0009,100,0.1260632,13.1747,39.83865,0,367.8671
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,30.88436,72.83561,61.70909,34.67331,34.67331,0,-1,0,34.67331,89.07243,0,0,0,30.88436,36.49822,34.67331,0,0,0,318.7582,0,5.61386,-5.61386,414.0833,98.59106,0.1260632,38.14064,24.70749,0,349.6426
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.14329,65.71518,60.53359,49.51394,49.51394,0,-1,0,49.51394,30.58388,0,0,0,15.14329,52.11994,49.51394,0,0,6.237622,313.1444,0,36.97665,-36.97665,375.1065,89.31089,0.1260632,54.46534,12.11463,0,328.2877
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,58.2686,58.2686,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,47.3228,276.1677,0,72.31579,-72.31579,298.879,71.16151,0.1260632,91.6004,0,0,276.1677
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,55.96537,55.96537,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,127.6737,203.8519,0,21.28608,-21.28608,276.4415,65.81927,0.1260632,22.24395,0,0,203.8519
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,53.62393,53.62393,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,151.3249,182.5658,0,5.365739,-5.365739,270.7855,64.4726,0.1260632,5.607198,0,0,182.5658
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2868,177.2001,0,0,0,270.7855,64.4726,0.1260632,0,0,0,177.2001
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,49.64825,49.64825,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,157.2868,177.2001,0,5.886768,-5.886768,264.5803,62.99518,0.1260632,6.151673,0,0,177.2001
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,48.46319,48.46319,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,163.8277,171.3133,0,39.76554,-39.76554,222.6637,53.01506,0.1260632,41.55499,0,0,171.3133
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,47.46926,47.46926,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,208.0116,131.5478,0,1.243958,-1.243958,221.3525,52.70287,0.1260632,1.299937,0,0,131.5478
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,46.418,46.418,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,209.3938,130.3038,0,19.17403,-19.17403,201.1413,47.89068,0.1260632,20.03687,0,0,130.3038
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,45.58655,45.58655,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,230.6982,111.1298,0,18.20505,-18.20505,181.9515,43.32169,0.1260632,19.02427,0,0,111.1298
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.91756,44.91756,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,250.9261,92.92476,0,12.32888,-12.32888,168.9557,40.22746,0.1260632,12.88368,0,0,92.92476
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.21991,44.21991,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,264.6248,80.59588,0,5.686743,-5.686743,162.9613,38.80024,0.1260632,5.942647,0,0,80.59588
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,43.62738,43.62738,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,270.9434,74.90913,0,7.567601,-7.567601,154.9844,36.90097,0.1260632,7.908143,0,0,74.90913
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.517892,44.01861,43.27377,6.802917,6.802917,0,0,0,6.802917,37.01196,0,8.881784E-16,0,2.517892,7.160964,6.802917,0,0,279.3519,67.34154,0,4.643072,-4.643072,150.0901,35.73568,0.1260632,7.483208,2.014314,0,69.85943
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.87642,50.22393,42.87238,40.28709,40.28709,0,0,0,40.28709,59.26569,0,0,0,23.87642,42.40746,40.28709,0,0,284.5109,62.69846,0,18.53104,-18.53104,130.5567,31.08487,0.1260632,44.3158,19.10114,0,86.57488
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,44.41015,58.95567,44.45883,22.57878,22.57878,0,0,0,22.57878,196.6898,0,0,0,44.41015,23.76714,22.57878,0,0,305.1009,44.16742,20.64301,0,20.64301,150.1404,35.74764,0.1260314,24.83666,35.52812,0,88.57757
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,61.69441,70.11742,48.32939,19.73125,19.73125,0,-1,0,19.73125,312.6735,0,0,0,61.69441,20.76974,19.73125,0,0,284.4579,62.74613,40.92467,0,40.92467,188.965,44.99156,0.1259685,21.70438,49.35553,0,124.4405
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,57.07915,72.7844,52.22861,7.960692,7.960692,0,0,0,7.960692,717.0125,0,0,0,57.07915,8.379676,7.960692,0,0,243.5332,99.57833,48.69948,0,48.69948,235.1653,55.99163,0.1258937,8.756762,45.66332,0,156.6575
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,64.57196,79.76877,55.25816,27.07984,27.07984,0,0,0,27.07984,238.4503,0,0,0,64.57196,28.50509,27.07984,0,0,194.8337,143.4079,36.06687,0,36.06687,269.3813,64.13829,0.1258384,29.78782,51.65757,0,207.9798
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,78.51526,90.01671,57.68562,9.355835,9.355835,0,0,0,9.355835,839.2117,0,0,0,78.51526,9.848248,9.355835,0,0,158.7669,175.868,68.66702,0,68.66702,334.5246,79.64856,0.1257332,10.29142,62.81221,0,254.3833
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,57.23404,82.30854,60.15131,42.26951,42.26951,0,0,0,42.26951,135.4027,0,0,0,57.23404,44.49422,42.26951,0,0,90.09985,237.6684,12.73982,0,12.73982,346.6107,82.52618,0.1257137,46.49646,45.78723,0,294.9024
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,63.0771,86.67172,61.39371,64.94879,64.94879,0,-1,0,64.94879,97.11819,0,0,2.743674,63.0771,68.36715,64.94879,0,0,77.36004,249.1342,0,5.290059,-5.290059,341.0345,81.19852,0.1257137,71.44367,50.46167,0,312.2113
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,49.10884,80.39209,61.6613,19.02561,19.02561,0,-1,0,19.02561,258.1197,0,0,0,49.10884,20.02696,19.02561,0,0,83.23788,243.8441,29.08188,0,29.08188,368.624,87.76743,0.1256692,20.92817,39.28707,0,292.953
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,33.28827,73.96485,61.87156,21.53742,21.53742,0,-1,0,21.53742,154.5602,0,0,0,33.28827,22.67097,21.53742,0,0,54.156,270.0178,10.6173,0,10.6173,378.6964,90.16563,0.125653,23.69116,26.63062,0,303.3061
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,12.93511,65.10292,60.69606,21.1578,21.1578,0,-1,0,21.1578,61.13638,0,0,0,12.93511,22.27137,21.1578,0,0,43.5387,279.5734,0,9.336257,-9.336257,368.8551,87.82247,0.125653,23.27358,10.34809,0,292.5085
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,58.43106,58.43106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.91232,270.2372,0,0,0,368.8551,87.82247,0.125653,0,0,0,270.2372
