Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.95667,47.95667,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.6988,200.2293,0,31.36341,-31.36341,262.0004,62.38092,0.1252886,32.77477,0,0,200.2293
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,46.77161,46.77161,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.5471,168.8658,0,39.13623,-39.13623,220.7472,52.55875,0.1252886,40.89736,0,0,168.8658
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,45.58655,45.58655,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,210.0318,129.7296,0,20.42962,-20.42962,199.2125,47.43145,0.1252886,21.34895,0,0,129.7296
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,44.4875,44.4875,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.7314,109.3,0,51.97232,-51.97232,144.4288,34.38775,0.1252886,54.31107,0,0,109.3
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,43.59871,43.59871,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.4784,57.32768,0,26.97916,-26.97916,115.9903,27.61669,0.1252886,28.19323,0,0,57.32768
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,42.68124,42.68124,44.52,28.83109,0,-1,0,28.83109,0,0,15.6889,20.14091,0,30.34852,28.83109,0,0,320.4552,30.34852,0,30.34852,-30.34852,84.00017,20,0.1252886,48.972,0,0,30.34852
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,41.716,41.716,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1253611,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.069284,42.55184,41.06612,24.46872,24.46872,81,0,22.761,24.46872,20.7174,0,0,0,5.069284,0,0,56.53128,53.70471,285.4758,61.83,58.774,0,58.774,204.9326,48.79338,0.1254723,26.9156,4.055428,81,66.89928
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.94578,49.34449,40.48315,0,0,72.31579,0,20.56389,0,0,0,0,0,28.94578,0,0,72.31579,68.7,226.7018,114.7266,97.64577,0,97.64577,297.5675,70.84927,0.1254996,0,23.15662,81,143.6724
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,48.73087,58.42588,42.57612,37.97747,37.97747,81,0,22.761,37.97747,128.3152,0,0,0,48.73087,0,0,43.02253,40.8714,129.056,202.6078,89.60227,0,89.60227,382.5717,91.08833,0.1255662,41.77522,38.9847,81,251.3387
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,62.13526,69.4731,47.63173,37.22779,37.22779,0,-1,0,37.22779,166.9056,0,0,0,62.13526,39.18715,37.22779,0,0,39.45376,283.2498,22.94811,0,22.94811,404.3422,96.27176,0.1255333,40.95057,49.70821,0,345.3851
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,65.59693,76.94106,52.57267,61.3805,61.3805,0,0,0,61.3805,106.8693,0,0,0,65.59693,64.61105,61.3805,0,0,16.50565,303.9031,0.9858823,0,0.9858823,405.2775,96.49445,0.1255319,67.51855,52.47755,0,369.5001
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,72.49777,84.87166,56.23297,55.71341,55.71341,0,0,0,55.71341,130.1263,0,0,0,72.49777,58.6457,55.71341,0,0,15.51976,304.7904,13.85207,0,13.85207,418.4187,99.62331,0.125512,61.28476,57.99822,0,377.2882
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,64.74457,84.3987,58.91847,0,0,0,0,0,0,0,63.07688,0,0,64.74457,0,0,0,0,1.667688,317.2573,1.667688,0,1.667688,420.0009,100,0.1255096,0,51.79565,0,382.0019
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,56.77815,83.72534,61.49884,11.11808,11.11808,0,0,0,11.11808,510.6832,45.07491,0,0,56.77815,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1255096,12.22989,45.42252,0,375.5364
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,50.3766,82.2208,62.73168,56.91286,56.91286,0,-1,0,56.91286,88.51531,0,0,0,50.3766,59.90828,56.91286,0,0,0,318.7582,0,9.531679,-9.531679,409.9536,97.6078,0.1255096,62.60415,40.30128,0,369.1348
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,42.90963,79.04388,62.84636,0.7748685,0.7748685,0,-1,0,0.7748685,5537.666,31.50323,0,0,42.90963,0.8156511,0.7748685,0,0,10.59075,309.2265,10.59075,0,10.59075,420.0009,100,0.1254945,0.8523554,34.32771,0,352.1362
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,22.91493,71.15327,62.99928,0,0,0,-1,0,0,0,22.91493,0,0,22.91493,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254945,0,18.33194,0,341.6732
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.400582,64.45286,61.60397,46.93517,46.93517,0,-1,0,46.93517,17.89827,0,7.105427E-15,0,8.400582,49.40545,46.93517,0,0,0,318.7582,0,41.00486,-41.00486,376.7779,89.70885,0.1254945,51.62869,6.720466,0,327.1588
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,58.86113,58.86113,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.56096,277.7534,0,40.84737,-40.84737,333.721,79.45722,0.1254945,42.6855,0,0,277.7534
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,56.3381,56.3381,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.94692,236.906,0,39.19574,-39.19574,292.4051,69.62012,0.1254945,40.95955,0,0,236.906
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,53.83418,53.83418,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.4978,197.7103,0,14.34012,-14.34012,277.2893,66.02112,0.1254945,14.98542,0,0,197.7103
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,51.60742,51.60742,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.4312,183.3701,0,21.91042,-21.91042,254.1936,60.52218,0.1254945,22.89639,0,0,183.3701
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7761,161.4597,0,0,0,254.1936,60.52218,0.1254945,0,0,0,161.4597
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7761,161.4597,0,0,0,254.1936,60.52218,0.1254945,0,0,0,161.4597
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,46.65693,46.65693,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.7761,161.4597,0,23.8963,-23.8963,229.0047,54.52483,0.1254945,24.97163,0,0,161.4597
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,45.45275,45.45275,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.3276,137.5634,0,17.15422,-17.15422,210.9226,50.21957,0.1254945,17.92616,0,0,137.5634
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,44.35371,44.35371,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.3878,120.4092,0,13.11833,-13.11833,197.0947,46.92721,0.1254945,13.70866,0,0,120.4092
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,43.46491,43.46491,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.9637,107.2909,0,10.00346,-10.00346,186.5501,44.4166,0.1254945,10.45361,0,0,107.2909
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,42.51878,42.51878,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,246.0787,97.28741,0,9.575628,-9.575628,176.4565,42.01337,0.1254945,10.00653,0,0,97.28741
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,41.52486,41.52486,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.7183,87.71178,0,4.936129,-4.936129,171.2534,40.77453,0.1254945,5.158254,0,0,87.71178
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.616757,42.23493,40.88454,8.164709,8.164709,0,0,0,8.164709,56.54528,0,1.776357E-15,0,4.616757,8.594431,8.164709,0,0,262.2029,82.77566,0,3.977673,-3.977673,167.0605,39.77624,0.1254945,8.98118,3.693406,0,87.39241
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.71453,47.75147,40.26334,44.70951,44.70951,0,0,0,44.70951,55.27802,0,7.105427E-15,0,24.71453,47.06264,44.70951,0,0,266.6225,78.79798,0,22.34811,-22.34811,143.5036,34.16745,0.1254945,49.18047,19.77163,0,103.5125
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,46.91699,57.58647,42.41365,0,0,0,0,0,0,0,0,0,0,46.91699,0,0,0,0,291.4537,56.44987,46.91699,0,46.91699,188.0129,44.76489,0.1254272,0,37.5336,0,103.3669
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,65.66605,70.77049,47.46926,12.3412,12.3412,0,-1,0,12.3412,532.0882,0,0,0,65.66605,12.99073,12.3412,0,0,244.5367,98.67516,52.67531,0,52.67531,237.9851,56.66301,0.1253518,13.57532,52.53284,0,164.3412
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,72.13605,79.87088,52.46754,47.40276,47.40276,0,0,0,47.40276,152.1769,0,0,0,72.13605,49.89764,47.40276,0,0,191.8614,146.0829,22.2384,0,22.2384,259.0823,61.68614,0.12532,52.14304,57.70884,0,218.219
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,71.67948,84.30737,56.11829,37.91405,37.91405,0,0,0,37.91405,189.0578,0,0,0,71.67948,39.90953,37.91405,0,0,169.623,166.0975,31.76995,0,31.76995,289.2219,68.86223,0.1252747,41.70546,57.34358,0,237.777
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,71.03469,87.52425,58.86113,10.62964,10.62964,0,0,0,10.62964,668.2698,0,0,0,71.03469,11.1891,10.62964,0,0,137.8531,194.6905,59.8456,0,59.8456,345.9965,82.37994,0.1251892,11.69261,56.82775,0,265.7252
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,65.52552,87.97906,61.4415,79.66913,79.66913,81,0,22.761,79.66913,82.24707,0,0,0,65.52552,0,0,1.33087,1.264326,78.00748,248.5515,66.78985,0,66.78985,409.3589,97.4662,0.1252885,87.63604,52.42042,81,314.077
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,59.97096,86.728,62.6839,33.46298,33.46298,0,-1,0,33.46298,179.2159,13.52915,0,0,59.97096,35.22419,33.46298,0,0,11.21762,308.6624,11.21762,0,11.21762,420.0009,100,0.1252725,36.80928,47.97677,0,368.6333
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,53.14959,83.63813,62.84636,29.01186,29.01186,0,-1,0,29.01186,183.1996,22.61079,0,0,53.14959,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1252725,31.91304,42.51967,0,371.9078
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,37.65434,76.93941,62.95149,52.83636,52.83636,0,-1,0,52.83636,71.26597,0,7.105427E-15,0,37.65434,55.61722,52.83636,0,0,0,318.7582,0,17.96288,-17.96288,401.0663,95.49178,0.1252725,58.11999,30.12347,0,356.4126
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.16588,67.86826,61.55618,0,0,0,-1,0,0,0,0,0,0,18.16588,0,0,0,0,19.95875,300.7953,18.16588,0,18.16588,418.3,99.59503,0.1252466,0,14.53271,0,318.9612
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,58.756,58.756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.792871,317.1447,0,0,0,418.3,99.59503,0.1252466,0,0,0,317.1447
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,56.23297,56.23297,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,1.792871,317.1447,0,12.00554,-12.00554,405.645,96.58195,0.1252466,12.54579,0,0,317.1447
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,53.72905,53.72905,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,15.13236,305.1391,0,12.72745,-12.72745,392.2291,93.3877,0.1252466,13.30019,0,0,305.1391
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,51.50229,51.50229,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,29.27397,292.4117,0,20.32613,-20.32613,370.8035,88.28637,0.1252466,21.24081,0,0,292.4117
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,49.2373,49.2373,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,51.85856,272.0855,0,10.88033,-10.88033,359.3346,85.55569,0.1252466,11.36994,0,0,272.0855
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.94781,261.2052,0,0,0,359.3346,85.55569,0.1252466,0,0,0,261.2052
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,46.52313,46.52313,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,63.94781,261.2052,0,0.8424761,-0.8424761,358.4466,85.34425,0.1252466,0.8803875,0,0,261.2052
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,45.31896,45.31896,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,64.8839,260.3627,0,19.12087,-19.12087,338.2914,80.54541,0.1252466,19.98131,0,0,260.3627
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.21991,44.21991,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,86.1293,241.2419,0,13.66309,-13.66309,323.8893,77.11633,0.1252466,14.27793,0,0,241.2419
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,43.30244,43.30244,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,101.3105,227.5788,0,36.47414,-36.47414,285.4421,67.96227,0.1252466,38.11547,0,0,227.5788
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,42.35631,42.35631,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,141.8373,191.1046,0,1.352354,-1.352354,284.0166,67.62287,0.1252466,1.41321,0,0,191.1046
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,41.34327,41.34327,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,143.34,189.7523,0,0.6418296,-0.6418296,283.3401,67.46178,0.1252466,0.6707119,0,0,189.7523
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.286101,42.23962,40.69341,29.14572,29.14572,0,0,0,29.14572,18.1368,0,3.552714E-15,0,5.286101,30.6797,29.14572,0,0,144.0531,189.1104,0,25.3936,-25.3936,256.5729,61.08865,0.1252466,32.06029,4.228881,0,194.3965
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.07261,47.66455,40.0722,31.45435,31.45435,0,0,0,31.45435,79.7111,0,3.552714E-15,0,25.07261,33.10984,31.45435,0,0,172.2682,163.7168,0,8.037236,-8.037236,248.1009,59.07152,0.1252466,34.59979,20.05809,0,188.7894
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,39.31908,54.72367,42.25118,0,0,0,0,0,0,0,0,0,0,39.31908,0,0,0,0,181.1985,155.6796,39.31908,0,39.31908,285.4022,67.95277,0.1251905,0,31.45526,0,194.9987
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,52.01019,65.04795,47.33547,26.44677,26.44677,0,-1,0,26.44677,196.6599,0,0,0,52.01019,27.8387,26.44677,0,0,141.8794,191.0668,24.17149,0,24.17149,308.3333,73.41254,0.1251561,29.09144,41.60815,0,243.077
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,61.57402,74.88565,52.36241,31.94166,31.94166,0,0,0,31.94166,192.7703,0,0,0,61.57402,33.6228,31.94166,0,0,117.7079,212.8211,27.95122,0,27.95122,334.8502,79.72607,0.1251163,35.13582,49.25922,0,274.3951
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,68.16438,82.49844,56.0705,14.51165,14.51165,0,0,0,14.51165,469.7218,0,0,0,68.16438,15.27542,14.51165,0,0,89.75668,237.9772,52.88895,0,52.88895,385.0251,91.67245,0.1250411,15.96281,54.5315,0,306.1416
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,52.75579,78.67083,58.81334,23.34576,23.34576,0,0,0,23.34576,225.9759,0,0,0,52.75579,24.57448,23.34576,0,0,36.86773,285.5773,28.1813,0,28.1813,411.7602,98.03794,0.1250011,25.68033,42.20463,0,338.3331
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,46.71099,79.0234,61.39371,0.07546413,0.07546413,0,0,0,0.07546413,61898.27,37.94513,0,0,46.71099,0.07943592,0.07546413,0,0,8.686425,310.9404,8.686425,0,8.686425,420.0009,100,0.1249888,0.08301054,37.3688,0,357.6514
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,50.03311,81.94051,62.62656,50.49723,50.49723,0,-1,0,50.49723,99.0809,0,0,0,50.03311,53.15498,50.49723,0,0,0,318.7582,0,3.12187,-3.12187,416.7101,99.21649,0.1249888,55.54695,40.02649,0,368.7913
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,41.98653,78.58222,62.78902,12.11547,12.11547,0,-1,0,12.11547,346.5529,25.76465,0,0,41.98653,12.75313,12.11547,0,0,3.468744,315.6364,3.468744,0,3.468744,420.0009,100,0.1249838,13.32702,33.58922,0,357.6229
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,24.44753,71.62351,62.89415,32.86779,32.86779,0,-1,0,32.86779,74.38143,0,0,0,24.44753,34.59767,32.86779,0,0,0,318.7582,0,10.15014,-10.15014,409.3017,97.45258,0.1249838,36.15457,19.55803,0,343.2057
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.534055,64.73865,61.49884,24.68123,24.68123,0,-1,0,24.68123,38.62876,0,3.552714E-15,0,9.534055,25.98025,24.68123,0,0,11.27793,308.6081,0,16.44619,-16.44619,391.9659,93.32501,0.1249838,27.14936,7.627244,0,318.1422
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,58.70821,58.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55148,292.1619,0,0,0,391.9659,93.32501,0.1249838,0,0,0,292.1619
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,56.17563,56.17563,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,29.55148,292.1619,0,15.19395,-15.19395,375.95,89.51173,0.1249838,15.87768,0,0,292.1619
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,53.6526,53.6526,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,46.43364,276.968,0,40.838,-40.838,332.903,79.26246,0.1249838,42.67571,0,0,276.968
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,51.38761,51.38761,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,91.8092,236.1299,0,19.23864,-19.23864,312.6237,74.43406,0.1249838,20.10438,0,0,236.1299
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,49.16084,49.16084,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,113.1855,216.8913,0,32.92783,-32.92783,277.9147,66.17004,0.1249838,34.40958,0,0,216.8913
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,47.60306,47.60306,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,149.7719,183.9635,0,37.62221,-37.62221,238.2574,56.72784,0.1249838,39.31521,0,0,183.9635
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,46.418,46.418,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,191.5744,146.3413,0,7.837078,-7.837078,229.9964,54.76094,0.1249838,8.189747,0,0,146.3413
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.18516,45.18516,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,200.2823,138.5042,0,27.13842,-27.13842,201.39,47.9499,0.1249838,28.35965,0,0,138.5042
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.05744,44.05744,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,230.4361,111.3658,0,50.91304,-50.91304,147.7229,35.17206,0.1249838,53.20413,0,0,111.3658
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.13998,43.13998,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,287.0061,60.45272,0,27.81977,-27.81977,118.3983,28.19002,0.1249838,29.07166,0,0,60.45272
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.2034,42.2034,39.39467,31.0013,0,-1,0,31.0013,0,0,8.393368,12.33284,0,32.63295,31.0013,0,0,317.917,32.63295,0,32.63295,-32.63295,84.00017,20,0.1249838,43.33414,0,0,32.63295
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.18081,41.18081,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1250924,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.508959,42.4082,40.50227,6.988737,6.988737,79.30453,0,22.33204,6.988737,93.13498,0,0,0,6.508959,0,0,72.31579,68.7,298.2256,50.35517,75.20896,0,75.20896,208.4287,49.62577,0.125174,7.687611,5.207167,81,56.86413
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.76196,45.49319,39.89062,0,0,72.31579,0,20.56389,0,0,0,0,0,18.76196,0,0,72.31579,68.7,223.0167,118.0432,87.46195,0,87.46195,291.4023,69.38138,0.1252158,0,15.00956,81,136.8052
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.64144,52.25515,42.0696,60.72421,60.72421,81,0,22.761,60.72421,53.75359,0,0,0,32.64144,0,0,20.27579,19.262,135.5547,196.759,51.90344,0,51.90344,340.6423,81.10514,0.1253054,66.79663,26.11315,81,229.4004
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,54.00011,65.64047,47.173,54.40126,54.40126,0,-1,0,54.40126,99.26262,0,0,0,54.00011,57.26448,54.40126,0,0,83.65127,243.4721,0,3.264367,-3.264367,337.2013,80.28587,0.1253054,59.84138,43.20009,0,297.4722
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,69.20734,78.18144,52.22861,46.59417,46.59417,0,0,0,46.59417,148.5322,0,0,0,69.20734,49.0465,46.59417,0,0,87.27834,240.2077,20.16084,0,20.16084,356.3276,84.83973,0.1252768,51.25359,55.36587,0,309.4151
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,70.23451,83.38622,55.96537,31.62513,31.62513,0,0,0,31.62513,222.0845,0,0,0,70.23451,33.28961,31.62513,0,0,67.1175,258.3525,36.9449,0,36.9449,391.3766,93.18472,0.1252245,34.78764,56.18761,0,328.587
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,51.29631,77.95972,58.756,4.596026,4.596026,0,0,0,4.596026,1116.101,16.28578,0,0,51.29631,4.837922,4.596026,0,0,30.1726,291.6029,30.1726,0,30.1726,420.0009,100,0.1251817,5.055629,41.03704,0,342.8992
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,68.46191,89.38133,61.33637,5.359725,5.359725,0,0,0,5.359725,1277.34,62.82009,0,0,68.46191,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1251817,5.895698,54.76952,0,387.2201
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,60.55542,86.87667,62.56921,0,0,0,-1,0,0,0,60.55542,0,0,60.55542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251817,0,48.44433,0,379.3136
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,54.13667,83.9641,62.73168,48.45467,48.45467,0,-1,0,48.45467,111.7264,3.131751,0,0,54.13667,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1251817,53.30014,43.30933,0,372.8949
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,35.41093,75.89802,62.84636,67.06542,67.06542,0,-1,0,67.06542,52.80058,0,1.421085E-14,5.071964,35.41093,70.59518,67.06542,0,0,0,318.7582,0,35.18425,-35.18425,382.9134,91.16967,0.1251817,73.77197,28.32875,0,354.1692
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.69848,66.14298,61.4415,0,0,0,-1,0,0,0,0,0,0,13.69848,0,0,0,0,39.09361,283.574,13.69848,0,13.69848,395.9089,94.26384,0.1251623,0,10.95878,0,297.2725
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,58.59353,58.59353,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,25.39513,295.9026,0,43.80717,-43.80717,349.7321,83.26938,0.1251623,45.77849,0,0,295.9026
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.01316,56.01316,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,74.06976,252.0954,0,3.699135,-3.699135,345.8329,82.341,0.1251623,3.865596,0,0,252.0954
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,53.5188,53.5188,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,78.17991,248.3963,0,24.6415,-24.6415,319.8585,76.15662,0.1251623,25.75036,0,0,248.3963
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,51.28248,51.28248,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,105.5593,223.7548,0,27.25944,-27.25944,291.1245,69.31522,0.1251623,28.48612,0,0,223.7548
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.02705,49.02705,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,135.8476,196.4954,0,3.906472,-3.906472,287.0067,68.33479,0.1251623,4.082264,0,0,196.4954
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,47.46926,47.46926,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,140.1881,192.5889,0,17.72231,-17.72231,268.3257,63.88695,0.1251623,18.51982,0,0,192.5889
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,46.25554,46.25554,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,159.8796,174.8666,0,13.48947,-13.48947,254.1066,60.50145,0.1251623,14.0965,0,0,174.8666
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.02269,45.02269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8679,161.3771,0,0,0,254.1066,60.50145,0.1251623,0,0,0,161.3771
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.89497,43.89497,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,174.8679,161.3771,0,20.31048,-20.31048,232.6974,55.40405,0.1251623,21.22445,0,0,161.3771
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.97751,42.97751,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,197.4351,141.0666,0,0.8656664,-0.8656664,231.785,55.18678,0.1251623,0.9046215,0,0,141.0666
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.01226,42.01226,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,198.397,140.201,0,25.45349,-25.45349,204.9546,48.79862,0.1251623,26.5989,0,0,140.201
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.98967,40.98967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.6786,114.7475,0,0,0,204.9546,48.79862,0.1251623,0,0,0,114.7475
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.723069,41.6975,40.32068,24.00226,24.00226,0,0,0,24.00226,19.6776,0,0,0,4.723069,25.26554,24.00226,0,0,226.6786,114.7475,0,20.54247,-20.54247,183.3009,43.643,0.1251623,26.40249,3.778455,0,119.4705
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.34875,46.06942,39.67081,23.66375,23.66375,0,0,0,23.66375,90.21709,0,0,0,21.34875,24.90921,23.66375,0,0,249.5036,94.20499,0,3.560466,-3.560466,179.5479,42.74941,0.1251623,26.03013,17.079,0,115.5537
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,44.05987,55.97253,41.87846,36.13162,36.13162,0,0,0,36.13162,121.9427,0,0,0,44.05987,38.03328,36.13162,0,0,253.4597,90.64453,6.026585,0,6.026585,185.2652,44.11068,0.1251538,39.74478,35.24789,0,134.7044
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,66.39745,70.53001,47.01053,0,0,0,-1,0,0,0,0,0,0,66.39745,0,0,0,0,247.4331,96.06846,66.39745,0,66.39745,248.2554,59.1083,0.1250599,0,53.11795,0,162.4659
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,69.20483,78.03736,52.11393,0,0,0,0,0,0,0,0,0,0,69.20483,0,0,0,0,181.0356,155.8262,69.20483,0,69.20483,313.9088,74.74005,0.1249621,0,55.36387,0,225.031
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,78.48943,87.52105,55.85069,0,0,0,0,0,0,0,0,0,0,78.48943,0,0,0,0,111.8308,218.1105,78.48943,0,78.48943,388.3705,92.46897,0.1248515,0,62.79154,0,296.5999
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,71.62408,87.56022,58.65087,43.81715,43.81715,0,0,0,43.81715,163.4613,0,0,0,71.62408,46.12332,43.81715,0,0,33.34137,288.751,25.50077,0,25.50077,412.5626,98.22899,0.1248155,48.19887,57.29927,0,360.3751
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,69.87895,90.00277,61.23124,47.11574,47.11574,0,0,0,47.11574,148.3134,12.44283,0,0,69.87895,49.59552,47.11574,0,0,7.840601,311.7017,7.840601,0,7.840601,420.0009,100,0.1248045,51.82732,55.90316,0,381.5806
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,51.33142,82.40919,62.52143,31.70472,31.70472,0,-1,0,31.70472,161.9047,17.95804,0,0,51.33142,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1248045,34.87519,41.06514,0,370.0897
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,40.15284,77.68443,62.6839,30.91962,30.91962,0,-1,0,30.91962,129.862,7.605867,0,0,40.15284,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1248045,34.01158,32.12227,0,358.9111
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,22.64017,70.82602,62.78902,0,0,0,-1,0,0,0,22.64017,0,0,22.64017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248045,0,18.11213,0,341.3984
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.39562,65.63264,61.39371,16.91863,16.91863,0,-1,0,16.91863,73.26611,0,0,0,12.39562,17.80908,16.91863,0,0,0,318.7582,0,5.413463,-5.413463,414.2946,98.64137,0.1248045,18.61049,9.916496,0,331.1538
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,58.4884,58.4884,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,6.014958,313.3448,0,35.14584,-35.14584,377.2476,89.82067,0.1248045,36.72741,0,0,313.3448
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,55.90804,55.90804,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,45.0659,278.1989,0,4.013408,-4.013408,373.0171,88.81341,0.1248045,4.194011,0,0,278.1989
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,53.38501,53.38501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.52524,274.1855,0,0,0,373.0171,88.81341,0.1248045,0,0,0,274.1855
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,51.14869,51.14869,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.52524,274.1855,0,18.94892,-18.94892,353.0432,84.05772,0.1248045,19.80162,0,0,274.1855
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.89325,48.89325,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.57959,255.2366,0,34.4546,-34.4546,316.7248,75.41052,0.1248045,36.00505,0,0,255.2366
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8625,220.782,0,0,0,316.7248,75.41052,0.1248045,0,0,0,220.782
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.09307,46.09307,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.8625,220.782,0,47.10711,-47.10711,267.0696,63.58787,0.1248045,49.22693,0,0,220.782
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.86023,44.86023,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.2037,173.6749,0,16.22189,-16.22189,249.9702,59.5166,0.1248045,16.95187,0,0,173.6749
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,43.73251,43.73251,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.228,157.453,0,25.3245,-25.3245,223.2758,53.1608,0.1248045,26.46411,0,0,157.453
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.78637,42.78637,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.3664,132.1285,0,18.81261,-18.81261,203.4456,48.43933,0.1248045,19.65918,0,0,132.1285
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.82112,41.82112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2693,113.3159,0,0,0,203.4456,48.43933,0.1248045,0,0,0,113.3159
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.75074,40.75074,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.2693,113.3159,0,32.50916,-32.50916,169.1779,40.28038,0.1248045,33.97207,0,0,113.3159
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,6.967152,42.10845,40.0722,27.84233,27.84233,0,0,0,27.84233,25.0236,0,3.552714E-15,0,6.967152,29.30771,27.84233,0,0,264.3906,80.80673,0,22.34056,-22.34056,145.6289,34.67348,0.1248045,30.62656,5.573721,0,87.77388
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.04206,46.66539,39.43189,15.09228,15.09228,0,0,0,15.09228,159.3004,0,0,0,24.04206,15.88661,15.09228,0,0,289.2134,58.46617,8.155455,0,8.155455,153.3659,36.51561,0.124793,16.60151,19.23365,0,82.50823
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,51.67257,58.4703,41.65865,24.15902,24.15902,0,0,0,24.15902,213.8852,0,0,0,51.67257,25.43055,24.15902,0,0,281.058,65.80608,26.24203,0,26.24203,178.2612,42.44307,0.1247561,26.57492,41.33806,0,117.4786
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,67.50979,70.81054,46.84806,28.80941,28.80941,0,-1,0,28.80941,234.3324,0,0,0,67.50979,30.3257,28.80941,0,0,254.8159,89.4239,37.18409,0,37.18409,213.5372,50.84208,0.1247038,31.69035,54.00783,0,156.9337
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,63.59288,75.29388,51.96102,12.06294,12.06294,0,0,0,12.06294,527.1754,0,0,0,63.59288,12.69784,12.06294,0,0,217.6318,122.8896,50.89504,0,50.89504,261.8204,62.33807,0.1246323,13.26924,50.8743,0,186.4825
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,55.41959,76.22176,55.74557,14.32484,14.32484,0,0,0,14.32484,386.8774,0,0,0,55.41959,15.07878,14.32484,0,0,166.7368,168.6951,40.3408,0,40.3408,300.0911,71.45011,0.1245757,15.75733,44.33567,0,224.1147
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,53.27202,78.5843,58.54575,49.45118,49.45118,0,0,0,49.45118,107.7265,0,0,0,53.27202,52.05387,49.45118,0,0,126.396,205.0018,1.21815,0,1.21815,301.2467,71.72527,0.124574,54.3963,42.61762,0,258.2739
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,59.02513,84.40427,61.1739,22.00889,22.00889,0,0,0,22.00889,268.1877,0,0,0,59.02513,23.16725,22.00889,0,0,125.1778,206.0982,35.85788,0,35.85788,335.2645,79.82472,0.1245237,24.20978,47.2201,0,265.1233
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,58.13467,85.49539,62.4163,45.42499,45.42499,0,-1,0,45.42499,127.9795,0,0,0,58.13467,47.81578,45.42499,0,0,89.31995,238.3703,10.31889,0,10.31889,345.0538,82.15551,0.1245093,49.96749,46.50773,0,296.5049
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,48.5838,81.2187,62.56921,45.58883,45.58883,0,-1,0,45.58883,106.5695,0,0,0,48.5838,47.98824,45.58883,0,0,79.00107,247.6573,0.5955548,0,0.5955548,345.6188,82.29004,0.1245085,50.14771,38.86703,0,296.2411
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,28.67228,73.02819,62.6839,20.81764,20.81764,0,-1,0,20.81764,137.7307,0,0,0,28.67228,21.91331,20.81764,0,0,78.40551,248.1933,6.758974,0,6.758974,352.031,83.81673,0.124499,22.8994,22.93782,0,276.8655
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.57786,64.88686,61.28859,0,0,0,-1,0,0,0,0,0,0,10.57786,0,0,0,0,71.64654,254.2763,10.57786,0,10.57786,362.066,86.20602,0.1244842,0,8.462285,0,264.8542
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,58.38328,58.38328,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,61.06868,263.7964,0,19.86444,-19.86444,341.127,81.22056,0.1244842,20.75834,0,0,263.7964
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,55.80291,55.80291,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,83.14029,243.932,0,44.23146,-44.23146,294.503,70.11962,0.1244842,46.22188,0,0,243.932
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,53.25121,53.25121,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,132.2864,199.7005,0,13.20979,-13.20979,280.5786,66.80431,0.1244842,13.80423,0,0,199.7005
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.98622,50.98622,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,146.9639,186.4907,0,10.78963,-10.78963,269.2054,64.09639,0.1244842,11.27517,0,0,186.4907
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,48.73078,48.73078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9524,175.7011,0,0,0,269.2054,64.09639,0.1244842,0,0,0,175.7011
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.173,47.173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9524,175.7011,0,0,0,269.2054,64.09639,0.1244842,0,0,0,175.7011
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9524,175.7011,0,0,0,269.2054,64.09639,0.1244842,0,0,0,175.7011
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,44.69776,44.69776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9524,175.7011,0,0,0,269.2054,64.09639,0.1244842,0,0,0,175.7011
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,43.54137,43.54137,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,158.9524,175.7011,0,4.581505,-4.581505,264.376,62.94655,0.1244842,4.787673,0,0,175.7011
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,42.63346,42.63346,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,164.043,171.1196,0,3.60508,-3.60508,260.576,62.04177,0.1244842,3.767308,0,0,171.1196
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,41.63954,41.63954,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,168.0486,167.5145,0,24.76068,-24.76068,234.4759,55.82748,0.1244842,25.87491,0,0,167.5145
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,40.55961,40.55961,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,195.5605,142.7538,0,7.501106,-7.501106,226.569,53.9449,0.1244842,7.838655,0,0,142.7538
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.56343,40.89551,39.86195,0,0,0,0,0,0,0,0,0,0,3.56343,0,0,0,0,203.895,135.2527,3.56343,0,3.56343,229.9496,54.7498,0.1244792,0,2.850744,0,138.8161
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.39843,44.98596,39.21208,0,0,0,0,0,0,0,0,0,0,19.39843,0,0,0,0,200.3316,138.4598,19.39843,0,19.39843,248.3526,59.13145,0.124452,0,15.51874,0,157.8582
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.5146,52.89061,41.4484,22.65458,22.65458,0,0,0,22.65458,161.1798,0,0,0,36.5146,23.84693,22.65458,0,0,180.9332,155.9184,12.66768,0,12.66768,260.3702,61.99277,0.1244343,24.92004,29.21168,0,192.433
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,65.02463,69.49915,46.63781,24.00181,24.00181,0,-1,0,24.00181,270.9156,0,0,0,65.02463,25.26506,24.00181,0,0,168.2655,167.3193,39.75957,0,39.75957,298.0894,70.97353,0.1243787,26.40199,52.01971,0,232.3439
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,74.70525,80.26401,51.79855,0,0,0,0,0,0,0,0,0,0,74.70525,0,0,0,0,128.5059,203.1029,74.70525,0,74.70525,368.9611,87.84769,0.1242743,0,59.7642,0,277.8082
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,56.54689,76.59145,55.64044,36.45924,36.45924,0,0,0,36.45924,155.0962,0,0,0,56.54689,38.37814,36.45924,0,0,53.80066,270.3376,18.16875,0,18.16875,386.1974,91.95159,0.124249,40.10516,45.23752,0,326.8845
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,55.74108,79.55482,58.43106,33.05861,33.05861,0,0,0,33.05861,168.6129,0,0,0,55.74108,34.79853,33.05861,0,0,35.63191,286.6895,20.94254,0,20.94254,406.0653,96.68201,0.1242198,36.36446,44.59286,0,342.4306
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,60.76191,85.04772,61.01144,13.4392,13.4392,0,0,0,13.4392,452.1245,31.92602,0,0,60.76191,14.14653,13.4392,0,0,14.68937,305.5378,14.68937,0,14.68937,420.0009,100,0.1241993,14.78312,48.60953,0,366.2997
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,47.64771,80.48867,62.30162,14.73483,14.73483,0,-1,0,14.73483,323.3678,32.13735,0,0,47.64771,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1241993,16.20832,38.11816,0,366.4059
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,47.25059,80.50132,62.46409,6.599334,6.599334,0,-1,0,6.599334,715.9902,40.30392,0,0,47.25059,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1241993,7.259268,37.80047,0,366.0088
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,32.56622,74.44231,62.56921,0,0,0,-1,0,0,0,32.56622,0,0,32.56622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241993,0,26.05297,0,351.3244
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.7559,65.53297,61.1739,34.94185,34.94185,0,-1,0,34.94185,36.50609,0,7.105427E-15,0,12.7559,36.78089,34.94185,0,0,0,318.7582,0,24.02499,-24.02499,394.6763,93.97035,0.1241993,38.43604,10.20472,0,331.5141
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,58.22081,58.22081,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.69443,294.7332,0,15.83569,-15.83569,377.984,89.99601,0.1241993,16.5483,0,0,294.7332
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,55.64044,55.64044,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.28965,278.8976,0,37.76509,-37.76509,338.1761,80.51796,0.1241993,39.46452,0,0,278.8976
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,53.08874,53.08874,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.25086,241.1324,0,27.41786,-27.41786,309.2751,73.63679,0.1241993,28.65166,0,0,241.1324
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,50.82375,50.82375,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.7151,213.7146,0,8.039073,-8.039073,300.8012,71.61919,0.1241993,8.400832,0,0,213.7146
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,48.56831,48.56831,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.6475,205.6755,0,2.920026,-2.920026,297.7232,70.88634,0.1241993,3.051427,0,0,205.6755
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.98186,46.98186,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.8919,202.7555,0,9.753405,-9.753405,287.4422,68.43849,0.1241993,10.19231,0,0,202.7555
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,45.74902,45.74902,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.729,193.0021,0,22.86695,-22.86695,263.3383,62.69948,0.1241993,23.89596,0,0,193.0021
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,44.4875,44.4875,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,165.1368,170.1351,0,13.67171,-13.67171,248.9271,59.26824,0.1241993,14.28693,0,0,170.1351
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,43.35979,43.35979,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.3275,156.4634,0,3.254139,-3.254139,245.4969,58.45154,0.1241993,3.400575,0,0,156.4634
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,42.41365,42.41365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9433,153.2093,0,0,0,245.4969,58.45154,0.1241993,0,0,0,153.2093
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,41.4484,41.4484,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.9433,153.2093,0,30.2965,-30.2965,213.5616,50.8479,0.1241993,31.65985,0,0,153.2093
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,40.34935,40.34935,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.606,122.9128,0,25.18458,-25.18458,187.0148,44.52723,0.1241993,26.31789,0,0,122.9128
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.243835,42.05064,39.64214,0,0,0,0,0,0,0,0,0,0,8.243835,0,0,0,0,245.5889,97.72821,8.243835,0,8.243835,194.8355,46.38932,0.1241878,0,6.595068,0,105.972
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.37691,48.20391,38.97316,29.62776,29.62776,0,0,0,29.62776,102.5286,0,0,0,30.37691,31.18711,29.62776,0,0,237.3451,105.1477,0,0.8101994,-0.8101994,193.9815,46.18598,0.1241878,32.59053,24.30153,0,135.5246
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,51.58406,57.95228,41.22859,37.01611,37.01611,0,0,0,37.01611,139.3557,0,0,0,51.58406,38.96432,37.01611,0,0,238.2453,104.3375,12.61974,0,12.61974,205.9536,49.03648,0.1241702,40.71771,41.26724,0,155.9215
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,61.3497,67.74493,46.44667,27.48281,27.48281,0,-1,0,27.48281,223.2294,0,0,0,61.3497,28.92927,27.48281,0,0,225.6255,115.6952,32.42043,0,32.42043,236.7104,56.3595,0.124125,30.23108,49.07976,0,177.0449
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,72.65899,79.03227,51.60742,5.398999,5.398999,0,0,0,5.398999,1345.786,0,0,0,72.65899,5.683157,5.398999,0,0,193.2051,144.8736,66.97583,0,66.97583,300.2492,71.48776,0.1240318,5.9389,58.12719,0,217.5326
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,79.12905,87.28947,55.42063,59.16515,59.16515,0,0,0,59.16515,133.7427,0,0,0,79.12905,62.2791,59.16515,0,0,126.2293,205.1519,16.84995,0,16.84995,316.2345,75.29378,0.1240084,65.08166,63.30324,0,284.2809
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,76.74162,89.81782,58.2686,19.42075,19.42075,0,0,0,19.42075,395.1526,0,0,0,76.74162,20.4429,19.42075,0,0,109.3793,220.3168,56.29872,0,56.29872,369.6441,88.01033,0.1239302,21.36283,61.3933,0,297.0584
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,70.66678,90.00204,60.90631,18.89323,18.89323,0,0,0,18.89323,374.0323,0,0,0,70.66678,19.88761,18.89323,0,0,53.08062,270.9857,50.77917,0,50.77917,417.8175,99.48016,0.1238598,20.78255,56.53342,0,341.6524
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,57.54943,84.94305,62.1965,31.18999,31.18999,0,-1,0,31.18999,184.5125,22.41641,0,0,57.54943,32.83157,31.18999,0,0,2.301454,316.6869,2.301454,0,2.301454,420.0009,100,0.1238566,34.30899,46.03955,0,374.2364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,50.51357,81.84367,62.35896,24.00819,24.00819,0,-1,0,24.00819,210.4014,25.24179,0,0,50.51357,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1238566,26.40901,40.41086,0,369.2718
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,34.56356,75.13028,62.46409,40.05218,40.05218,0,-1,0,40.05218,86.29631,0,0,0,34.56356,42.16019,40.05218,0,0,0,318.7582,0,7.596635,-7.596635,411.9933,98.09344,0.1238566,44.0574,27.65084,0,353.3218
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.85989,66.46732,61.01144,3.797873,3.797873,0,-1,0,3.797873,417.5993,3.421426,0,0,15.85989,3.997761,3.797873,0,0,8.440706,311.1616,8.440706,0,8.440706,420.0009,100,0.1238449,4.177661,12.68791,0,327.0215
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,58.05834,58.05834,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1238449,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,55.42063,55.42063,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1238449,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,52.8976,52.8976,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1238449,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,50.64217,50.64217,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1238449,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.38673,48.38673,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1238449,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,46.77161,46.77161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1238449,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,45.52921,45.52921,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1238449,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,44.2677,44.2677,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1238449,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.13998,43.13998,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1238449,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.2034,42.2034,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1238449,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.20948,41.20948,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1238449,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.12954,40.12954,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1238449,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.08087,39.71442,39.40322,31.6452,31.6452,81,0,22.761,31.6452,3.41559,0,0,0,1.08087,0,0,49.3548,46.88706,338.2414,14.34099,47.96793,0,47.96793,144.6233,34.43404,0.1239369,34.80972,0.8646962,81,15.42186
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.68068,42.44828,38.73423,0,0,72.31579,0,20.56389,0,0,0,0,0,12.68068,0,0,72.31579,68.7,290.2734,57.51213,81.38068,0,81.38068,221.8278,52.81603,0.1239877,0,10.14454,81,70.19281
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.15106,50.27637,40.98967,49.61671,49.61671,81,0,22.761,49.61671,60.76795,0,0,0,30.15106,0,0,31.38329,29.81413,208.8928,130.7547,59.96519,0,59.96519,278.7157,66.36076,0.1240932,54.57838,24.12084,81,160.9058
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,50.28323,63.13155,46.23642,41.64873,41.64873,0,-1,0,41.64873,120.7317,0,0,0,50.28323,43.84076,41.64873,0,0,148.9276,184.7234,6.442468,0,6.442468,284.8276,67.81596,0.1240842,45.8136,40.22659,0,235.0066
