Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.18081,41.18081,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.9953,45.16249,0,22.47118,-22.47118,107.9189,25.69493,0.1235183,23.48238,0,0,45.16249
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.18689,40.18689,24.99272,21.55675,0,-1,0,21.55675,0,0,3.435967,5.935238,0,22.69131,21.55675,0,0,328.9632,22.69131,0,22.69131,-22.69131,84.00017,20,0.1235183,27.49199,0,0,22.69131
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.13562,39.13562,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235183,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.08436,38.08436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235183,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.8734,41.61506,37.28158,4.490319,4.490319,76.80611,0,21.69995,4.490319,331.2326,0,0,0,14.8734,0,0,72.31579,68.7,354.1758,0,83.5734,0,83.5734,163.2849,38.87727,0.123579,4.939352,11.89872,81,14.8734
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.64093,43.18902,36.52658,21.48976,21.48976,81,0,22.761,21.48976,105.3568,0,0,0,22.64093,0,0,59.51024,56.53473,270.6024,75.21606,79.17566,0,79.17566,238.3975,56.76119,0.1236582,23.63874,18.11275,81,97.85699
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.17591,45.43004,38.81069,39.52341,39.52341,81,0,22.761,39.52341,56.10829,0,0,0,22.17591,0,0,41.47659,39.40276,191.4267,146.4742,61.57867,0,61.57867,296.8161,70.67037,0.1237609,43.47575,17.74073,81,168.6501
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.57279,55.78991,44.10523,7.160967,7.160967,0,-1,0,7.160967,510.7242,0,0,0,36.57279,7.53786,7.160967,0,0,129.8481,201.895,29.03493,0,29.03493,324.3611,77.22868,0.1237219,7.877063,29.25823,0,238.4678
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.3394,69.25918,49.48578,1.509286,1.509286,0,0,0,1.509286,3732.852,0,0,0,56.3394,1.588722,1.509286,0,0,100.8131,228.0264,54.75068,0,54.75068,376.3022,89.59557,0.1236484,1.660214,45.07152,0,284.3658
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.12868,66.67369,53.53792,22.035,22.035,0,0,0,22.035,173.0369,0,0,0,38.12868,23.19474,22.035,0,0,46.06246,277.302,14.93395,0,14.93395,390.4697,92.9688,0.1236284,24.2385,30.50295,0,315.4307
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,57.72384,78.14027,56.50056,16.10229,16.10229,0,0,0,16.10229,358.4821,9.645538,0,0,57.72384,16.94978,16.10229,0,0,31.12852,290.7426,31.12852,0,31.12852,420.0009,100,0.1235867,17.71252,46.17907,0,348.4664
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,55.81504,80.43375,59.13828,41.45348,41.45348,0,0,0,41.45348,134.645,12.1798,0,0,55.81504,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1235867,45.59882,44.65203,0,374.5733
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,67.17896,87.60018,60.47625,2.882904,2.882904,0,-1,0,2.882904,2330.253,64.14433,0,0,67.17896,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1235867,3.171194,53.74317,0,385.9372
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,39.86365,75.32594,60.69606,29.7734,29.7734,0,-1,0,29.7734,133.8902,8.523234,0,0,39.86365,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1235867,32.75074,31.89092,0,358.6219
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.34644,69.78853,60.85852,5.451625,5.451625,0,-1,0,5.451625,464.9336,19.60788,0,0,25.34644,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1235867,5.996788,20.27715,0,344.1047
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.67626,65.44249,59.40587,0,0,0,-1,0,0,0,17.67626,0,0,17.67626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235867,0,14.14101,0,336.4345
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,56.28075,56.28075,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1235867,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,53.40412,53.40412,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1235867,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,50.88109,50.88109,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1235867,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,48.65432,48.65432,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1235867,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,46.418,46.418,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1235867,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,44.72643,44.72643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1235867,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,43.43624,43.43624,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1235867,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.11739,42.11739,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1235867,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.93233,40.93233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1235867,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.91929,39.91929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1235867,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.86803,38.86803,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1235867,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.81677,37.81677,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1235867,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.65734,40.68024,37.01398,28.70941,28.70941,0,0,0,28.70941,44.08775,0,3.552714E-15,0,12.65734,30.22043,28.70941,0,0,306.2834,43.1032,0,17.5631,-17.5631,110.9218,26.4099,0.1235867,31.58035,10.12587,0,55.76053
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.48139,41.97664,36.28766,25.05267,25.05267,0,0,0,25.05267,77.76173,0,0,0,19.48139,26.37123,25.05267,0,0,325.7979,25.5401,0,6.889842,-6.889842,103.6593,24.68073,0.1235867,27.55794,15.58511,0,45.02149
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.59811,48.79173,38.54309,33.73376,33.73376,81,0,22.761,33.73376,99.59789,0,0,0,33.59811,0,0,47.26624,44.90293,333.4533,18.65026,78.50104,0,78.50104,178.1319,42.41227,0.1236666,37.10714,26.87849,81,52.24837
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.86562,57.38721,43.8663,28.60426,28.60426,0,-1,0,28.60426,146.3615,0,0,0,41.86562,30.10975,28.60426,0,0,254.9523,89.30119,11.75587,0,11.75587,189.2845,45.06765,0.1236508,31.46469,33.4925,0,131.1668
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,72.37554,75.91708,49.2373,68.2167,68.2167,81,0,22.761,68.2167,106.0965,0,0,0,72.37554,0,0,12.78331,12.14414,243.1964,99.88148,84.51968,0,84.51968,269.4669,64.15866,0.1237225,75.03836,57.90044,81,172.257
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,79.04796,84.44952,53.32766,55.22211,55.22211,81,0,22.761,55.22211,143.1455,0,0,0,79.04796,0,0,25.77789,24.48899,158.6767,175.9492,103.537,0,103.537,367.6907,87.54523,0.1237687,60.74432,63.23837,81,254.9972
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,82.52061,90.35606,56.28075,53.34694,53.34694,0,0,0,53.34694,154.6867,0,0,0,82.52061,56.15467,53.34694,0,0,55.13974,269.1324,26.36594,0,26.36594,392.7036,93.50067,0.1237334,58.68163,66.01649,0,351.6531
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,78.86787,91.90539,58.91847,22.66031,22.66031,0,0,0,22.66031,348.0442,26.24111,0,0,78.86787,23.85295,22.66031,0,0,28.77381,292.8618,28.77381,0,28.77381,420.0009,100,0.123695,24.92634,63.0943,0,371.7297
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,49.329,78.9163,60.31378,4.936138,4.936138,0,-1,0,4.936138,999.3441,44.13307,0,0,49.329,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.123695,5.429752,39.4632,0,368.0872
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.06256,77.68459,60.47625,44.82814,44.82814,0,-1,0,44.82814,102.7537,0,0,0,46.06256,47.18752,44.82814,0,0,0,318.7582,0,1.124952,-1.124952,418.815,99.71767,0.123695,49.31096,36.85005,0,364.8208
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.55748,72.71775,60.63871,17.093,17.093,0,-1,0,17.093,196.3229,14.3149,0,0,33.55748,17.99264,17.093,0,0,1.249947,317.6333,1.249947,0,1.249947,420.0009,100,0.1236933,18.8023,26.84599,0,351.1908
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.35514,63.40261,59.2434,36.32231,36.32231,0,-1,0,36.32231,34.0153,0,0,0,12.35514,38.23401,36.32231,0,0,0,318.7582,0,25.87887,-25.87887,392.7221,93.50508,0.1236933,39.95454,9.884113,0,331.1134
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,56.0705,56.0705,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.7543,292.8794,0,57.65631,-57.65631,331.947,79.03485,0.1236933,60.25085,0,0,292.8794
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,53.19387,53.19387,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.81686,235.2231,0,12.66738,-12.66738,318.5944,75.85567,0.1236933,13.23742,0,0,235.2231
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,50.67084,50.67084,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.8917,222.5557,0,39.0389,-39.0389,277.4438,66.05792,0.1236933,40.79565,0,0,222.5557
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,48.43452,48.43452,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.2683,183.5168,0,18.66262,-18.66262,257.7717,61.37409,0.1236933,19.50244,0,0,183.5168
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,46.23642,46.23642,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.0045,164.8541,0,33.44225,-33.44225,222.5205,52.98096,0.1236933,34.94715,0,0,164.8541
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,44.50662,44.50662,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.1626,131.4119,0,11.77179,-11.77179,210.1119,50.02655,0.1236933,12.30152,0,0,131.4119
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.21643,43.21643,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.2424,119.6401,0,23.14666,-23.14666,185.7132,44.21733,0.1236933,24.18826,0,0,119.6401
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.87846,41.87846,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.9609,96.49344,0,17.089,-17.089,167.6998,39.92844,0.1236933,17.85801,0,0,96.49344
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.9486,79.40443,0,0,0,167.6998,39.92844,0.1236933,0,0,0,79.40443
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,39.67081,39.67081,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.9486,79.40443,0,16.26134,-16.26134,150.5588,35.84727,0.1236933,16.9931,0,0,79.40443
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.0168,63.1431,0,0,0,150.5588,35.84727,0.1236933,0,0,0,63.1431
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,37.54918,37.54918,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.0168,63.1431,0,12.75816,-12.75816,137.1105,32.64531,0.1236933,13.33228,0,0,63.1431
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.096024,37.34105,36.74639,14.57734,14.57734,0,0,0,14.57734,14.37865,0,1.776357E-15,0,2.096024,15.34457,14.57734,0,0,298.1925,50.38494,0,13.24854,-13.24854,123.1454,29.32027,0.1236933,16.03507,1.676819,0,52.48096
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.63414,39.92192,35.99139,11.38552,11.38552,0,0,0,11.38552,119.7498,0,0,0,13.63414,11.98475,11.38552,0,0,312.9131,37.1364,1.649382,0,1.649382,124.7101,29.69282,0.1236911,12.52407,10.90731,0,50.77053
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.26027,45.86523,38.30417,36.72692,36.72692,0,0,0,36.72692,68.77863,0,0,0,25.26027,38.65992,36.72692,0,0,311.2638,38.62084,0,13.39965,-13.39965,110.5856,26.32986,0.1236911,40.39962,20.20822,0,63.88111
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.62721,58.47239,43.62738,22.06627,22.06627,0,-1,0,22.06627,206.7735,0,0,0,45.62721,23.22766,22.06627,0,0,326.1523,25.2212,22.39956,0,22.39956,131.8357,31.3894,0.1236612,24.2729,36.50177,0,70.84841
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,72.62901,75.77085,49.02705,22.06736,22.06736,0,0,0,22.06736,329.1241,0,0,0,72.62901,23.2288,22.06736,0,0,303.7527,45.38079,49.40021,0,49.40021,178.7009,42.54774,0.1235952,24.27409,58.1032,0,118.0098
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,83.07578,86.30159,53.10786,9.916186,9.916186,0,0,0,9.916186,837.7795,0,0,0,83.07578,10.43809,9.916186,0,0,254.3525,89.84098,72.63768,0,72.63768,247.611,58.95489,0.1234984,10.90781,66.46062,0,172.9167
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,59.59526,78.46761,56.0705,7.145542,7.145542,0,0,0,7.145542,834.0201,0,0,0,59.59526,7.521624,7.145542,0,0,181.7148,155.2149,52.07364,0,52.07364,297.0124,70.7171,0.1234291,7.860096,47.67621,0,214.8102
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,45.48728,75.46746,58.756,19.78938,19.78938,0,0,0,19.78938,229.8571,0,0,0,45.48728,20.83092,19.78938,0,0,129.6412,202.0812,24.65636,0,24.65636,320.4035,76.28639,0.1233963,21.76832,36.38982,0,247.5685
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,52.55776,80.162,60.15131,0,0,0,-1,0,0,0,0,0,0,52.55776,0,0,0,0,104.9848,224.2719,52.55776,0,52.55776,370.2642,88.15796,0.1233264,0,42.04621,0,276.8297
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.32839,76.75848,60.31378,38.8773,38.8773,0,-1,0,38.8773,114.0213,0,0,0,44.32839,40.92347,38.8773,0,0,52.42706,271.5739,3.404916,0,3.404916,373.4944,88.92705,0.1233219,42.76503,35.46271,0,315.9023
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.55104,69.89525,60.53359,46.51282,46.51282,0,-1,0,46.51282,57.08329,0,7.105427E-15,0,26.55104,48.96086,46.51282,0,0,49.02214,274.6383,0,22.40981,-22.40981,349.8723,83.30277,0.1233219,51.1641,21.24084,0,301.1893
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.201833,61.47295,59.08093,11.07525,11.07525,0,-1,0,11.07525,65.02638,0,0,0,7.201833,11.65816,11.07525,0,0,73.92194,252.2285,0,4.456323,-4.456323,345.175,82.18435,0.1233219,12.18277,5.761467,0,259.4303
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,55.90804,55.90804,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,78.87341,247.7722,0,26.76527,-26.76527,316.9619,75.46696,0.1233219,27.96971,0,0,247.7722
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.00273,53.00273,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,108.6126,221.0069,0,32.27217,-32.27217,282.944,67.36749,0.1233219,33.72442,0,0,221.0069
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,50.4797,50.4797,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,144.4706,188.7347,0,66.25667,-66.25667,213.1034,50.7388,0.1233219,69.23822,0,0,188.7347
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,48.24338,48.24338,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,218.0891,122.478,0,36.94049,-36.94049,174.1647,41.46769,0.1233219,38.60281,0,0,122.478
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.04528,46.04528,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,259.1341,85.53755,0,35.79542,-35.79542,136.433,32.48398,0.1233219,37.40621,0,0,85.53755
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,44.29636,44.29636,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,298.9068,49.74213,0,9.095579,-9.095579,126.8454,30.20123,0.1233219,9.50488,0,0,49.74213
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.00618,43.00618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.013,40.64656,0,0,0,126.8454,30.20123,0.1233219,0,0,0,40.64656
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,41.65865,41.65865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.013,40.64656,0,0,0,126.8454,30.20123,0.1233219,0,0,0,40.64656
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,40.45448,40.45448,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,309.013,40.64656,0,15.15257,-15.15257,110.8732,26.39832,0.1233219,15.83444,0,0,40.64656
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,39.46056,39.46056,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,325.8492,25.49399,0,14.59301,-14.59301,95.49081,22.73586,0.1233219,15.2497,0,0,25.49399
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,38.38063,38.38063,14.27009,10.35593,0,-1,0,10.35593,0,0,3.914162,5.34117,0,10.90098,10.35593,0,0,342.0636,10.90098,0,10.90098,-10.90098,84.00017,20,0.1233219,15.6971,0,0,10.90098
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.31025,37.31025,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1234252,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.871104,37.31232,36.49791,0,0,72.31579,0,20.56389,0,0,0,0,0,2.871104,0,0,72.31579,68.7,298.578,50.03802,71.57111,0,71.57111,204.6432,48.72447,0.1234876,0,2.296883,81,52.90913
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.49994,39.34305,35.75247,11.49301,11.49301,81,0,22.761,11.49301,108.7613,0,0,0,12.49994,0,0,69.507,66.03165,227.0069,114.452,78.53158,0,78.53158,279.1448,66.46291,0.1235669,12.64231,9.999951,81,126.952
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.12525,47.4486,38.03658,10.07226,10.07226,81,0,22.761,10.07226,309.0194,0,0,0,31.12525,0,0,70.92773,67.38135,148.4753,185.1304,98.5066,0,98.5066,372.5963,88.71324,0.1236196,11.07949,24.9002,81,216.2557
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.27067,48.95815,43.3789,25.21993,25.21993,0,-1,0,25.21993,72.44536,0,0,0,18.27067,26.54729,25.21993,0,0,49.96872,273.7864,0,8.276624,-8.276624,363.872,86.63602,0.1236196,27.74192,14.61653,0,292.057
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.43138,53.0197,48.80724,8.492719,8.492719,0,0,0,8.492719,158.1518,0,0,0,13.43138,8.939704,8.492719,0,0,59.16497,265.5098,4.49168,0,4.49168,368.1332,87.65059,0.1236136,9.34199,10.74511,0,278.9411
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.72915,56.69663,52.92627,63.98678,63.98678,81,0,22.761,63.98678,18.33059,0,0,0,11.72915,0,0,17.01322,16.16256,54.67329,269.5523,27.89171,0,27.89171,394.5936,93.95067,0.1236615,70.38546,9.383322,81,281.2814
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.8644,62.8472,55.85069,11.84601,11.84601,0,0,0,11.84601,176.1302,0,0,0,20.8644,12.46948,11.84601,0,0,26.78158,294.6548,8.394915,0,8.394915,402.5577,95.84689,0.1236504,13.03061,16.69152,0,315.5192
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.2136,72.25381,58.54575,28.79215,28.79215,0,0,0,28.79215,132.7223,0,0,0,38.2136,30.30753,28.79215,0,0,18.38666,302.2102,7.906078,0,7.906078,410.0581,97.63268,0.1236399,31.67137,30.57088,0,340.4238
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.38438,65.18542,59.94106,6.225687,6.225687,0,-1,0,6.225687,247.1113,0,0,0,15.38438,6.553355,6.225687,0,0,10.48059,309.3257,8.831024,0,8.831024,418.4359,99.6274,0.1236282,6.848256,12.3075,0,324.7101
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.539258,60.9919,60.15131,4.811909,4.811909,0,-1,0,4.811909,52.77029,0,0,0,2.539258,5.065167,4.811909,0,0,1.649562,317.2736,0,2.525909,-2.525909,415.7734,98.99347,0.1236282,5.2931,2.031407,0,319.8129
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.030244,60.65403,60.31378,38.30865,38.30865,0,-1,0,38.30865,2.689324,0,7.105427E-15,0,1.030244,40.3249,38.30865,0,0,4.456127,314.7477,0,39.29465,-39.29465,374.3532,89.13153,0.1236282,42.13952,0.8241951,0,315.778
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.410575,60.0401,58.91847,0,0,0,-1,0,0,0,0,0,0,3.410575,0,0,0,0,48.11686,275.4531,3.410575,0,3.410575,377.5887,89.9019,0.1236237,0,2.72846,0,278.8636
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,55.68822,55.68822,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,44.70628,278.5226,0,72.31579,-72.31579,301.3612,71.75253,0.1236237,111.64,0,0,278.5226
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,52.79248,52.79248,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,125.0572,206.2068,0,4.047002,-4.047002,297.0953,70.73683,0.1236237,4.229117,0,0,206.2068
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,50.25989,50.25989,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,129.5538,202.1598,0,0.7958193,-0.7958193,296.2564,70.5371,0.1236237,0.8316311,0,0,202.1598
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.06179,48.06179,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,130.4381,201.364,0,19.01977,-19.01977,276.2078,65.76363,0.1236237,19.87566,0,0,201.364
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.85415,45.85415,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,151.5712,182.3442,0,45.85407,-45.85407,227.8734,54.25546,0.1236237,47.9175,0,0,182.3442
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.1339,44.1339,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,202.5201,136.4901,0,60.61963,-60.61963,163.9747,39.04152,0.1236237,63.34752,0,0,136.4901
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.81504,42.81504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.8753,75.87049,0,0,0,163.9747,39.04152,0.1236237,0,0,0,75.87049
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,41.47707,41.47707,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,269.8753,75.87049,0,25.56407,-25.56407,137.0278,32.6256,0.1236237,26.71445,0,0,75.87049
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.26334,40.26334,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,298.2798,50.30643,0,10.77911,-10.77911,125.6656,29.92033,0.1236237,11.26417,0,0,50.30643
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.24075,39.24075,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,310.2566,39.52732,0,0.2666056,-0.2666056,125.3846,29.85341,0.1236237,0.2786028,0,0,39.52732
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.17037,38.17037,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,310.5528,39.26071,0,19.24248,-19.24248,105.1012,25.02405,0.1236237,20.10839,0,0,39.26071
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.09044,37.09044,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,331.9333,20.01823,0,11.67857,-11.67857,92.79095,22.09304,0.1236237,12.2041,0,0,20.01823
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.135836,37.74841,36.28766,34.58229,34.58229,81,0,22.761,34.58229,14.85106,0,0,0,5.135836,0,0,46.41771,44.09682,344.9095,8.339667,49.23266,0,49.23266,139.4971,33.21354,0.123713,38.04052,4.108669,81,13.4755
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.64933,40.34512,35.53266,28.93235,28.93235,81,0,22.761,28.93235,57.54572,0,0,0,16.64933,0,0,52.06765,49.46427,295.6768,52.64906,66.1136,0,66.1136,202.218,48.14705,0.1238084,31.82558,13.31946,81,69.29839
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.89395,49.75559,37.81677,0,0,72.31579,0,20.56389,0,0,0,0,0,38.89395,0,0,72.31579,68.7,229.5632,112.1513,107.5939,0,107.5939,304.2906,72.45,0.1238224,0,31.11516,81,151.0452
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.47812,55.74946,43.13998,43.11295,43.11295,0,-1,0,43.11295,91.56907,0,0,0,39.47812,45.38205,43.11295,0,0,121.9693,208.9859,0,5.903927,-5.903927,298.0673,70.96827,0.1238224,47.42424,31.5825,0,248.464
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.39386,66.61047,48.56831,9.223259,9.223259,0,0,0,9.223259,568.0624,0,0,0,52.39386,9.708694,9.223259,0,0,128.5292,203.0819,42.68517,0,42.68517,338.562,80.60984,0.1237659,10.14559,41.91509,0,255.4758
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,58.6867,74.0157,52.68735,57.41884,57.41884,0,0,0,57.41884,102.2081,0,0,0,58.6867,60.44088,57.41884,0,0,85.84406,241.4986,0,1.754178,-1.754178,336.713,80.16959,0.1237659,63.16072,46.94936,0,300.1853
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,47.54581,72.75991,55.64044,43.86059,43.86059,0,0,0,43.86059,108.4021,0,0,0,47.54581,46.16904,43.86059,0,0,87.79314,239.7444,1.376764,0,1.376764,338.0191,80.48057,0.1237641,48.24665,38.03665,0,287.2902
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.29721,71.64564,58.32594,12.86792,12.86792,0,0,0,12.86792,289.8466,0,0,0,37.29721,13.54517,12.86792,0,0,86.41637,240.9835,23.75204,0,23.75204,360.5522,85.8456,0.1237326,14.15471,29.83777,0,278.2807
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.15725,65.94424,59.72125,21.67467,21.67467,0,-1,0,21.67467,83.77173,0,0,0,18.15725,22.81544,21.67467,0,0,62.66434,262.3603,0,4.658197,-4.658197,355.6421,84.67651,0.1237326,23.84214,14.5258,0,280.5176
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.22141,65.4824,59.94106,54.19201,54.19201,0,-1,0,54.19201,29.93322,0,7.105427E-15,0,16.22141,57.04422,54.19201,0,0,67.84012,257.7021,0,40.82281,-40.82281,312.611,74.43105,0.1237326,59.61121,12.97713,0,273.9235
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.52148,66.52544,60.15131,15.47825,15.47825,0,-1,0,15.47825,119.6613,0,0,0,18.52148,16.2929,15.47825,0,0,113.1988,216.8793,2.228584,0,2.228584,314.7253,74.93443,0.1237297,17.02608,14.81719,0,235.4008
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.281928,61.50742,58.756,41.76661,41.76661,0,-1,0,41.76661,19.82906,0,0,0,8.281928,43.96486,41.76661,0,0,110.9702,218.885,0,35.68293,-35.68293,277.1122,65.97895,0.1237297,45.94328,6.625543,0,227.167
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,55.53531,55.53531,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,150.6179,183.2021,0,19.09996,-19.09996,256.979,61.18536,0.1237297,19.95946,0,0,183.2021
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,52.54399,52.54399,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,171.8401,164.1022,0,42.44469,-42.44469,212.2384,50.53285,0.1237297,44.3547,0,0,164.1022
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.04964,50.04964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.0008,121.6575,0,0,0,212.2384,50.53285,0.1237297,0,0,0,121.6575
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.0008,121.6575,0,0,0,212.2384,50.53285,0.1237297,0,0,0,121.6575
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,45.64389,45.64389,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,219.0008,121.6575,0,1.917661,-1.917661,210.217,50.05157,0.1237297,2.003956,0,0,121.6575
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.92365,43.92365,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,221.1316,119.7398,0,22.91875,-22.91875,186.0585,44.29956,0.1237297,23.95009,0,0,119.7398
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,42.60479,42.60479,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,246.5968,96.82106,0,13.3546,-13.3546,171.9815,40.9479,0.1237297,13.95556,0,0,96.82106
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.22859,41.22859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4353,83.46645,0,0,0,171.9815,40.9479,0.1237297,0,0,0,83.46645
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4353,83.46645,0,0,0,171.9815,40.9479,0.1237297,0,0,0,83.46645
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.0305,39.0305,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,261.4353,83.46645,0,30.24195,-30.24195,140.1037,33.35796,0.1237297,31.60284,0,0,83.46645
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0375,53.2245,0,0,0,140.1037,33.35796,0.1237297,0,0,0,53.2245
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.88019,36.88019,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,295.0375,53.2245,0,5.499236,-5.499236,134.307,31.9778,0.1237297,5.746702,0,0,53.2245
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.02567,38.94051,36.06785,29.04002,29.04002,0,0,0,29.04002,34.52364,0,0,0,10.02567,30.56845,29.04002,0,0,301.1477,47.72527,0,20.54277,-20.54277,112.653,26.8221,0.1237297,31.94403,8.020539,0,57.75094
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.0731,42.64661,35.29374,24.6234,24.6234,0,0,0,24.6234,101.8263,0,3.552714E-15,0,25.0731,25.91937,24.6234,0,0,323.973,27.18249,0,0.8462701,-0.8462701,111.761,26.6097,0.1237297,27.08574,20.05848,0,52.25559
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.05891,52.95779,37.57784,7.176021,7.176021,0,0,0,7.176021,683.6506,0,0,0,49.05891,7.553706,7.176021,0,0,324.9133,26.33622,41.5052,0,41.5052,151.1363,35.98476,0.1236748,7.893623,39.24713,0,75.39513
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,62.81413,64.15927,42.90105,37.54487,37.54487,0,-1,0,37.54487,167.3042,0,0,0,62.81413,39.52092,37.54487,0,0,283.4081,63.69091,23.29322,0,23.29322,173.2342,41.24615,0.123644,41.29936,50.25131,0,126.505
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,76.62267,76.78985,48.35806,9.071074,9.071074,0,0,0,9.071074,844.6923,0,0,0,76.62267,9.548498,9.071074,0,0,260.1149,84.6548,67.07417,0,67.07417,236.8663,56.39663,0.1235554,9.978181,61.29813,0,161.2775
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,88.42645,88.36285,52.43887,22.03028,22.03028,0,0,0,22.03028,401.3859,0,0,0,88.42645,23.18977,22.03028,0,0,193.0408,145.0215,65.23668,0,65.23668,298.7552,71.13206,0.1234694,24.23331,70.74116,0,233.448
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,88.32873,92.56961,55.42063,36.66121,36.66121,0,0,0,36.66121,240.9324,0,0,0,88.32873,38.59075,36.66121,0,0,127.8041,203.7346,49.73798,0,49.73798,345.9408,82.3667,0.1234039,40.32734,70.66298,0,292.0633
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,78.8421,90.85355,58.16347,34.40702,34.40702,0,0,0,34.40702,229.1454,0,0,0,78.8421,36.21792,34.40702,0,0,78.06609,248.4987,42.62418,0,42.62418,386.3777,91.99451,0.1233479,37.84772,63.07368,0,327.3409
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,71.43596,88.64745,59.55878,0,0,0,-1,0,0,0,35.99405,0,0,71.43596,0,0,0,0,35.44191,286.8605,35.44191,0,35.44191,420.0009,100,0.1233013,0,57.14877,0,358.2965
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.07755,82.25254,59.77859,26.18361,26.18361,0,-1,0,26.18361,221.8088,30.51585,0,0,58.07755,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1233013,28.80198,46.46204,0,376.8358
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.80883,72.89514,59.98885,45.37143,45.37143,0,-1,0,45.37143,78.92374,0,0,0,35.80883,47.7594,45.37143,0,0,0,318.7582,0,11.95057,-11.95057,407.4038,97.00072,0.1233013,49.90857,28.64706,0,354.567
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.30842,64.76853,58.54575,29.61787,29.61787,0,-1,0,29.61787,61.81544,0,3.552714E-15,0,18.30842,31.17671,29.61787,0,0,13.27841,306.8076,0,12.86829,-12.86829,393.8395,93.77111,0.1233013,32.57966,14.64674,0,325.1161
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,55.31551,55.31551,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,27.57651,293.9394,0,72.31579,-72.31579,317.6119,75.62173,0.1233013,118.2448,0,0,293.9394
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,52.36241,52.36241,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,107.9274,221.6236,0,35.95644,-35.95644,279.7105,66.59761,0.1233013,37.57448,0,0,221.6236
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,49.8585,49.8585,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,147.879,185.6671,0,72.31579,-72.31579,203.483,48.44823,0.1233013,87.72681,0,0,185.6671
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,47.63173,47.63173,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,228.2299,113.3513,0,11.31646,-11.31646,191.5544,45.60809,0.1233013,11.8257,0,0,113.3513
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,45.42408,45.42408,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,240.8037,102.0349,0,27.05622,-27.05622,163.0346,38.81769,0.1233013,28.27376,0,0,102.0349
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,43.70383,43.70383,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,270.8662,74.97866,0,11.08757,-11.08757,151.3473,36.035,0.1233013,11.58651,0,0,74.97866
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,42.35631,42.35631,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,283.1857,63.89109,0,37.76721,-37.76721,111.5372,26.55641,0.1233013,39.46673,0,0,63.89109
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.01834,41.01834,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,325.1493,26.12388,0,21.99862,-21.99862,88.34858,21.03533,0.1233013,22.98855,0,0,26.12388
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.80461,39.80461,14.55343,3.919001,0,-1,0,3.919001,0,0,10.63443,12.08977,0,4.125264,3.919001,0,0,349.5922,4.125264,0,4.125264,-4.125264,84.00017,20,0.1233013,16.00877,0,0,4.125264
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.78202,38.78202,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233013,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.68297,37.68297,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233013,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,36.63171,36.63171,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1233907,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.82893,35.82893,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1234818,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.81067,43.86473,35.05481,0,0,72.31579,0,20.56389,0,0,0,0,0,29.81067,0,0,72.31579,68.7,235.8464,106.4965,98.51067,0,98.51067,289.7127,68.97908,0.1235081,0,23.84853,81,136.3071
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.26184,55.57896,37.31025,39.34495,39.34495,81,0,22.761,39.34495,145.538,0,0,0,57.26184,0,0,41.65505,39.5723,137.3358,195.1561,96.83414,0,96.83414,381.5776,90.85164,0.1235625,43.27944,45.80948,81,252.4179
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.21575,65.23229,42.65258,43.07795,43.07795,0,-1,0,43.07795,153.7115,0,0,0,66.21575,45.34521,43.07795,0,0,40.50161,282.3068,20.87054,0,20.87054,401.3772,95.5658,0.1235351,47.38575,52.9726,0,348.5225
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,74.39845,75.43625,48.10958,37.29381,37.29381,0,0,0,37.29381,199.4928,15.51074,0,0,74.39845,39.25664,37.29381,0,0,19.63106,301.0903,19.63106,0,19.63106,420.0009,100,0.1235094,41.02319,59.51876,0,375.4887
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,84.74121,86.00842,52.22861,6.973438,6.973438,0,0,0,6.973438,1215.2,77.40075,0,0,84.74121,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1235094,7.670782,67.79297,0,403.4995
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,73.03834,83.8245,55.21038,26.48149,26.48149,0,0,0,26.48149,275.809,45.16308,0,0,73.03834,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1235094,29.12964,58.43067,0,391.7966
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.043,83.33746,57.95322,0,0,0,0,0,0,0,65.043,0,0,65.043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235094,0,52.0344,0,383.8012
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,64.58467,84.85869,59.34853,14.34955,14.34955,0,-1,0,14.34955,450.0814,49.47988,0,0,64.58467,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1235094,15.78451,51.66774,0,383.3429
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,56.76753,81.37639,59.55878,21.40485,21.40485,0,-1,0,21.40485,265.2087,34.23611,0,0,56.76753,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1235094,23.54534,45.41402,0,375.5258
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.26123,71.65803,59.77859,31.77374,31.77374,0,-1,0,31.77374,104.6815,0,0,0,33.26123,33.44604,31.77374,0,0,0,318.7582,0,0.1848122,-0.1848122,419.806,99.95361,0.1235094,34.95111,26.60898,0,352.0195
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.90001,63.05104,58.38328,28.7187,28.7187,0,-1,0,28.7187,48.40056,0,3.552714E-15,0,13.90001,30.23021,28.7187,0,0,0.2053469,318.5734,0,16.3302,-16.3302,402.5925,95.85516,0.1235094,31.59057,11.12001,0,332.4734
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,55.10525,55.10525,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,18.35001,302.2432,0,12.62943,-12.62943,389.2799,92.68551,0.1235094,13.19775,0,0,302.2432
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,52.1426,52.1426,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,32.38271,289.6138,0,3.339183,-3.339183,385.7601,91.84746,0.1235094,3.489446,0,0,289.6138
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,49.61958,49.61958,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,36.09291,286.2746,0,38.57771,-38.57771,345.0956,82.16546,0.1235094,40.31371,0,0,286.2746
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,47.38326,47.38326,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.95703,247.6969,0,44.03371,-44.03371,298.68,71.11414,0.1235094,46.01523,0,0,247.6969
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.18516,45.18516,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.8834,203.6632,0,24.11264,-24.11264,273.2631,65.0625,0.1235094,25.19771,0,0,203.6632
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,43.43624,43.43624,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.6752,179.5505,0,16.88036,-16.88036,255.4696,60.82597,0.1235094,17.63997,0,0,179.5505
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.11739,42.11739,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.4312,162.6702,0,18.64682,-18.64682,235.8141,56.14611,0.1235094,19.48592,0,0,162.6702
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.75074,40.75074,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,194.1498,144.0234,0,21.9158,-21.9158,212.7128,50.64581,0.1235094,22.90201,0,0,144.0234
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,39.53701,39.53701,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.5007,122.1076,0,9.658978,-9.658978,202.5314,48.22166,0.1235094,10.09363,0,0,122.1076
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,38.51442,38.51442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2329,112.4486,0,0,0,202.5314,48.22166,0.1235094,0,0,0,112.4486
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,37.41538,37.41538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2329,112.4486,0,0,0,202.5314,48.22166,0.1235094,0,0,0,112.4486
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.36412,36.36412,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,229.2329,112.4486,0,16.37408,-16.37408,185.2716,44.11219,0.1235094,17.11091,0,0,112.4486
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,35.53266,35.53266,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.4264,96.07451,0,12.1334,-12.1334,172.4819,41.06703,0.1235094,12.6794,0,0,96.07451
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.33637,38.86441,34.75855,0,0,0,0,0,0,0,0,0,0,14.33637,0,0,0,0,260.9079,83.94111,14.33637,0,14.33637,186.0825,44.30528,0.1234906,0,11.46909,0,98.27747
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.03188,46.04219,37.04266,11.23053,11.23053,0,0,0,11.23053,267.4129,0,0,0,30.03188,11.82161,11.23053,0,0,246.5715,96.84384,18.21027,0,18.21027,203.3583,48.41855,0.1234667,12.35358,24.0255,0,126.8757
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.83353,49.69814,42.38498,53.69987,53.69987,0,-1,0,53.69987,44.38284,0,7.105427E-15,0,23.83353,56.52618,53.69987,0,0,228.3613,113.2331,0,32.69265,-32.69265,168.8972,40.21355,0.1234667,59.06985,19.06682,0,137.0666
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.15962,56.56472,47.84199,60.38329,60.38329,0,0,0,60.38329,44.9787,0,0,0,27.15962,63.56136,60.38329,0,0,264.6864,80.54044,0,36.40174,-36.40174,130.5264,31.07766,0.1234667,66.42162,21.72769,0,107.7001
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.06797,69.99994,51.98014,0.5796354,0.5796354,0,0,0,0.5796354,8810.36,0,0,0,51.06797,0.6101425,0.5796354,0,0,305.1328,44.13869,50.45782,0,50.45782,178.3949,42.4749,0.1234006,0.6375989,40.85437,0,95.20667
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,72.75743,83.37473,54.97145,75.71371,75.71371,81,0,22.761,75.71371,96.09544,0,0,0,72.75743,0,0,5.286283,5.021969,254.675,89.55074,77.7794,0,77.7794,252.183,60.04344,0.1234799,83.28509,58.20594,81,162.3082
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,71.20047,86.08521,57.68562,28.27121,28.27121,81,0,22.761,28.27121,251.848,0,0,0,71.20047,0,0,52.72879,50.09235,176.8956,159.5522,121.2928,0,121.2928,367.2514,87.44064,0.1235021,31.09833,56.96037,81,230.7527
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,53.9553,79.59097,59.13828,19.51874,19.51874,0,-1,0,19.51874,276.4282,0,0,0,53.9553,20.54604,19.51874,0,0,55.60276,268.7157,33.40926,0,33.40926,398.9462,94.98701,0.1234585,21.47061,43.16424,0,322.671
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,43.5093,75.31506,59.34853,15.26879,15.26879,0,-1,0,15.26879,284.9557,5.243373,0,0,43.5093,16.07241,15.26879,0,0,22.19351,298.7841,22.19351,0,22.19351,420.0009,100,0.1234295,16.79567,34.80744,0,342.2934
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.47444,72.68456,59.55878,43.72318,43.72318,0,-1,0,43.72318,83.4213,7.105427E-15,0,0,36.47444,46.02439,43.72318,0,0,0,318.7582,0,9.549953,-9.549953,409.9343,97.60321,0.1234295,48.09549,29.17955,0,355.2327
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.43687,61.63385,58.16347,0,0,0,-1,0,0,0,0,0,0,10.43687,0,0,0,0,10.61106,309.2083,10.43687,0,10.43687,419.8356,99.96066,0.1234158,0,8.3495,0,319.6451
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,54.91411,54.91411,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0.1741849,318.6015,0,9.278461,-9.278461,410.0552,97.632,0.1234158,9.695992,0,0,318.6015
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,51.90368,51.90368,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.48359,309.323,0,21.62145,-21.62145,387.2642,92.20558,0.1234158,22.59442,0,0,309.323
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,49.39977,49.39977,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.50742,287.7015,0,18.61695,-18.61695,367.6402,87.53322,0.1234158,19.45471,0,0,287.7015
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.14433,47.14433,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.19292,269.0846,0,39.51842,-39.51842,325.9842,77.61512,0.1234158,41.29675,0,0,269.0846
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.93668,44.93668,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,99.10227,229.5662,0,18.49067,-18.49067,306.4933,72.97445,0.1234158,19.32275,0,0,229.5662
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.21643,43.21643,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.6475,211.0755,0,12.25919,-12.25919,293.571,69.89771,0.1234158,12.81085,0,0,211.0755
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.87846,41.87846,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.2688,198.8163,0,0.3844958,-0.3844958,293.1657,69.80122,0.1234158,0.4017981,0,0,198.8163
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,40.50227,40.50227,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.696,198.4318,0,23.21071,-23.21071,268.6994,63.97593,0.1234158,24.25519,0,0,198.4318
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.29809,39.29809,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.4857,175.2211,0,13.01634,-13.01634,254.979,60.70917,0.1234158,13.60207,0,0,175.2211
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9483,162.2048,0,0,0,254.979,60.70917,0.1234158,0,0,0,162.2048
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.14778,37.14778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9483,162.2048,0,0,0,254.979,60.70917,0.1234158,0,0,0,162.2048
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.09652,36.09652,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.9483,162.2048,0,5.08533,-5.08533,249.6186,59.43288,0.1234158,5.31417,0,0,162.2048
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.26507,35.26507,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.5986,157.1194,0,21.05333,-21.05333,227.4265,54.14905,0.1234158,22.00073,0,0,157.1194
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.00161,43.31699,34.4814,14.86177,14.86177,0,0,0,14.86177,201.8711,0,0,0,30.00161,15.64396,14.86177,0,0,202.9912,136.0661,14.35764,0,14.35764,241.0473,57.3921,0.1233971,16.34794,24.00128,0,166.0677
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.61598,53.65184,36.76551,38.73534,38.73534,0,0,0,38.73534,138.4162,0,0,0,53.61598,40.77405,38.73534,0,0,188.6336,148.988,12.84194,0,12.84194,253.2302,60.29279,0.1233803,42.60888,42.89278,0,202.604
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,65.5816,64.34053,42.11739,0,0,0,-1,0,0,0,0,0,0,65.5816,0,0,0,0,175.7916,160.5457,65.5816,0,65.5816,315.4464,75.10613,0.1232948,0,52.46527,0,226.1273
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,78.97885,76.90627,47.57439,0,0,0,0,0,0,0,0,0,0,78.97885,0,0,0,0,110.2101,219.5692,78.97885,0,78.97885,390.3723,92.9456,0.123192,0,63.18308,0,298.548
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,87.33971,86.77008,51.74121,33.25806,33.25806,0,0,0,33.25806,262.6122,21.10002,0,0,87.33971,35.00848,33.25806,0,0,31.2312,290.6501,31.2312,0,31.2312,420.0009,100,0.1231514,36.58386,69.87177,0,377.9898
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,82.14591,88.03565,54.75165,0,0,0,0,0,0,0,82.14591,0,0,82.14591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231514,0,65.71673,0,400.9041
