Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,72.01479,65.7406,41.0948,0,0,0,0,0,0,0,0,0,0,72.01479,0,0,0,0,179.5813,157.135,72.01479,0,72.01479,317.9543,75.70325,0.1231942,0,57.61184,0,229.1498
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,76.36539,72.55368,45.09915,70.86075,70.86075,81,0,22.761,70.86075,107.7683,0,0,0,76.36539,0,0,10.13925,9.632291,107.5665,221.9484,85.99768,0,85.99768,399.5388,95.12811,0.1232572,77.94682,61.09231,81,298.3138
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,82.39943,79.55591,48.32939,17.94951,17.94951,0,0,0,17.94951,459.0623,41.93637,0,0,82.39943,18.89422,17.94951,0,0,21.56884,299.3463,21.56884,0,21.56884,420.0009,100,0.1232314,19.74446,65.91955,0,381.7457
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,80.08626,82.39308,51.36849,35.46144,35.46144,0,0,0,35.46144,225.8404,42.75842,0,0,80.08626,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1232314,39.00759,64.06901,0,398.8445
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,67.54715,78.53522,53.13652,38.98029,38.98029,0,-1,0,38.98029,173.2854,26.51526,0,0,67.54715,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1232314,42.87832,54.03772,0,386.3054
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,56.38599,74.22443,53.70039,63.37934,63.37934,0,-1,0,63.37934,88.96588,0,0,1.017273,56.38599,66.7151,63.37934,0,0,0,318.7582,0,10.32911,-10.32911,409.113,97.40766,0.1232314,69.71727,45.10879,0,375.1442
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,35.08626,66.32158,54.26424,23.17723,23.17723,0,-1,0,23.17723,151.3824,0,0,0,35.08626,24.39709,23.17723,0,0,11.47678,308.4291,10.68917,0,10.68917,419.2537,99.8221,0.1232186,25.49496,28.06901,0,343.5154
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.79111,56.79554,53.00273,0,0,0,-1,0,0,0,11.0035,0,0,11.79111,0,0,0,0,0.78761,318.0494,0.78761,0,0.78761,420.0009,100,0.1232176,0,9.432886,0,329.8405
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232176,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,46.63781,46.63781,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1232176,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,44.29636,44.29636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1232176,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1232176,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.96708,39.96708,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1232176,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.1417,38.1417,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1232176,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.74639,36.74639,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1232176,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.32241,35.32241,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1232176,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.05134,34.05134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1232176,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.90451,32.90451,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1232176,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.71945,31.71945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1232176,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.80198,30.80198,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1232176,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.94186,29.94186,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1232176,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.00399,35.19503,29.03395,52.19036,52.19036,0,0,0,52.19036,42.16102,0,0,0,22.00399,54.93722,52.19036,0,0,203.634,135.4876,0,32.93323,-32.93323,192.102,45.73848,0.1232176,57.40939,17.60319,0,157.4916
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.19515,45.85096,31.12692,20.78149,20.78149,0,0,0,20.78149,236.7258,0,0,0,49.19515,21.87525,20.78149,0,0,240.2265,102.5544,27.3199,0,27.3199,218.0199,51.90941,0.1231849,22.85964,39.35612,0,151.7496
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,55.04418,53.16653,35.88627,15.86069,15.86069,0,-1,0,15.86069,347.0478,0,0,0,55.04418,16.69547,15.86069,0,0,212.9066,127.1423,38.34872,0,38.34872,254.4007,60.57148,0.123139,17.44676,44.03534,0,182.1865
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,67.90163,63.73951,40.8272,15.02557,15.02557,0,0,0,15.02557,451.9073,0,0,0,67.90163,15.81639,15.02557,0,0,174.5578,161.6562,52.08525,0,52.08525,303.8131,72.33632,0.1230767,16.52813,54.32131,0,229.5578
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,78.7638,73.30621,44.83155,6.02377,6.02377,0,0,0,6.02377,1307.55,0,0,0,78.7638,6.340811,6.02377,0,0,122.4726,208.5329,72.42299,0,72.42299,372.5196,88.69497,0.1229901,6.626147,63.01104,0,287.2967
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,80.82966,78.43065,48.06179,0,0,0,0,0,0,0,30.78006,0,0,80.82966,0,0,0,0,50.0496,273.7136,50.0496,0,50.0496,420.0009,100,0.1229304,0,64.66373,0,354.5432
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,81.41745,82.74802,51.12001,9.799164,9.799164,0,0,0,9.799164,830.8612,71.10254,0,0,81.41745,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1229304,10.77908,65.13396,0,400.1757
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,69.93283,79.35985,52.8976,18.87957,18.87957,0,-1,0,18.87957,370.4153,50.0596,0,0,69.93283,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1229304,20.76753,55.94626,0,388.691
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,55.46622,73.5498,53.46146,80.5969,68.7,0,-1,0,68.7,80.73686,0,11.8969,19.95659,55.46622,72.31579,68.7,0,0,0,318.7582,0,16.84956,-16.84956,402.2398,95.7712,0.1229304,88.65659,44.37298,0,374.2245
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,39.28789,67.65585,54.02532,47.07325,47.07325,0,-1,0,47.07325,83.46117,7.105427E-15,0,0,39.28789,49.55079,47.07325,0,0,18.72174,301.9087,0,10.2629,-10.2629,391.4218,93.19548,0.1229304,51.78058,31.43031,0,341.1966
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.66908,58.51416,52.76381,0,0,0,-1,0,0,0,0,0,0,17.66908,0,0,0,0,30.12496,291.6458,17.66908,0,17.66908,408.1841,97.18651,0.1229093,0,14.13527,0,309.3148
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,49.53357,49.53357,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,12.45588,307.5479,0,72.31579,-72.31579,331.9566,79.03713,0.1229093,83.46204,0,0,307.5479
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,46.44667,46.44667,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,92.80676,235.2321,0,28.14887,-28.14887,302.2851,71.9725,0.1229093,29.41557,0,0,235.2321
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.10523,44.10523,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,124.0833,207.0833,0,13.26985,-13.26985,288.2975,68.64211,0.1229093,13.867,0,0,207.0833
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.9358,41.9358,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,138.8276,193.8134,0,67.94888,-67.94888,216.673,51.58871,0.1229093,71.00658,0,0,193.8134
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.7855,39.7855,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,214.3263,125.8645,0,41.48477,-41.48477,172.9442,41.17712,0.1229093,43.35159,0,0,125.8645
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.95057,37.95057,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,260.4205,84.37977,0,10.50179,-10.50179,161.8744,38.54145,0.1229093,10.97437,0,0,84.37977
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,36.55525,36.55525,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,272.0892,73.87798,0,12.39072,-12.39072,148.8134,35.4317,0.1229093,12.94831,0,0,73.87798
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.13127,35.13127,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0.3958731,0,56.27633,53.46252,0,0,285.8566,61.48726,0,56.27633,-56.27633,89.49297,21.30781,0.1229093,58.80877,0,0,61.48726
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.86975,33.86975,9.1993,4.950378,0,-1,0,4.950378,0,0,4.248921,5.168851,0,5.210925,4.950378,0,0,348.3859,5.210925,0,5.210925,-5.210925,84.00017,20,0.1229093,10.11923,0,0,5.210925
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.71337,32.71337,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229093,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,31.49964,31.49964,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229093,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.61084,30.61084,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1229864,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.75072,29.75072,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1230652,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.63088,35.79336,28.87148,47.02071,47.02071,81,0,22.761,47.02071,52.38304,0,0,0,24.63088,0,0,33.97929,32.28033,239.5352,103.1765,56.91121,0,56.91121,246.7485,58.74952,0.1231536,51.72278,19.7047,81,127.8074
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.09986,45.90735,30.90711,20.81457,20.81457,81,0,22.761,20.81457,240.6962,-7.105427E-15,0,0,50.09986,0,0,60.18543,57.17616,182.624,154.3966,107.276,0,107.276,348.5194,82.98065,0.123191,22.89602,40.07989,81,204.4965
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,70.59718,58.63191,35.63779,0,0,0,-1,0,0,0,0,0,0,70.59718,0,0,0,0,75.34801,250.945,70.59718,0,70.59718,415.4938,98.9269,0.1231069,0,56.47774,0,321.5422
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,77.11555,67.19776,40.53094,23.37369,23.37369,0,0,0,23.37369,329.9247,47.76084,0,0,77.11555,24.60388,23.37369,0,0,4.75083,314.4825,4.75083,0,4.75083,420.0009,100,0.1231013,25.71105,61.69244,0,391.598
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,87.18236,76.91633,44.53529,0,0,0,0,0,0,0,87.18236,0,0,87.18236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231013,0,69.74589,0,405.9406
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,88.80035,82.08253,47.76553,20.53407,20.53407,0,0,0,20.53407,432.4538,67.18554,0,0,88.80035,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1231013,22.58747,71.04028,0,407.5586
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,76.91995,80.09489,50.82375,27.88426,27.88426,0,0,0,27.88426,275.8544,47.5681,0,0,76.91995,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1231013,30.67268,61.53596,0,395.6782
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,65.15825,76.81179,52.63001,28.07285,28.07285,0,-1,0,28.07285,232.1041,35.60788,0,0,65.15825,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1231013,30.88014,52.1266,0,383.9165
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,56.34303,73.60867,53.19387,36.52277,36.52277,0,-1,0,36.52277,154.2682,17.89801,0,0,56.34303,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1231013,40.17505,45.07442,0,375.1013
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,41.44986,68.226,53.7864,41.7473,41.7473,0,-1,0,41.7473,99.28751,0,0,0,41.44986,43.94453,41.7473,0,0,0,318.7582,0,2.494674,-2.494674,417.3712,99.3739,0.1231013,45.92204,33.15989,0,360.2081
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.35907,59.54445,52.54399,42.45919,42.45919,0,-1,0,42.45919,50.30495,0,7.105427E-15,0,21.35907,44.69389,42.45919,0,0,2.77186,316.2635,0,23.33481,-23.33481,392.7742,93.51747,0.1231013,46.70511,17.08726,0,337.6226
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,49.29464,49.29464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69943,292.9287,0,0,0,392.7742,93.51747,0.1231013,0,0,0,292.9287
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,46.23642,46.23642,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,28.69943,292.9287,0,28.343,-28.343,362.898,86.40412,0.1231013,29.61844,0,0,292.9287
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.89497,43.89497,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,60.19165,264.5857,0,5.323264,-5.323264,357.2868,85.06812,0.1231013,5.56281,0,0,264.5857
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.74467,41.74467,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,66.10639,259.2625,0,72.31579,-72.31579,281.0593,66.91874,0.1231013,95.32394,0,0,259.2625
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,39.59436,39.59436,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,146.4573,186.9467,0,1.670014,-1.670014,279.2989,66.49961,0.1231013,1.745164,0,0,186.9467
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.7881,37.7881,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,148.3128,185.2767,0,12.79889,-12.79889,265.8077,63.28742,0.1231013,13.37484,0,0,185.2767
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,36.39278,36.39278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.5338,172.4778,0,0,0,265.8077,63.28742,0.1231013,0,0,0,172.4778
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.9688,34.9688,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,162.5338,172.4778,0,40.22406,-40.22406,223.4078,53.19223,0.1231013,42.03414,0,0,172.4778
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.70729,33.70729,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,207.2272,132.2537,0,39.34201,-39.34201,181.9377,43.31842,0.1231013,41.1124,0,0,132.2537
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,32.5509,32.5509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.9406,92.91171,0,0,0,181.9377,43.31842,0.1231013,0,0,0,92.91171
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.36584,31.36584,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,250.9406,92.91171,0,14.95431,-14.95431,166.1745,39.56528,0.1231013,15.62725,0,0,92.91171
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.45793,30.45793,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,267.5565,77.95741,0,2.070209,-2.070209,163.9923,39.04571,0.1231013,2.163369,0,0,77.95741
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.59781,29.59781,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,269.8567,75.8872,0,31.65018,-31.65018,130.6301,31.10234,0.1231013,33.07443,0,0,75.8872
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.99639,35.40804,28.68034,18.40087,18.40087,0,0,0,18.40087,130.409,0,0,0,23.99639,19.36934,18.40087,0,0,305.0236,44.23702,4.627048,0,4.627048,135.0197,32.14748,0.1230958,20.24096,19.19711,0,68.23341
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.30028,44.46055,30.72552,0,0,0,0,0,0,0,0,0,0,46.30028,0,0,0,0,300.3965,48.40136,46.30028,0,46.30028,178.944,42.60563,0.1230407,0,37.04023,0,94.70164
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,70.84709,58.44495,35.39886,16.60061,16.60061,0,-1,0,16.60061,426.7741,0,0,0,70.84709,17.47432,16.60061,0,0,254.0962,90.07162,53.37276,0,53.37276,229.5778,54.66128,0.1229773,18.26067,56.67767,0,160.9187
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,82.38546,69.15668,40.26334,56.26504,56.26504,0,0,0,56.26504,146.4239,0,0,0,82.38546,59.22636,56.26504,0,0,200.7235,138.1071,23.1591,0,23.1591,251.5485,59.89238,0.1229498,61.89154,65.90836,0,220.4926
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,87.41976,76.64069,44.23903,22.33188,22.33188,0,0,0,22.33188,391.4572,0,0,0,87.41976,23.50725,22.33188,0,0,177.5644,158.9503,63.91252,0,63.91252,312.1812,74.32871,0.1228739,24.56507,69.93581,0,246.3701
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,87.52269,81.01214,47.46926,34.14428,34.14428,0,0,0,34.14428,256.3319,0,0,0,87.52269,35.94135,34.14428,0,0,113.6518,216.4716,51.58134,0,51.58134,361.1156,85.97973,0.1228128,37.55871,70.01815,0,303.9943
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,82.68637,82.62774,50.53704,15.36851,15.36851,0,0,0,15.36851,538.0246,4.43849,0,0,82.68637,16.17738,15.36851,0,0,62.0705,262.8948,62.0705,0,62.0705,420.0009,100,0.1227393,16.90536,66.14909,0,345.5811
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,76.05244,81.61816,52.33374,0,0,0,-1,0,0,0,76.05244,0,0,76.05244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227393,0,60.84195,0,394.8107
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,62.26625,75.87162,52.92627,35.32243,35.32243,0,-1,0,35.32243,176.2796,25.08475,0,0,62.26625,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1227393,38.85467,49.813,0,381.0245
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,42.70245,68.41502,53.5188,23.12072,23.12072,0,-1,0,23.12072,184.6935,18.36486,0,0,42.70245,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1227393,25.43279,34.16196,0,361.4607
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.44123,58.29786,52.30507,38.73673,38.73673,0,-1,0,38.73673,47.60658,0,7.105427E-15,0,18.44123,40.77551,38.73673,0,0,0,318.7582,0,22.33428,-22.33428,396.4584,94.39468,0.1227393,42.6104,14.75299,0,337.1995
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.1035,49.1035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81586,296.424,0,0,0,396.4584,94.39468,0.1227393,0,0,0,296.424
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.04528,46.04528,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.81586,296.424,0,25.37009,-25.37009,369.716,88.02745,0.1227393,26.51175,0,0,296.424
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,43.73251,43.73251,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.00485,271.0539,0,13.48391,-13.48391,355.5027,84.64334,0.1227393,14.09068,0,0,271.0539
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,41.61087,41.61087,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.98697,257.5699,0,22.61801,-22.61801,331.6613,78.9668,0.1227393,23.63582,0,0,257.5699
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,39.46056,39.46056,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.1181,234.9519,0,35.31079,-35.31079,294.4404,70.10472,0.1227393,36.89978,0,0,234.9519
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,37.63519,37.63519,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.3523,199.6411,0,22.28397,-22.28397,270.951,64.51202,0.1227393,23.28675,0,0,199.6411
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.23032,36.23032,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.1123,177.3572,0,14.09997,-14.09997,256.0884,60.9733,0.1227393,14.73447,0,0,177.3572
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.80634,34.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.7789,163.2572,0,0,0,256.0884,60.9733,0.1227393,0,0,0,163.2572
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,33.54482,33.54482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.7789,163.2572,0,0,0,256.0884,60.9733,0.1227393,0,0,0,163.2572
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.38843,32.38843,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.7789,163.2572,0,21.64141,-21.64141,233.2763,55.54187,0.1227393,22.61527,0,0,163.2572
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.18426,31.18426,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.8249,141.6158,0,10.89215,-10.89215,221.795,52.80822,0.1227393,11.3823,0,0,141.6158
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.29546,30.29546,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.9273,130.7236,0,27.17677,-27.17677,193.1482,45.98756,0.1227393,28.39972,0,0,130.7236
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.43534,29.43534,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.1237,103.5469,0,28.57011,-28.57011,163.0326,38.81721,0.1227393,29.85577,0,0,103.5469
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.6951,33.70523,28.51788,29.34464,29.34464,0,0,0,29.34464,63.70873,0,3.552714E-15,0,18.6951,30.8891,29.34464,0,0,270.8683,74.97676,0,12.194,-12.194,150.179,35.75684,0.1227393,32.27911,14.95608,0,93.67186
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.6493,42.75687,30.53439,15.30768,15.30768,0,0,0,15.30768,272.081,0,0,0,41.6493,16.11335,15.30768,0,0,284.4172,62.78276,25.53595,0,25.53595,174.4045,41.52481,0.1227091,16.83845,33.31944,0,104.4321
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,56.76938,52.95703,35.15994,40.36245,40.36245,0,-1,0,40.36245,140.649,0,0,0,56.76938,42.48678,40.36245,0,0,258.8812,85.76511,14.28259,0,14.28259,187.9542,44.75091,0.1226922,44.39869,45.4155,0,142.5345
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,58.8273,59.23563,39.99575,17.00272,17.00272,0,0,0,17.00272,345.9876,0,0,0,58.8273,17.8976,17.00272,0,0,244.5986,98.61945,40.9297,0,40.9297,226.7835,53.99597,0.1226439,18.70299,47.06184,0,157.4467
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,56.84123,63.02748,43.94276,13.97635,13.97635,0,0,0,13.97635,406.6958,0,0,0,56.84123,14.71195,13.97635,0,0,203.6689,135.4562,42.12928,0,42.12928,266.7509,63.51199,0.1225941,15.37399,45.47298,0,192.2974
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,65.11439,70.21359,47.20167,0,0,0,0,0,0,0,0,0,0,65.11439,0,0,0,0,161.5397,173.3725,65.11439,0,65.11439,328.5238,78.2198,0.1225173,0,52.09151,0,238.4869
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,65.84016,74.26024,50.28856,31.45563,31.45563,0,0,0,31.45563,209.3112,0,0,0,65.84016,33.11119,31.45563,0,0,96.42526,231.9755,32.72897,0,32.72897,359.5732,85.6125,0.1224787,34.60119,52.67212,0,297.8156
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,49.37072,69.44585,52.09482,21.26849,21.26849,0,-1,0,21.26849,232.1308,0,0,0,49.37072,22.38788,21.26849,0,0,63.6963,261.4315,26.98284,0,26.98284,385.1714,91.70729,0.1224469,23.39534,39.49657,0,310.8023
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,36.31239,65.07533,52.70646,64.17211,64.17211,0,-1,0,64.17211,56.58594,0,0,1.889319,36.31239,67.54959,64.17211,0,0,36.71346,285.7161,0,31.2372,-31.2372,352.2445,83.86757,0.1224469,70.58932,29.04991,0,322.0285
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.0225,60.91628,53.29899,48.73119,48.73119,0,-1,0,48.73119,47.24387,0,0,0,23.0225,51.29599,48.73119,0,0,71.42146,254.4789,0,28.27349,-28.27349,322.4416,76.77166,0.1224469,53.60431,18.418,0,277.5014
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.58165,57.47223,52.11393,0,0,0,-1,0,0,0,0,0,0,16.58165,0,0,0,0,102.8364,226.2054,16.58165,0,16.58165,338.1724,80.51707,0.1224274,0,13.26532,0,242.7871
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.89325,48.89325,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,86.2548,241.1289,0,15.09204,-15.09204,322.2639,76.72935,0.1224274,15.77118,0,0,241.1289
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.85415,45.85415,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,103.0237,226.0369,0,12.62129,-12.62129,308.9599,73.56174,0.1224274,13.18924,0,0,226.0369
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,43.57004,43.57004,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,117.0474,213.4156,0,42.5038,-42.5038,264.157,62.8944,0.1224274,44.41647,0,0,213.4156
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,41.4484,41.4484,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,164.2738,170.9118,0,13.41677,-13.41677,250.0145,59.52714,0.1224274,14.02053,0,0,170.9118
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.29809,39.29809,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,179.1814,157.495,0,5.732197,-5.732197,243.9722,58.0885,0.1224274,5.990146,0,0,157.495
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,37.47272,37.47272,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,185.5505,151.7628,0,13.99892,-13.99892,229.2161,54.57514,0.1224274,14.62887,0,0,151.7628
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.06785,36.06785,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,201.1048,137.7639,0,44.54292,-44.54292,182.2637,43.39603,0.1224274,46.54736,0,0,137.7639
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.6152,34.6152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.597,93.22097,0,0,0,182.2637,43.39603,0.1224274,0,0,0,93.22097
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.35368,33.35368,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,250.597,93.22097,0,41.20953,-41.20953,138.825,33.05351,0.1224274,43.06396,0,0,93.22097
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.1973,32.1973,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,296.3853,52.01144,0,18.91996,-18.91996,118.8817,28.3051,0.1224274,19.77136,0,0,52.01144
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.02179,31.02179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4075,33.09148,0,0,0,118.8817,28.3051,0.1224274,0,0,0,33.09148
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.133,30.133,55.27304,55.27304,81,0,22.761,55.27304,0,0,0,0,0,0,0,25.72696,24.44061,317.4075,33.09148,24.44061,0,24.44061,142.0681,33.82566,0.1224682,60.80034,0,81,33.09148
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.27287,29.27287,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,292.9669,55.08803,24.55594,0,24.55594,165.3639,39.37227,0.1225091,60.66681,0,81,55.08803
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.6878,34.68836,28.35541,0,0,72.31579,0,20.56389,0,0,0,0,0,22.6878,0,0,72.31579,68.7,268.4109,77.18837,91.3878,0,91.3878,252.0619,60.01463,0.1225421,0,18.15024,81,99.87617
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.73355,44.50771,30.34325,56.05951,56.05951,81,0,22.761,56.05951,85.14801,0,0,0,47.73355,0,0,24.9405,23.69347,177.0231,159.4374,71.42702,0,71.42702,319.8236,76.14832,0.122622,61.66545,38.18684,81,207.1709
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,64.20128,55.39786,34.94013,14.74161,14.74161,0,-1,0,14.74161,435.5106,0,0,0,64.20128,15.51748,14.74161,0,0,105.5961,223.7217,48.68379,0,48.68379,366.0091,87.14484,0.1225648,16.21577,51.36102,0,287.923
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,70.62777,63.55883,39.75682,11.02384,11.02384,0,0,0,11.02384,640.6818,2.111394,0,0,70.62777,11.60405,11.02384,0,0,56.91233,267.5371,56.91233,0,56.91233,420.0009,100,0.1224979,12.12623,56.50221,0,338.1649
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,86.18678,75.29922,43.67517,23.10302,23.10302,0,0,0,23.10302,373.0541,61.86781,0,0,86.18678,24.31897,23.10302,0,0,0,318.7582,0,0,0,420.0009,100,0.1224979,25.41332,68.94942,0,404.945
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,84.12903,78.57817,46.93408,48.91007,48.91007,0,0,0,48.91007,172.0076,32.64474,0,0,84.12903,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1224979,53.80107,67.30322,0,402.8872
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,67.85012,74.86474,50.04964,0,0,0,0,0,0,0,67.85012,0,0,67.85012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224979,0,54.2801,0,386.6083
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,61.8074,74.40221,51.87501,51.36828,51.36828,0,-1,0,51.36828,120.3221,7.735526,0,0,61.8074,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1224979,56.5051,49.44592,0,380.5656
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,61.74296,75.08652,52.46754,20.88929,20.88929,0,-1,0,20.88929,295.5723,39.75423,0,0,61.74296,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1224979,22.97822,49.39437,0,380.5012
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,33.74277,64.55968,53.10786,29.04207,29.04207,0,-1,0,29.04207,116.1859,3.172177,0,0,33.74277,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1224979,31.94628,26.99422,0,352.501
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.914,55.73742,51.93235,38.328,38.328,0,-1,0,38.328,31.08431,0,0,0,11.914,40.34527,38.328,0,0,0,318.7582,0,28.43127,-28.43127,390.0316,92.86449,0.1224979,42.1608,9.531197,0,330.6722
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,48.73078,48.73078,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.5903,290.327,0,37.30919,-37.30919,350.7043,83.50086,0.1224979,38.9881,0,0,290.327
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,45.69168,45.69168,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.04495,253.0178,0,1.252224,-1.252224,349.3843,83.18658,0.1224979,1.308574,0,0,253.0178
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,43.43624,43.43624,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.43631,251.7655,0,51.89619,-51.89619,294.681,70.16199,0.1224979,54.23153,0,0,251.7655
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,41.28593,41.28593,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.0988,199.8694,0,36.70279,-36.70279,255.9928,60.95055,0.1224979,38.35442,0,0,199.8694
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.1643,39.1643,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.8796,163.1665,0,14.96485,-14.96485,240.2185,57.19476,0.1224979,15.63827,0,0,163.1665
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.31025,37.31025,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.5072,148.2017,0,39.51758,-39.51758,198.5633,47.27688,0.1224979,41.29588,0,0,148.2017
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.93406,35.93406,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.4157,108.6841,0,34.41938,-34.41938,162.2821,38.63852,0.1224979,35.96825,0,0,108.6841
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,34.4814,34.4814,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.6594,74.26475,0,31.22989,-31.22989,129.3629,30.80062,0.1224979,32.63523,0,0,74.26475
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.21989,33.21989,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.3593,43.03485,0,15.55491,-15.55491,112.9666,26.89675,0.1224979,16.25488,0,0,43.03485
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.0635,32.0635,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.614617,0,26.52686,25.20051,0,0,323.6425,27.47995,0,26.52686,-26.52686,85.00481,20.2392,0.1224979,27.72057,0,0,27.47995
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.88799,30.88799,25.08834,0.9054345,0,-1,0,0.9054345,0,0,24.1829,26.69173,0,0.953089,0.9054345,0,0,353.1168,0.953089,0,0.953089,-0.953089,84.00017,20,0.1224979,27.59717,0,0,0.953089
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.9992,29.9992,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1225851,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.13908,29.13908,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1226446,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.63055,35.11475,28.22161,30.00925,30.00925,81,0,22.761,30.00925,82.07655,0,0,0,24.63055,0,0,50.99075,48.44121,220.3382,120.4538,73.07177,0,73.07177,280.2916,66.73596,0.1227222,33.01017,19.70444,81,145.0844
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.88122,45.69305,30.18078,37.53217,37.53217,81,0,22.761,37.53217,138.2313,0,0,0,51.88122,0,0,43.46783,41.29444,147.2665,186.2184,93.17566,0,93.17566,368.6858,87.78215,0.1227761,41.28539,41.50498,81,238.0996
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,66.62519,56.08743,34.75855,20.32541,20.32541,0,-1,0,20.32541,327.7926,0,0,0,66.62519,21.39517,20.32541,0,0,54.09082,270.0765,45.23003,0,45.23003,411.5948,97.99856,0.1227231,22.35795,53.30015,0,336.7017
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,83.4044,68.65282,39.50835,1.237003,1.237003,0,0,0,1.237003,6742.459,73.2415,0,0,83.4044,1.302108,1.237003,0,0,8.860793,310.7835,8.860793,0,8.860793,420.0009,100,0.1227127,1.360703,66.72353,0,394.1879
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,82.33438,73.13548,43.40757,34.0237,34.0237,0,0,0,34.0237,241.9913,46.51997,0,0,82.33438,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1227127,37.42606,65.86751,0,401.0926
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,81.5994,77.01585,46.6856,0,0,0,0,0,0,0,81.5994,0,0,81.5994,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227127,0,65.27952,0,400.3576
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,81.51311,81.06267,49.81071,19.4029,19.4029,0,0,0,19.4029,420.1079,61.089,0,0,81.51311,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1227127,21.34319,65.21049,0,400.2713
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,70.55711,78.07329,51.63609,10.28148,10.28148,0,-1,0,10.28148,686.2545,59.7345,0,0,70.55711,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1227127,11.30963,56.44569,0,389.3153
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,57.95767,73.21511,52.2764,0,0,0,-1,0,0,0,57.95767,0,0,57.95767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227127,0,46.36614,0,376.7159
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,39.53804,66.50228,52.8976,63.20641,63.20641,0,-1,0,63.20641,62.55385,0,7.105427E-15,0.8270552,39.53804,66.53307,63.20641,0,0,0,318.7582,0,26.99502,-26.99502,391.5456,93.22495,0.1227127,69.52705,31.63044,0,358.2963
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.10737,57.93515,51.74121,28.3187,28.3187,0,-1,0,28.3187,67.47265,0,0,0,19.10737,29.80915,28.3187,0,0,29.99447,291.7632,0,10.70178,-10.70178,380.2649,90.53909,0.1227127,31.15057,15.2859,0,310.8706
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,48.56831,48.56831,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,41.88533,281.0614,0,10.93061,-10.93061,368.743,87.79578,0.1227127,11.42249,0,0,281.0614
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,45.55788,45.55788,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,54.03046,270.1308,0,33.85717,-33.85717,333.0544,79.29852,0.1227127,35.38074,0,0,270.1308
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,43.30244,43.30244,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,91.64954,236.2736,0,34.76265,-34.76265,296.4114,70.574,0.1227127,36.32697,0,0,236.2736
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.18081,41.18081,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,130.2747,201.511,0,29.66698,-29.66698,265.1396,63.12836,0.1227127,31.002,0,0,201.511
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.0305,39.0305,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,163.238,171.844,0,20.90902,-20.90902,243.0996,57.88074,0.1227127,21.84993,0,0,171.844
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.20512,37.20512,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,186.4703,150.935,0,52.02001,-52.02001,188.2657,44.82508,0.1227127,54.36091,0,0,150.935
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.80025,35.80025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.2703,98.91496,0,0,0,188.2657,44.82508,0.1227127,0,0,0,98.91496
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.2703,98.91496,0,0,0,188.2657,44.82508,0.1227127,0,0,0,98.91496
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.11476,33.11476,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,244.2703,98.91496,0,51.65182,-51.65182,133.8199,31.86182,0.1227127,53.97615,0,0,98.91496
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.95837,31.95837,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,301.6612,47.26315,0,30.08649,-30.08649,102.1059,24.31089,0.1227127,31.44038,0,0,47.26315
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.77331,30.77331,23.46321,16.31782,0,-1,0,16.31782,0,0,7.145389,9.491711,0,17.17665,16.31782,0,0,335.0906,17.17665,0,17.17665,-17.17665,84.00017,20,0.1227127,25.80953,0,0,17.17665
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.8654,29.8654,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1227946,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.03395,29.03395,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1228743,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.09071,34.84756,28.11649,14.67104,14.67104,81,0,22.761,14.67104,164.2059,0,0,0,24.09071,0,0,66.32896,63.01251,235.9644,106.3903,87.10323,0,87.10323,278.7787,66.37576,0.1229351,16.13814,19.27257,81,130.481
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.7966,44.56043,30.07565,3.871535,3.871535,76.18732,0,21.54339,3.871535,1260.394,0,0,0,48.7966,0,0,72.31579,68.7,148.8611,184.7832,117.4966,0,117.4966,390.2458,92.91548,0.1229473,4.258688,39.03728,81,233.5798
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,68.31473,56.53149,34.59608,41.94903,41.94903,0,-1,0,41.94903,162.8517,0,0,0,68.31473,44.15688,41.94903,0,0,31.36455,290.5301,24.15785,0,24.15785,413.164,98.37218,0.122919,46.14394,54.65178,0,358.8448
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,81.22154,67.43188,39.29809,21.45343,21.45343,0,0,0,21.45343,378.5947,51.43229,0,0,81.22154,22.58255,21.45343,0,0,7.2067,312.2722,7.2067,0,7.2067,420.0009,100,0.1229105,23.59877,64.97723,0,393.4937
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,89.36069,76.17318,43.16865,27.14384,27.14384,0,0,0,27.14384,329.2117,60.78823,0,0,89.36069,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1229105,29.85822,71.48856,0,408.1189
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,87.19083,79.46621,46.44667,3.271698,3.271698,0,0,0,3.271698,2665.002,83.74693,0,0,87.19083,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1229105,3.598868,69.75266,0,405.9491
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,83.57507,81.78513,49.56223,11.30698,11.30698,0,0,0,11.30698,739.1456,71.67298,0,0,83.57507,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1229105,12.43768,66.86006,0,402.3333
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,76.97583,80.88895,51.41628,17.10085,17.10085,0,-1,0,17.10085,450.1287,58.97494,0,0,76.97583,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1229105,18.81093,61.58067,0,395.7341
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,58.13367,73.00756,52.03748,57.57943,57.57943,0,-1,0,57.57943,100.9626,0,0,0,58.13367,60.60992,57.57943,0,0,0,318.7582,0,2.476251,-2.476251,417.3907,99.37852,0.1229105,63.33737,46.50694,0,376.8919
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,39.61076,66.29716,52.68735,20.32166,20.32166,0,-1,0,20.32166,194.9189,15.46815,0,0,39.61076,21.39122,20.32166,0,0,2.75139,316.282,2.75139,0,2.75139,420.0009,100,0.1229073,22.35383,31.68861,0,355.8927
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.14267,57.74754,51.55008,20.40162,20.40162,0,-1,0,20.40162,93.82914,0,0,0,19.14267,21.47539,20.40162,0,0,0,318.7582,0,2.332725,-2.332725,417.5419,99.41454,0.1229073,22.44179,15.31413,0,337.9009
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,48.38673,48.38673,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.591917,316.4255,0,2.967113,-2.967113,414.4143,98.66988,0.1229073,3.100634,0,0,316.4255
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,45.39541,45.39541,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.88871,313.4584,0,24.40191,-24.40191,388.6924,92.54564,0.1229073,25.49999,0,0,313.4584
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.13998,43.13998,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.00194,289.0565,0,30.52439,-30.52439,356.5169,84.88481,0.1229073,31.89799,0,0,289.0565
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.01834,41.01834,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.91792,258.5321,0,3.000107,-3.000107,353.3545,84.13187,0.1229073,3.135112,0,0,258.5321
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.8967,38.8967,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.25137,255.532,0,45.79947,-45.79947,305.0777,72.63739,0.1229073,47.86044,0,0,255.532
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.04266,37.04266,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.1397,209.7325,0,33.9761,-33.9761,269.2637,64.11028,0.1229073,35.50502,0,0,209.7325
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.66646,35.66646,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.8909,175.7564,0,46.83183,-46.83183,219.8986,52.35671,0.1229073,48.93926,0,0,175.7564
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.27115,34.27115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9263,128.9246,0,0,0,219.8986,52.35671,0.1229073,0,0,0,128.9246
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.0383,33.0383,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.9263,128.9246,0,33.26161,-33.26161,184.8378,44.00891,0.1229073,34.75838,0,0,128.9246
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.88191,31.88191,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.8836,95.66299,0,3.265561,-3.265561,181.3956,43.18934,0.1229073,3.412511,0,0,95.66299
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.69686,30.69686,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.512,92.39742,0,4.356942,-4.356942,176.803,42.09586,0.1229073,4.553004,0,0,92.39742
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.77939,29.77939,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.3531,88.04048,0,10.81711,-10.81711,165.4008,39.38105,0.1229073,11.30388,0,0,88.04048
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.91927,28.91927,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.3721,77.22337,0,19.51299,-19.51299,144.8322,34.4838,0.1229073,20.39108,0,0,77.22337
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.53086,35.15836,28.01136,49.89922,49.89922,0,0,0,49.89922,51.16484,0,0,0,25.53086,52.52549,49.89922,0,0,290.0532,57.71038,0,26.99464,-26.99464,116.3774,27.70885,0.1229073,54.88914,20.42468,0,83.24123
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,41.97639,42.24963,29.97053,25.79908,25.79908,0,0,0,25.79908,162.705,0,0,0,41.97639,27.15693,25.79908,0,0,320.0472,30.71574,14.81947,0,14.81947,130.4364,31.05622,0.12289,28.37899,33.58112,0,72.69213
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,68.36148,56.39203,34.46228,0,0,0,-1,0,0,0,0,0,0,68.36148,0,0,0,0,305.2278,44.05326,68.36148,0,68.36148,195.2898,46.49747,0.1228101,0,54.68919,0,112.4147
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,79.47771,66.44296,39.10695,54.1437,54.1437,0,0,0,54.1437,146.7903,0,0,0,79.47771,56.99336,54.1437,0,0,236.8663,105.5786,22.48435,0,22.48435,216.6203,51.57616,0.1227838,59.55806,63.58217,0,185.0563
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,76.62625,70.01966,42.97751,0,0,0,0,0,0,0,0,0,0,76.62625,0,0,0,0,214.3819,125.8145,76.62625,0,76.62625,289.3143,68.88423,0.1226944,0,61.301,0,202.4408
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,75.66703,73.6882,46.25554,42.63691,42.63691,0,0,0,42.63691,177.4684,0,0,0,75.66703,44.88096,42.63691,0,0,137.7557,194.7781,30.78607,0,30.78607,318.5206,75.83808,0.1226585,46.9006,60.53362,0,270.4452
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,55.71906,68.88328,49.38065,0,0,0,0,0,0,0,0,0,0,55.71906,0,0,0,0,106.9696,222.4856,55.71906,0,55.71906,371.3803,88.42371,0.1225936,0,44.57525,0,278.2047
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,60.17179,72.92706,51.2347,45.6316,45.6316,0,-1,0,45.6316,131.8643,0,0,0,60.17179,48.03326,45.6316,0,0,51.25053,272.6328,12.13853,0,12.13853,382.8959,91.16552,0.1225794,50.19476,48.13743,0,332.8045
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,45.65699,67.72285,51.87501,3.843473,3.843473,0,-1,0,3.843473,1187.91,2.499228,0,0,45.65699,4.045761,3.843473,0,0,39.112,283.5574,39.112,0,39.112,420.0009,100,0.1225339,4.22782,36.52559,0,329.2144
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,37.49581,65.33989,52.54399,0,0,0,-1,0,0,0,37.49581,0,0,37.49581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225339,0,29.99665,0,356.254
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,14.94697,56.17546,51.38761,0,0,0,-1,0,0,0,14.94697,0,0,14.94697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225339,0,11.95757,0,333.7052
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,48.24338,48.24338,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1225339,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,45.26162,45.26162,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1225339,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.03485,43.03485,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1225339,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.91321,40.91321,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1225339,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.78202,38.78202,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1225339,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.92797,36.92797,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1225339,5.228734,0,0,173.6689
