Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,44.48059,67.79714,52.34941,52.75063,52.75063,0,-1,0,52.75063,84.32239,0,0,0,44.48059,55.52698,52.75063,0,0,0,318.7582,0,11.04639,-11.04639,408.3569,97.22765,0.1208981,58.02569,35.58447,0,363.2388
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,23.26571,59.12191,51.51862,13.24085,13.24085,0,-1,0,13.24085,175.7116,0,0,0,23.26571,13.93773,13.24085,0,0,12.27376,307.7119,9.327974,0,9.327974,417.2062,99.33462,0.1204758,14.56493,18.61257,0,330.9775
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,48.62077,48.62077,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,2.945788,316.107,0,69.80658,-69.80658,343.6236,81.81499,0.1204758,72.94788,0,0,316.107
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,45.84159,45.84159,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,80.50866,246.3004,0,72.31579,-72.31579,267.3961,63.66561,0.1204758,83.00803,0,0,246.3004
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,43.55693,43.55693,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,160.8595,173.9846,0,68.18685,-68.18685,195.5208,46.55249,0.1204758,71.25526,0,0,173.9846
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,41.33161,41.33161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.6227,105.7978,0,0,0,195.5208,46.55249,0.1204758,0,0,0,105.7978
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.02716,39.02716,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,236.6227,105.7978,0,28.05207,-28.05207,165.9514,39.51215,0.1204758,29.31441,0,0,105.7978
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.10844,37.10844,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,267.7917,77.74573,0,19.62413,-19.62413,145.2657,34.58701,0.1204758,20.50721,0,0,77.74573
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.5963,58.1216,0,0,0,145.2657,34.58701,0.1204758,0,0,0,58.1216
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.5963,58.1216,0,0,0,145.2657,34.58701,0.1204758,0,0,0,58.1216
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,32.79627,32.79627,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,289.5963,58.1216,0,12.42131,-12.42131,132.1725,31.46958,0.1204758,12.98026,0,0,58.1216
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,31.67867,31.67867,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,303.3977,45.7003,0,17.44989,-17.44989,113.7787,27.09012,0.1204758,18.23513,0,0,45.7003
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,30.54128,30.54128,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,322.7865,28.25041,0,8.54925,-8.54925,104.767,24.94448,0.1204758,8.933966,0,0,28.25041
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.34455,29.34455,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,332.2856,19.70116,0,15.38687,-15.38687,88.54784,21.08278,0.1204758,16.07928,0,0,19.70116
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.38519,28.38519,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,349.3821,4.314296,63.0678,0,63.0678,148.3792,35.32831,0.1239438,16.07412,0,81,4.314296
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,19.97145,32.90085,27.38627,0,0,72.31579,0,20.56389,0,0,0,0,0,19.97145,0,0,72.31579,68.7,286.3143,61.07532,88.67145,0,88.67145,232.5003,55.35711,0.1252357,0,15.97716,81,81.04677
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,42.68921,41.41035,28.9885,24.16551,24.16551,81,0,22.761,24.16551,176.6535,0,0,0,42.68921,0,0,56.8345,53.99277,197.6429,140.8796,96.68198,0,96.68198,324.2209,77.1953,0.1269383,26.58206,34.15137,81,183.5688
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,62.30724,52.78146,33.271,15.14915,15.14915,0,-1,0,15.14915,411.292,0,0,0,62.30724,15.94648,15.14915,0,0,100.9609,227.8934,46.36077,0,46.36077,368.2026,87.66711,0.1249536,16.66407,49.84579,0,290.2007
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,82.72363,65.99441,37.63263,37.98879,37.98879,0,0,0,37.98879,217.758,0,0,0,82.72363,39.9882,37.98879,0,0,54.60014,269.6181,42.73542,0,42.73542,408.745,97.32004,0.1231783,41.78767,66.1789,0,352.3417
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,85.74415,72.08041,41.36128,66.44374,66.44374,20.25,0,7.39125,66.44374,129.0477,25.25444,0,0,85.74415,48.62499,46.19374,0,0,11.86472,308.08,11.86472,0,11.86472,420.0009,100,0.1226943,73.08812,68.59532,81,393.8241
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,81.71777,74.83088,44.95146,0,0,0,0,0,0,0,81.71777,0,0,81.71777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226943,0,65.37421,0,400.476
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,72.72285,75.03409,48.40318,35.49161,35.49161,0,0,0,35.49161,204.9015,35.36325,0,0,72.72285,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1226943,39.04078,58.17828,0,391.4811
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,67.57327,75.37811,50.56916,20.55333,20.55333,0,-1,0,20.55333,328.7704,45.93818,0,0,67.57327,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1226943,22.60867,54.05861,0,386.3315
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,55.63691,71.34399,51.51862,35.22364,35.22364,0,-1,0,35.22364,157.9533,18.55939,0,0,55.63691,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1226943,38.74601,44.50953,0,374.3951
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,42.86468,67.32403,52.48788,0,0,0,-1,0,0,0,42.86468,0,0,42.86468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226943,0,34.29174,0,361.6229
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.00467,59.83933,51.62742,26.87126,26.87126,0,-1,0,26.87126,93.05357,0,0,0,25.00467,28.28554,26.87126,0,0,0,318.7582,0,3.280871,-3.280871,416.5425,99.17659,0.1226943,29.55839,20.00374,0,343.7629
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,48.75923,48.75923,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,3.645412,315.4774,0,35.30545,-35.30545,379.3273,90.31584,0.1226943,36.89419,0,0,315.4774
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.98005,45.98005,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,42.87369,280.1719,0,59.64412,-59.64412,316.4569,75.34673,0.1226943,62.32811,0,0,280.1719
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,43.67561,43.67561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.1449,220.5278,0,0,0,316.4569,75.34673,0.1226943,0,0,0,220.5278
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,41.45029,41.45029,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,109.1449,220.5278,0,56.69502,-56.69502,256.6951,61.11775,0.1226943,59.2463,0,0,220.5278
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,39.13596,39.13596,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,172.1394,163.8328,0,12.17346,-12.17346,243.8631,58.06253,0.1226943,12.72127,0,0,163.8328
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,37.21724,37.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.6655,151.6593,0,0,0,243.8631,58.06253,0.1226943,0,0,0,151.6593
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.6655,151.6593,0,0,0,243.8631,58.06253,0.1226943,0,0,0,151.6593
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,34.10179,34.10179,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,185.6655,151.6593,0,46.9753,-46.9753,194.3468,46.27295,0.1226943,49.08919,0,0,151.6593
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,32.85561,32.85561,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,237.8602,104.684,0,32.62514,-32.62514,159.9569,38.0849,0.1226943,34.09327,0,0,104.684
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,31.738,31.738,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,274.1104,72.05886,0,11.98892,-11.98892,147.3194,35.07599,0.1226943,12.52842,0,0,72.05886
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,30.60062,30.60062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.4314,60.06995,0,0,0,147.3194,35.07599,0.1226943,0,0,0,60.06995
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.43356,29.43356,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,287.4314,60.06995,0,38.96448,-38.96448,106.2473,25.29692,0.1226943,40.71788,0,0,60.06995
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,28.44453,28.44453,52.01922,52.01922,81,0,22.761,52.01922,0,0,0,0,0,0,0,28.98078,27.53174,330.7253,21.10547,27.53174,0,27.53174,132.3662,31.5157,0.1242592,57.22114,0,81,21.10547
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.543654,28.66882,27.44561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.543654,0,0,72.31579,68.7,303.1935,45.88404,73.24365,0,73.24365,201.8512,48.05972,0.126033,0,3.634923,81,50.42769
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.2537,38.23954,29.03795,1.126711,1.126711,73.4425,0,20.84895,1.126711,2862.641,0,0,0,32.2537,0,0,72.31579,68.7,229.9499,111.8033,100.9537,0,100.9537,297.6243,70.86279,0.1267251,1.239382,25.80296,81,144.057
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,54.42233,50.09233,33.35013,41.91123,41.91123,0,-1,0,41.91123,129.8514,0,0,0,54.42233,44.11708,41.91123,0,0,128.9962,202.6617,10.30524,0,10.30524,307.4007,73.1905,0.126321,46.10235,43.53786,0,257.084
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,55.46114,55.39385,37.72164,0,0,0,0,0,0,0,0,0,0,55.46114,0,0,0,0,118.6909,211.9364,55.46114,0,55.46114,360.0158,85.71787,0.1241898,0,44.36891,0,267.3975
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,66.62325,63.9907,41.47007,24.98058,24.98058,0,0,0,24.98058,266.7002,0,0,0,66.62325,26.29535,24.98058,0,0,63.22981,261.8514,40.3279,0,40.3279,398.2742,94.827,0.1226847,27.47864,53.2986,0,328.4746
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,66.54276,68.27998,45.08992,7.795409,7.795409,0,0,0,7.795409,853.6148,35.43516,0,0,66.54276,8.205694,7.795409,0,0,22.90191,298.1465,22.90191,0,22.90191,420.0009,100,0.121846,8.57495,53.23421,0,364.6893
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,34.13337,59.74423,48.54164,32.05649,32.05649,0,0,0,32.05649,106.4788,0.389693,0,0,34.13337,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.121846,35.26213,27.30669,0,352.8916
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,30.52332,60.83031,50.73729,34.50527,34.50527,0,-1,0,34.50527,88.45988,0,0,0,30.52332,36.32133,34.50527,0,0,0,318.7582,0,5.798017,-5.798017,413.8892,98.54485,0.121846,37.9558,24.41865,0,349.2816
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,28.31096,61.06333,51.68676,17.50377,17.50377,0,-1,0,17.50377,161.7421,3.443699,0,0,28.31096,18.42502,17.50377,0,0,6.442241,312.9602,6.442241,0,6.442241,420.0009,100,0.1216122,19.25414,22.64877,0,341.2712
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,17.67515,58.40401,52.65601,10.51636,10.51636,0,-1,0,10.51636,168.0729,6.605297,0,0,17.67515,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1216122,11.56799,14.14012,0,336.4334
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,12.7469,55.87028,51.79556,35.99244,35.99244,0,-1,0,35.99244,35.41548,0,7.105427E-15,0,12.7469,37.88678,35.99244,0,0,0,318.7582,0,25.13988,-25.13988,393.5011,93.69054,0.1216122,39.59169,10.19752,0,331.5051
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,48.89769,48.89769,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.93321,293.6183,0,51.69018,-51.69018,339.0148,80.71766,0.1216122,54.01624,0,0,293.6183
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.11852,46.11852,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,85.36674,241.9282,0,42.81567,-42.81567,293.8831,69.97204,0.1216122,44.74238,0,0,241.9282
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,43.81407,43.81407,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.9397,199.1125,0,43.92764,-43.92764,247.5794,58.94735,0.1216122,45.90439,0,0,199.1125
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,41.55908,41.55908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.7482,155.1848,0,0,0,247.5794,58.94735,0.1216122,0,0,0,155.1848
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,39.24475,39.24475,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.7482,155.1848,0,3.761944,-3.761944,243.6139,58.0032,0.1216122,3.931232,0,0,155.1848
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,37.32603,37.32603,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.9281,151.4229,0,24.13096,-24.13096,218.1776,51.94696,0.1216122,25.21686,0,0,151.4229
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.74358,35.74358,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.7403,127.2919,0,14.61057,-14.61057,202.7767,48.28008,0.1216122,15.26805,0,0,127.2919
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.1908,34.1908,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.9743,112.6814,0,14.29111,-14.29111,187.7126,44.69339,0.1216122,14.93421,0,0,112.6814
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.93473,32.93473,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.8533,98.39025,0,18.92064,-18.92064,167.7685,39.9448,0.1216122,19.77207,0,0,98.39025
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,31.82702,31.82702,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.8763,79.46961,0,12.27832,-12.27832,154.826,36.86326,0.1216122,12.83084,0,0,79.46961
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.70941,30.70941,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,279.5188,67.19129,0,27.14255,-27.14255,126.2152,30.05119,0.1216122,28.36397,0,0,67.19129
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,29.51269,29.51269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.6772,40.04874,0,0,0,126.2152,30.05119,0.1216122,0,0,0,40.04874
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.54343,28.54343,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.6772,40.04874,0,34.8936,-34.8936,89.43417,21.29381,0.1216122,36.46381,0,0,40.04874
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.2555,30.61997,27.5544,9.920377,9.920377,81,0,22.761,9.920377,113.4584,0,0,0,11.2555,0,0,71.07962,67.52564,348.4479,5.155146,78.78114,0,78.78114,164.1725,39.08862,0.1237942,10.91241,9.004402,81,16.41065
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.1826,36.24321,29.14675,4.086682,4.086682,76.40247,0,21.59783,4.086682,616.2114,0,0,0,25.1826,0,0,72.31579,68.7,269.6667,76.05817,93.88261,0,93.88261,253.2374,60.29449,0.1249737,4.495351,20.14608,81,101.2408
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,57.92401,51.4363,33.45892,38.75773,38.75773,0,-1,0,38.75773,149.4515,0,0,0,57.92401,40.79762,38.75773,0,0,175.7841,160.5525,17.1264,0,17.1264,269.4849,64.16295,0.1243702,42.63351,46.33921,0,218.4765
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,63.16885,58.36806,37.83044,0,0,0,0,0,0,0,0,0,0,63.16885,0,0,0,0,158.6577,175.9663,63.16885,0,63.16885,329.4121,78.4313,0.1221939,0,50.53508,0,239.1351
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,48.32389,57.13956,41.55908,31.35531,31.35531,0,0,0,31.35531,154.1171,0,0,0,48.32389,33.00559,31.35531,0,0,95.48887,232.8183,15.3183,0,15.3183,343.9444,81.89135,0.1216775,34.49084,38.65911,0,281.1421
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,35.95457,56.76146,45.19872,50.74784,50.74784,0,0,0,50.74784,70.84946,0,0,0,35.95457,53.41878,50.74784,0,0,80.17057,246.6047,0,17.46421,-17.46421,325.5355,77.50829,0.1216775,55.82262,28.76366,0,282.5593
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,48.83446,65.31255,48.65044,81.91495,81.91495,81,0,22.761,81.91495,59.61606,0,0,0,48.83446,0.9631028,0.9149476,0,0,99.57524,229.1405,47.87136,0,47.87136,370.9502,88.3213,0.1235723,90.10645,39.06757,81,277.975
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.37978,58.79568,50.84608,22.94466,22.94466,0,-1,0,22.94466,106.2547,0,0,0,24.37978,24.15227,22.94466,0,0,51.70388,272.2247,0.227506,0,0.227506,371.166,88.3727,0.1235646,25.23912,19.50382,0,296.6045
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.38933,57.78011,51.82523,48.98577,48.98577,0,-1,0,48.98577,37.54013,0,0,0,18.38933,51.56397,48.98577,0,0,51.47638,272.4295,0,33.17465,-33.17465,336.1969,80.04672,0.1235646,53.88435,14.71146,0,290.8188
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.035717,55.6489,52.7648,16.36592,16.36592,0,-1,0,16.36592,55.21057,0,0,0,9.035717,17.22728,16.36592,0,0,88.3371,239.2548,0,8.191566,-8.191566,327.5623,77.99085,0.1235646,18.00251,7.228574,0,248.2906
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.45453,53.9712,51.93402,0,0,0,-1,0,0,0,0,0,0,6.45453,0,0,0,0,97.43884,231.0633,6.45453,0,6.45453,333.6855,79.44878,0.1233479,0,5.163624,0,237.5178
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.06583,49.06583,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,90.98431,236.8723,0,23.74989,-23.74989,308.651,73.48818,0.1233479,24.81863,0,0,236.8723
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,46.28665,46.28665,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,117.3731,213.1225,0,66.58626,-66.58626,238.4629,56.77676,0.1233479,69.58264,0,0,213.1225
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,43.95254,43.95254,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,191.3578,146.5362,0,47.27749,-47.27749,188.628,44.91135,0.1233479,49.40498,0,0,146.5362
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,41.69755,41.69755,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,243.8884,99.25871,0,36.9575,-36.9575,149.6714,35.63598,0.1233479,38.62059,0,0,99.25871
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,39.38322,39.38322,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,284.9522,62.30121,0,26.60842,-26.60842,121.6237,28.95796,0.1233479,27.8058,0,0,62.30121
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,37.44471,37.44471,8.415224,8.415224,0,-1,0,8.415224,0,0,1.776357E-15,0,0,8.858131,8.415224,0,0,314.5172,35.69279,0,8.858131,-8.858131,112.2864,26.7348,0.1233479,9.256747,0,0,35.69279
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,35.88205,35.88205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.3595,26.83466,0,0,0,112.2864,26.7348,0.1233479,0,0,0,26.83466
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,34.32927,34.32927,7.869241,7.869241,0,-1,0,7.869241,0,0,8.881784E-16,0,0,8.283411,7.869241,0,0,324.3595,26.83466,0,8.283411,-8.283411,103.5549,24.65588,0.1233479,8.656165,0,0,26.83466
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,33.0732,33.0732,41.09491,17.62369,0,-1,0,17.62369,0,0,23.47122,27.58071,0,18.55125,17.62369,0,0,333.5633,18.55125,0,18.55125,-18.55125,84.00017,20,0.1233479,45.2044,0,0,18.55125
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.96548,31.96548,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233479,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,30.81821,30.81821,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233479,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,29.62148,29.62148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233479,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,28.65223,28.65223,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1246442,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.68757,33.10614,27.6632,5.079095,5.079095,77.39488,0,21.84891,5.079095,387.6196,0,0,0,19.68757,0,0,72.31579,68.7,326.323,25.06754,88.38757,0,88.38757,194.2755,46.25598,0.1259738,5.587005,15.75006,81,44.75512
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,37.81878,40.15418,29.23576,36.41148,36.41148,81,0,22.761,36.41148,103.865,0,0,0,37.81878,0,0,44.58852,42.35909,237.9354,104.6164,80.17787,0,80.17787,270.3389,64.36628,0.1277738,40.05263,30.25503,81,142.4351
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,51.98635,49.47653,33.54793,0,0,0,-1,0,0,0,0,0,0,51.98635,0,0,0,0,157.7575,176.7764,51.98635,0,51.98635,319.6575,76.10877,0.1260828,0,41.58908,0,228.7628
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,65.7374,59.43951,37.90956,23.27289,23.27289,0,0,0,23.27289,282.4634,0,0,0,65.7374,24.49778,23.27289,0,0,105.7712,223.5642,41.23962,0,41.23962,358.7808,85.42384,0.1247729,25.60018,52.58992,0,289.3015
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,84.49578,71.86143,41.63821,2.777036,2.777036,0,0,0,2.777036,3042.661,17.04102,0,0,84.49578,2.923196,2.777036,0,0,64.53157,260.6798,64.53157,0,64.53157,420.0009,100,0.1227768,3.05474,67.59663,0,345.1756
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,84.80542,76.74522,45.28773,0,0,0,0,0,0,0,84.80542,0,0,84.80542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227768,0,67.84433,0,403.5636
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,82.54238,80.15475,48.72956,0,0,0,0,0,0,0,82.54238,0,0,82.54238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227768,0,66.03391,0,401.3006
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,69.12029,76.53343,50.9351,19.32979,19.32979,0,-1,0,19.32979,357.5843,48.77315,0,0,69.12029,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1227768,21.26277,55.29623,0,387.8785
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,51.83627,70.191,51.87468,0,0,0,-1,0,0,0,51.83627,0,0,51.83627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227768,0,41.46902,0,370.5945
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,25.2645,61.23112,52.85382,0,0,0,-1,0,0,0,25.2645,0,0,25.2645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227768,0,20.2116,0,344.0227
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,14.7219,56.74715,52.01314,57.54472,57.54472,0,-1,0,57.54472,25.5834,0,0,0,14.7219,60.57339,57.54472,0,0,0,318.7582,0,45.85149,-45.85149,371.6691,88.49247,0.1227768,63.2992,11.77752,0,333.4801
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.15484,49.15484,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.94611,272.9067,0,24.21104,-24.21104,346.1484,82.41613,0.1227768,25.30054,0,0,272.9067
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,46.36578,46.36578,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.84726,248.6957,0,48.61485,-48.61485,294.9039,70.21507,0.1227768,50.80252,0,0,248.6957
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,44.06133,44.06133,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.8638,200.0808,0,30.16608,-30.16608,263.106,62.64417,0.1227768,31.52355,0,0,200.0808
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,41.80634,41.80634,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.3816,169.9148,0,33.43764,-33.43764,227.8597,54.2522,0.1227768,34.94234,0,0,169.9148
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,39.47223,39.47223,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.5346,136.4771,0,3.48366,-3.48366,224.1876,53.37789,0.1227768,3.640424,0,0,136.4771
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,37.52384,37.52384,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.4053,132.9935,0,30.59468,-30.59468,191.938,45.69942,0.1227768,31.97144,0,0,132.9935
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.94139,35.94139,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.3994,102.3988,0,46.51136,-46.51136,142.9107,34.02628,0.1227768,48.60437,0,0,102.3988
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.37872,34.37872,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,292.0787,55.88742,0,17.36172,-17.36172,124.6098,29.66895,0.1227768,18.14299,0,0,55.88742
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.15232,33.15232,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.3695,38.5257,0,15.51451,-15.51451,108.2561,25.77521,0.1227768,16.21266,0,0,38.5257
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,32.04461,32.04461,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.6078,23.01119,0,8.153095,-8.153095,99.66198,23.72899,0.1227768,8.519984,0,0,23.01119
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.90722,30.90722,28.5293,14.11519,0,-1,0,14.11519,0,0,14.41411,17.26704,0,14.8581,14.11519,0,0,337.6668,14.8581,0,14.8581,-14.8581,84.00017,20,0.1227768,31.38223,0,0,14.8581
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,29.68082,29.68082,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1243373,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,28.71157,28.71157,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1259237,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.51095,30.59477,27.73243,42.61051,42.61051,81,0,22.761,42.61051,24.66751,0,0,0,10.51095,0,0,38.38949,36.47002,247.1862,96.29066,46.98097,0,46.98097,230.0695,54.77834,0.1277583,46.87156,8.408761,81,106.8016
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.47226,41.04488,29.2951,48.05422,48.05422,81,0,22.761,48.05422,84.22208,0,0,0,40.47226,0,0,32.94578,31.29849,200.2052,138.5735,71.77076,0,71.77076,298.1572,70.98967,0.1296148,52.85964,32.37781,81,179.0458
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,51.75667,49.45319,33.59739,16.63463,16.63463,0,-1,0,16.63463,311.1382,0,0,0,51.75667,17.51013,16.63463,0,0,128.4345,203.1672,34.24654,0,34.24654,330.6463,78.72516,0.128581,18.29809,41.40534,0,254.9239
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,42.21642,51.03685,37.9689,2.724496,2.724496,0,0,0,2.724496,1549.513,0,0,0,42.21642,2.86789,2.724496,0,0,94.18792,233.9891,39.34853,0,39.34853,367.9756,87.61307,0.1274134,2.996945,33.77313,0,276.2055
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,42.998,55.39896,41.69755,0,0,0,0,0,0,0,0,0,0,42.998,0,0,0,0,54.83939,269.4028,42.998,0,42.998,408.7671,97.32531,0.1261616,0,34.3984,0,312.4008
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,63.5495,67.3343,45.33718,0,0,0,0,0,0,0,51.70811,0,0,63.5495,0,0,0,0,11.84139,308.101,11.84139,0,11.84139,420.0009,100,0.1258211,0,50.8396,0,371.6505
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,67.17498,73.02317,48.7889,23.34358,23.34358,0,0,0,23.34358,287.7664,42.60279,0,0,67.17498,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1258211,25.67793,53.73998,0,385.9332
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,57.38099,71.44679,50.98455,20.73357,20.73357,0,-1,0,20.73357,276.754,35.55618,0,0,57.38099,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1258211,22.80693,45.90479,0,376.1392
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,37.12607,64.56416,51.96369,20.72994,20.72994,0,-1,0,20.72994,179.0939,15.30508,0,0,37.12607,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1258211,22.80294,29.70086,0,355.8843
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,26.72416,61.83121,52.93294,0,0,0,-1,0,0,0,26.72416,0,0,26.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258211,0,21.37933,0,345.4824
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,13.79041,56.53012,52.10215,32.06576,32.06576,0,-1,0,32.06576,43.00665,0,0,0,13.79041,33.75343,32.06576,0,0,0,318.7582,0,19.96302,-19.96302,398.958,94.9898,0.1258211,35.27234,11.03233,0,332.5486
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,49.26363,49.26363,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,22.18114,298.7952,0,29.43893,-29.43893,367.9266,87.6014,0.1258211,30.76368,0,0,298.7952
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,46.48446,46.48446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.89106,269.3563,0,0,0,367.9266,87.6014,0.1258211,0,0,0,269.3563
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,44.14046,44.14046,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.89106,269.3563,0,70.55608,-70.55608,293.554,69.89366,0.1258211,73.73109,0,0,269.3563
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,41.89535,41.89535,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,133.2867,198.8002,0,72.31579,-72.31579,217.3264,51.74429,0.1258211,82.61745,0,0,198.8002
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,39.55135,39.55135,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.6376,126.4844,0,39.17549,-39.17549,176.0318,41.91226,0.1258211,40.93839,0,0,126.4844
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,37.60296,37.60296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1659,87.30892,0,0,0,176.0318,41.91226,0.1258211,0,0,0,87.30892
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,36.02051,36.02051,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,257.1659,87.30892,0,5.321333,-5.321333,170.4227,40.57674,0.1258211,5.560793,0,0,87.30892
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,34.43806,34.43806,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,263.0785,81.98759,0,40.34058,-40.34058,127.9,30.45231,0.1258211,42.15591,0,0,81.98759
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,33.21166,33.21166,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.9014,41.64701,0,12.6631,-12.6631,114.5519,27.2742,0.1258211,13.23294,0,0,41.64701
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.10395,32.10395,28.81097,27.53471,0,-1,0,27.53471,0,0,1.276256,4.157353,0,28.98391,27.53471,0,0,321.9715,28.98391,0,28.98391,-28.98391,84.00017,20,0.1258211,31.69206,0,0,28.98391
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.95667,30.95667,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258211,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.74016,29.74016,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1280238,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.76102,28.76102,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1300061,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.07919,33.90579,27.77199,0,0,72.31579,0,20.56389,0,0,0,0,0,22.07919,0,0,72.31579,68.7,243.1571,99.91685,90.77918,0,90.77918,275.4425,65.58141,0.1306236,0,17.66335,81,121.996
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,50.71775,44.38255,29.34455,46.40419,46.40419,81,0,22.761,46.40419,109.2956,0,0,0,50.71775,0,0,34.59581,32.86602,152.3779,181.6181,83.58376,0,83.58376,354.737,84.46102,0.1319416,51.04461,40.5742,81,232.3359
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,66.6822,54.82323,33.65673,5.887805,5.887805,0,-1,0,5.887805,1132.548,0,0,0,66.6822,6.19769,5.887805,0,0,68.79414,256.8435,60.4845,0,60.4845,412.1176,98.12305,0.1302558,6.476585,53.34576,0,323.5257
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,74.23343,62.93666,38.02824,44.7733,44.7733,0,0,0,44.7733,165.7984,18.79401,0,0,74.23343,47.12978,44.7733,0,0,8.309628,311.2796,8.309628,0,8.309628,420.0009,100,0.1300275,49.25063,59.38674,0,385.513
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,84.89668,72.26265,41.80634,4.258728,4.258728,0,0,0,4.258728,1993.475,80.41381,0,0,84.89668,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1300275,4.684601,67.91734,0,403.6549
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,76.6249,73.0816,45.42619,28.72452,28.72452,0,0,0,28.72452,266.7578,46.38857,0,0,76.6249,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1300275,31.59697,61.29992,0,395.3831
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,80.15212,79.1866,48.89769,0,0,0,0,0,0,0,80.15212,0,0,80.15212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300275,0,64.1217,0,398.9103
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,71.9097,78.04052,51.10323,17.35292,17.35292,0,-1,0,17.35292,414.3953,53.64346,0,0,71.9097,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1300275,19.08822,57.52776,0,390.6679
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,49.35371,69.41348,52.07248,42.95703,42.95703,0,-1,0,42.95703,114.8909,4.13579,0,0,49.35371,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1300275,47.25273,39.48297,0,368.1119
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,43.23123,68.08685,53.04173,8.189986,8.189986,0,-1,0,8.189986,527.8547,34.6102,0,0,43.23123,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1300275,9.008985,34.58498,0,361.9895
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,22.8908,59.75389,52.24062,50.671,50.671,0,-1,0,50.671,45.17535,0,0,0,22.8908,53.33789,50.671,0,0,0,318.7582,0,30.44709,-30.44709,387.9068,92.35857,0.1300275,55.7381,18.31264,0,341.649
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,49.37243,49.37243,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.8301,288.3111,0,32.88995,-32.88995,353.2377,84.10405,0.1300275,34.37,0,0,288.3111
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,46.59325,46.59325,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,70.3745,255.4212,0,67.20874,-67.20874,282.3935,67.23641,0.1300275,70.23313,0,0,255.4212
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,44.25914,44.25914,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,145.0509,188.2124,0,48.44301,-48.44301,231.3301,55.07848,0.1300275,50.62295,0,0,188.2124
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,42.00415,42.00415,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,198.8764,139.7694,0,19.46174,-19.46174,210.8156,50.19409,0.1300275,20.33752,0,0,139.7694
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,39.64036,39.64036,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,220.5006,120.3077,0,10.86212,-10.86212,199.3659,47.46798,0.1300275,11.35091,0,0,120.3077
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,37.69197,37.69197,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.5696,109.4456,0,24.18346,-24.18346,173.8743,41.39856,0.1300275,25.27172,0,0,109.4456
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.10952,36.10952,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,259.4401,85.2621,0,19.24599,-19.24599,153.5873,36.56832,0.1300275,20.11205,0,0,85.2621
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,34.46773,34.46773,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.8246,66.01611,0,22.62114,-22.62114,129.7425,30.89101,0.1300275,23.63909,0,0,66.01611
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,33.24133,33.24133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.9592,43.39497,0,0,0,129.7425,30.89101,0.1300275,0,0,0,43.39497
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,32.12373,32.12373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.9592,43.39497,0,0,0,129.7425,30.89101,0.1300275,0,0,0,43.39497
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,30.95667,30.95667,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.9592,43.39497,0,39.39826,-39.39826,88.21307,21.00307,0.1300275,41.17118,0,0,43.39497
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.75994,29.75994,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,349.735,3.996716,65.62485,0,65.62485,150.4703,35.82618,0.1318047,13.11334,0,81,3.996716
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,28.79069,28.79069,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,284.1102,63.05907,68.7,0,68.7,215.6448,51.3439,0.1329492,0,0,81,63.05907
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.04851,31.93271,27.80166,24.73234,24.73234,81,0,22.761,24.73234,60.84549,0,0,0,15.04851,0,0,56.26766,53.45427,215.4102,124.8891,68.50279,0,68.50279,280.6323,66.81707,0.134561,27.20558,12.03881,81,139.9376
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,36.79733,39.98664,29.37422,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79733,0,0,72.31579,68.7,146.9074,186.5416,105.4973,0,105.4973,380.7158,90.64645,0.1346482,0,29.43786,81,223.3389
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.05636,44.37685,33.6864,16.32857,16.32857,0,-1,0,16.32857,220.8177,0,0,0,36.05636,17.18797,16.32857,0,0,41.41005,281.4892,18.8684,0,18.8684,398.616,94.90837,0.134147,17.96142,28.84509,0,317.5455
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,33.51169,48.26506,38.07769,13.76447,13.76447,0,0,0,13.76447,243.4652,0,0,0,33.51169,14.48891,13.76447,0,0,22.54165,298.4707,19.02278,0,19.02278,416.6625,99.20517,0.1336455,15.14091,26.80935,0,331.9824
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,59.79898,61.73362,41.83601,0,0,0,0,0,0,0,56.28011,0,0,59.79898,0,0,0,0,3.518873,315.5912,3.518873,0,3.518873,420.0009,100,0.1335532,0,47.83919,0,375.3902
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,62.2181,66.95332,45.47565,16.38846,16.38846,0,0,0,16.38846,379.6458,44.96709,0,0,62.2181,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1335532,18.0273,49.77448,0,380.9763
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,20.65078,55.54387,48.95704,0,0,0,0,0,0,0,20.65078,0,0,20.65078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335532,0,16.52062,0,339.409
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.37968,55.11978,51.18235,9.351663,9.351663,0,-1,0,9.351663,132.3795,2.535826,0,0,12.37968,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1335532,10.28683,9.903746,0,331.1379
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,16.91551,57.62341,52.15161,0,0,0,-1,0,0,0,16.91551,0,0,16.91551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335532,0,13.53241,0,335.6737
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.1891,59.073,53.13074,0,0,0,-1,0,0,0,18.1891,0,0,18.1891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335532,0,14.55128,0,336.9473
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,7.845531,54.80988,52.31974,23.98429,23.98429,0,-1,0,23.98429,32.71113,0,0,0,7.845531,25.24662,23.98429,0,0,0,318.7582,0,17.40109,-17.40109,401.6585,95.63278,0.1335532,26.38272,6.276425,0,326.6038
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,49.51089,49.51089,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.33454,301.3571,0,24.23434,-24.23434,376.1133,89.55059,0.1335532,25.32489,0,0,301.3571
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,46.73172,46.73172,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.26159,277.1228,0,38.13757,-38.13757,335.9127,79.97906,0.1335532,39.85376,0,0,277.1228
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,44.3976,44.3976,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.63667,238.9852,0,22.90687,-22.90687,311.7668,74.23003,0.1335532,23.93768,0,0,238.9852
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.0888,216.0784,0,0,0,311.7668,74.23003,0.1335532,0,0,0,216.0784
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,39.74916,39.74916,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,114.0888,216.0784,0,6.901225,-6.901225,304.4922,72.498,0.1335532,7.21178,0,0,216.0784
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,37.80077,37.80077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.7568,209.1771,0,0,0,304.4922,72.498,0.1335532,0,0,0,209.1771
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,36.21832,36.21832,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.7568,209.1771,0,13.63477,-13.63477,290.1199,69.07603,0.1335532,14.24834,0,0,209.1771
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.60619,34.60619,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.9065,195.5424,0,18.9912,-18.9912,270.1014,64.30974,0.1335532,19.8458,0,0,195.5424
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,33.35013,33.35013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.0079,176.5512,0,0,0,270.1014,64.30974,0.1335532,0,0,0,176.5512
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,32.21274,32.21274,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,158.0079,176.5512,0,8.145005,-8.145005,261.5158,62.26555,0.1335532,8.51153,0,0,176.5512
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.07535,31.07535,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,167.0579,168.4062,0,15.02045,-15.02045,245.6829,58.49581,0.1335532,15.69637,0,0,168.4062
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,29.87863,29.87863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.7472,153.3857,0,0,0,245.6829,58.49581,0.1335532,0,0,0,153.3857
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.86982,28.86982,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.7472,153.3857,0,12.4465,-12.4465,232.5631,55.37206,0.1335532,13.0066,0,0,153.3857
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.75241,33.35995,27.89067,2.705118,2.705118,0,0,0,2.705118,730.1868,0,0,0,19.75241,2.847493,2.705118,0,0,197.5767,140.9392,16.90492,0,16.90492,248.6006,59.19049,0.1331113,2.97563,15.80193,0,160.6916
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.06617,42.99214,29.45334,47.3663,47.3663,0,0,0,47.3663,97.25515,0,0,0,46.06617,49.85927,47.3663,0,0,180.6718,156.1536,0,3.793096,-3.793096,244.6023,58.23852,0.1331113,52.10293,36.85294,0,202.2198
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,68.43033,55.60057,33.76552,44.83023,44.83023,0,-1,0,44.83023,152.6433,0,0,0,68.43033,47.18971,44.83023,0,0,184.8863,152.3605,21.24062,0,21.24062,264.7529,63.03628,0.1325601,49.31325,54.74426,0,220.7909
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,79.20241,65.16135,38.16671,0,0,0,0,0,0,0,0,0,0,79.20241,0,0,0,0,163.6457,171.4771,79.20241,0,79.20241,339.8909,80.92624,0.1305447,0,63.36193,0,250.6795
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,88.26289,74.02391,41.94481,36.35304,36.35304,0,0,0,36.35304,242.7937,0,0,0,88.26289,38.26636,36.35304,0,0,84.4433,242.7593,49.99653,0,49.99653,387.3218,92.21928,0.1293037,39.98835,70.61031,0,331.0222
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,84.91825,77.20292,45.59433,0,0,0,0,0,0,0,50.47149,0,0,84.91825,0,0,0,0,34.44676,287.7561,34.44676,0,34.44676,420.0009,100,0.1284623,0,67.9346,0,372.6744
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,76.22003,77.5009,49.06583,17.85148,17.85148,0,0,0,17.85148,426.9676,57.429,0,0,76.22003,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1284623,19.63663,60.97602,0,394.9782
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,81.20175,82.90351,51.32082,3.483628,3.483628,0,-1,0,3.483628,2330.954,77.53477,0,0,81.20175,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1284623,3.83199,64.9614,0,399.96
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,65.95603,76.77011,52.29996,38.02377,38.02377,0,-1,0,38.02377,173.46,25.93101,0,0,65.95603,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1284623,41.82615,52.76482,0,384.7143
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,51.20557,71.57628,53.29888,9.628983,9.628983,0,-1,0,9.628983,531.7858,41.06979,0,0,51.20557,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1284623,10.59188,40.96445,0,369.9638
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,26.29283,61.20456,52.48788,55.20184,55.20184,0,-1,0,55.20184,47.63034,0,7.105427E-15,0,26.29283,58.1072,55.20184,0,0,0,318.7582,0,31.81437,-31.81437,386.4655,92.01542,0.1284623,60.72203,21.03426,0,345.0511
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,49.67903,49.67903,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,35.34931,286.9438,0,29.85841,-29.85841,354.992,84.52174,0.1284623,31.20204,0,0,286.9438
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.89985,46.89985,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,68.52531,257.0854,0,34.88963,-34.88963,318.2151,75.76536,0.1284623,36.45966,0,0,257.0854
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,44.53607,44.53607,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,107.2916,222.1958,0,32.05719,-32.05719,284.4239,67.71983,0.1284623,33.49976,0,0,222.1958
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,42.28107,42.28107,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,142.9107,190.1386,0,1.471473,-1.471473,282.8728,67.35053,0.1284623,1.53769,0,0,190.1386
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,39.91729,39.91729,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,144.5456,188.6672,0,14.51447,-14.51447,267.5732,63.70778,0.1284623,15.16762,0,0,188.6672
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,37.93923,37.93923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6728,174.1527,0,0,0,267.5732,63.70778,0.1284623,0,0,0,174.1527
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,36.35678,36.35678,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,160.6728,174.1527,0,31.48899,-31.48899,234.3809,55.80487,0.1284623,32.90599,0,0,174.1527
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.71499,34.71499,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,195.6606,142.6637,0,30.05943,-30.05943,202.6955,48.26073,0.1284623,31.4121,0,0,142.6637
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,33.45892,33.45892,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,229.06,112.6043,0,36.22797,-36.22797,164.5079,39.16846,0.1284623,37.85823,0,0,112.6043
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,32.3512,32.3512,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,269.3132,76.3763,0,7.713449,-7.713449,156.3772,37.23259,0.1284623,8.060555,0,0,76.3763
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.18415,31.18415,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,277.8838,68.66286,0,33.53469,-33.53469,121.0285,28.81625,0.1284623,35.04376,0,0,68.66286
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,29.98742,29.98742,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,315.1445,35.12816,0,4.167061,-4.167061,116.636,27.77043,0.1284623,4.354578,0,0,35.12816
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.9885,28.9885,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,319.7746,30.9611,41.54429,0,41.54429,156.0484,37.15431,0.1297661,40.99608,0,81,30.9611
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.06281,32.70535,27.99947,40.54736,40.54736,81,0,22.761,40.54736,42.08118,0,0,0,17.06281,0,0,40.45264,38.43,278.2303,68.35096,55.49282,0,55.49282,208.6935,49.68883,0.1313851,44.6021,13.65025,81,85.41377
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,48.51439,43.88126,29.54236,26.54111,26.54111,81,0,22.761,26.54111,182.7896,0,0,0,48.51439,0,0,54.45889,51.73595,222.7375,118.2945,100.2503,0,100.2503,303.7993,72.33303,0.1320964,29.19522,38.81151,81,166.8089
