Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,71.36813,56.84936,33.8842,12.38742,12.38742,0,-1,0,12.38742,576.1339,0,0,0,71.36813,13.03939,12.38742,0,0,122.4871,208.5198,58.32874,0,58.32874,359.1348,85.50813,0.130708,13.62616,57.09451,0,279.8879
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,84.3588,67.5505,38.30517,37.63765,37.63765,0,0,0,37.63765,224.1341,0,0,0,84.3588,39.61858,37.63765,0,0,64.1584,261.0157,44.74023,0,44.74023,401.5791,95.61389,0.1296626,41.40141,67.48705,0,345.3745
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,90.20021,75.1407,42.08327,41.52339,41.52339,0,0,0,41.52339,217.2275,27.0732,0,0,90.20021,43.70883,41.52339,0,0,19.41818,301.2819,19.41818,0,19.41818,420.0009,100,0.1292141,45.67573,72.16017,0,391.4821
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,92.54109,81.26996,45.73279,58.29703,58.29703,0,0,0,58.29703,158.7407,31.1758,0,0,92.54109,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1292141,64.12673,74.03288,0,411.2993
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,86.21767,82.71912,49.23396,12.6877,12.6877,0,0,0,12.6877,679.5374,72.8622,0,0,86.21767,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1292141,13.95647,68.97414,0,404.9759
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,73.32881,79.16515,51.45929,50.27231,50.27231,0,-1,0,50.27231,145.8632,20.41059,0,0,73.32881,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1292141,55.29954,58.66305,0,392.087
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,56.6311,72.86473,52.45821,30.77233,30.77233,0,-1,0,30.77233,184.0326,24.23918,0,0,56.6311,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1292141,33.84956,45.30488,0,375.3893
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,47.77202,70.3353,53.43734,7.118555,7.118555,0,-1,0,7.118555,671.0916,40.2788,0,0,47.77202,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1292141,7.830411,38.21762,0,366.5302
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,28.95661,62.29939,52.62634,77.02721,68.7,0,-1,0,68.7,42.14936,0,8.327207,16.02993,28.95661,72.31579,68.7,0,0,0,318.7582,0,43.35918,-43.35918,374.2963,89.11797,0.1292141,84.72993,23.16529,0,347.7148
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,49.81749,49.81749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.17687,275.399,0,0,0,374.2963,89.11797,0.1292141,0,0,0,275.399
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,47.03831,47.03831,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,48.17687,275.399,0,14.87661,-14.87661,358.6149,85.38434,0.1292141,15.54606,0,0,275.399
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,44.7042,44.7042,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,64.70644,260.5224,0,31.88857,-31.88857,325.0014,77.38113,0.1292141,33.32356,0,0,260.5224
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,42.41954,42.41954,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,100.1382,228.6339,0,61.63224,-61.63224,260.0353,61.91305,0.1292141,64.40569,0,0,228.6339
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,40.05576,40.05576,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,168.6185,167.0016,0,3.943274,-3.943274,255.8788,60.92339,0.1292141,4.120721,0,0,167.0016
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,38.07769,38.07769,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,172.9999,163.0583,0,10.90295,-10.90295,244.386,58.18703,0.1292141,11.39358,0,0,163.0583
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,36.49524,36.49524,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,185.1143,152.1554,0,15.71496,-15.71496,227.821,54.24299,0.1292141,16.42213,0,0,152.1554
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,34.88313,34.88313,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,202.5753,136.4404,0,53.59998,-53.59998,171.3217,40.79079,0.1292141,56.01197,0,0,136.4404
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,33.59739,33.59739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1309,82.84046,0,0,0,171.3217,40.79079,0.1292141,0,0,0,82.84046
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,32.46,32.46,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,262.1309,82.84046,0,34.72457,-34.72457,134.7188,32.07583,0.1292141,36.28718,0,0,82.84046
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,31.29294,31.29294,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,300.7137,48.11589,0,43.08229,-43.08229,89.30604,21.2633,0.1292141,45.021,0,0,48.11589
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,30.09621,30.09621,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,348.5829,5.033593,67.90606,0,67.90606,153.7274,36.60168,0.1306755,10.47193,0,81,5.033593
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,29.09729,29.09729,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,280.6769,66.14905,55.12984,0,55.12984,206.0281,49.05422,0.1322634,25.26545,0,81,66.14905
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.54141,33.52451,28.10826,38.04053,38.04053,81,0,22.761,38.04053,51.36998,0,0,0,19.54141,0,0,42.95947,40.8115,225.547,115.7659,60.35291,0,60.35291,263.2839,62.68653,0.1338324,41.84459,15.63313,81,135.3073
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,48.61869,44.03492,29.65115,0,0,72.31579,0,20.56389,0,0,0,0,0,48.61869,0,0,72.31579,68.7,165.1941,170.0835,117.3187,0,117.3187,374.5822,89.18607,0.1336523,0,38.89495,81,218.7022
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,67.35067,55.46379,33.993,31.97774,31.97774,0,-1,0,31.97774,210.6173,0,0,0,67.35067,33.66078,31.97774,0,0,47.87543,275.6703,33.68989,0,33.68989,406.5432,96.79581,0.1328953,35.17551,53.88053,0,343.021
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,75.03067,63.73019,38.41396,0,0,0,0,0,0,0,60.84512,0,0,75.03067,0,0,0,0,14.18555,305.9912,14.18555,0,14.18555,420.0009,100,0.1325791,0,60.02454,0,381.0219
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,85.82774,73.23343,42.22174,67.0344,67.0344,20.25,0,7.39125,67.0344,128.0354,36.58101,0,0,85.82774,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.1325791,73.73784,68.66219,81,404.586
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,91.44691,80.92375,45.90093,22.81098,22.81098,0,0,0,22.81098,400.8898,67.43535,0,0,91.44691,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1325791,25.09208,73.15752,0,410.2051
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,80.68152,80.1077,49.4021,8.413524,8.413524,0,0,0,8.413524,958.9504,71.82518,0,0,80.68152,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1325791,9.254876,64.54522,0,399.4398
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,77.04604,81.19765,51.62742,0,0,0,-1,0,0,0,77.04604,0,0,77.04604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325791,0,61.63683,0,395.8043
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,64.88314,76.64627,52.59667,51.90567,51.90567,0,-1,0,51.90567,125.002,10.24559,0,0,64.88314,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1325791,57.09624,51.90651,0,383.6414
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,41.47504,68.03392,53.60548,14.28191,14.28191,0,-1,0,14.28191,290.4026,26.44145,0,0,41.47504,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1325791,15.7101,33.18003,0,360.2333
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,21.83851,59.97318,52.79448,33.71523,33.71523,0,-1,0,33.71523,64.77343,0,0,0,21.83851,35.48972,33.71523,0,0,0,318.7582,0,13.6512,-13.6512,405.6112,96.57391,0.1325791,37.08675,17.47081,0,340.5967
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.715461,51.13649,49.98563,32.93401,32.93401,0,-1,0,32.93401,11.28153,0,0,0,3.715461,34.66738,32.93401,0,0,15.168,305.107,0,30.95192,-30.95192,372.985,88.80578,0.1325791,36.22741,2.972369,0,308.8225
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,47.23612,47.23612,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,49.55902,274.1551,0,45.79491,-45.79491,324.713,77.31245,0.1325791,47.85567,0,0,274.1551
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,44.84267,44.84267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.4423,228.3602,0,0,0,324.713,77.31245,0.1325791,0,0,0,228.3602
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,42.58768,42.58768,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,100.4423,228.3602,0,20.25457,-20.25457,303.3628,72.22909,0.1325791,21.16602,0,0,228.3602
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,40.19422,40.19422,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,122.9473,208.1056,0,9.93063,-9.93063,292.895,69.73676,0.1325791,10.37751,0,0,208.1056
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,38.24583,38.24583,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,133.9814,198.175,0,52.72418,-52.72418,237.3188,56.50436,0.1325791,55.09676,0,0,198.175
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,36.63371,36.63371,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,192.5638,145.4508,0,5.430068,-5.430068,231.595,55.14156,0.1325791,5.674421,0,0,145.4508
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,35.02159,35.02159,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,198.5972,140.0208,0,7.959908,-7.959908,223.2045,53.14383,0.1325791,8.318104,0,0,140.0208
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,33.74574,33.74574,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,207.4415,132.0609,0,35.81413,-35.81413,185.4531,44.15542,0.1325791,37.42576,0,0,132.0609
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,32.59846,32.59846,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,247.235,96.24672,0,43.73234,-43.73234,139.3552,33.17974,0.1325791,45.70029,0,0,96.24672
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,31.43141,31.43141,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,295.8265,52.51438,0,18.21567,-18.21567,120.1542,28.60808,0.1325791,19.03537,0,0,52.51438
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,30.20501,30.20501,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,316.0661,34.29872,0,24.35298,-24.35298,94.48389,22.49612,0.1325791,25.44886,0,0,34.29872
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,29.20609,29.20609,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,343.125,9.945738,36.84113,0,36.84113,129.4345,30.81767,0.1335821,46.44185,0,81,9.945738
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.43231,34.7813,28.23684,4.73525,4.73525,77.05104,0,21.76191,4.73525,494.8484,0,0,0,23.43231,0,0,72.31579,68.7,306.2838,43.10275,92.13231,0,92.13231,216.8388,51.62819,0.134183,5.208775,18.74585,81,66.53506
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,47.1279,43.70297,29.78962,2.267785,2.267785,74.58357,0,21.13764,2.267785,2078.147,0,0,0,47.1279,0,0,72.31579,68.7,214.1516,126.0218,115.8279,0,115.8279,326.7228,77.79099,0.1341398,2.494563,37.70232,81,173.1497
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,68.20118,55.94373,34.13146,11.29024,11.29024,0,-1,0,11.29024,604.0718,0,0,0,68.20118,11.88447,11.29024,0,0,98.32365,230.2669,56.31672,0,56.31672,380.1496,90.51162,0.1329337,12.41927,54.56095,0,298.4681
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,83.37505,67.43223,38.55243,60.60637,60.60637,0,0,0,60.60637,137.5681,0,0,0,83.37505,63.79618,60.60637,0,0,42.00694,280.952,19.57887,0,19.57887,398.7237,94.93402,0.1325194,66.66701,66.70004,0,364.327
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,85.95026,73.50936,42.38987,37.3974,37.3974,0,0,0,37.3974,229.8295,24.1565,0,0,85.95026,39.36568,37.3974,0,0,22.42807,298.573,22.42807,0,22.42807,420.0009,100,0.132048,41.13714,68.76021,0,384.5232
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,86.98317,78.84315,46.05918,0,0,0,0,0,0,0,86.98317,0,0,86.98317,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132048,0,69.58654,0,405.7414
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,88.14535,84.24825,49.5999,15.24715,15.24715,0,0,0,15.24715,578.1104,72.09572,0,0,88.14535,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.132048,16.77186,70.51627,0,406.9036
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,71.14751,78.58861,51.82523,10.73565,10.73565,0,-1,0,10.73565,662.7221,59.84682,0,0,71.14751,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.132048,11.80921,56.918,0,389.9057
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,64.94798,76.95379,52.82415,15.44975,15.44975,0,-1,0,15.44975,420.3821,48.68509,0,0,64.94798,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.132048,16.99472,51.95839,0,383.7062
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,49.31731,71.37025,53.7934,1.395666,1.395666,0,-1,0,1.395666,3533.605,47.84819,0,0,49.31731,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.132048,1.535232,39.45385,0,368.0755
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.41137,59.37672,53.02195,26.75751,26.75751,0,-1,0,26.75751,72.54549,0,0,0,19.41137,28.1658,26.75751,0,0,0,318.7582,0,8.754433,-8.754433,410.7729,97.80286,0.132048,29.43326,15.52909,0,338.1696
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.3845,52.20468,50.2131,25.19177,25.19177,0,-1,0,25.19177,25.34359,0,0,0,6.3845,26.51765,25.19177,0,0,9.727147,310.0038,0,20.13315,-20.13315,389.5507,92.74997,0.132048,27.71095,5.1076,0,316.3883
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,47.45371,47.45371,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,32.09732,289.8706,0,45.59166,-45.59166,341.4928,81.30766,0.132048,47.64328,0,0,289.8706
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,45.08992,45.08992,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,82.75471,244.279,0,46.84082,-46.84082,292.1183,69.55183,0.132048,48.94866,0,0,244.279
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.80526,42.80526,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,134.8001,197.4382,0,17.23526,-17.23526,273.9507,65.22623,0.132048,18.01085,0,0,197.4382
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,40.4217,40.4217,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,153.9504,180.2029,0,24.71784,-24.71784,247.8958,59.02269,0.132048,25.83014,0,0,180.2029
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,38.44363,38.44363,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,181.4146,155.4851,0,5.598721,-5.598721,241.9942,57.61756,0.132048,5.850663,0,0,155.4851
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,36.83152,36.83152,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,187.6354,149.8863,0,18.15363,-18.15363,222.8586,53.06147,0.132048,18.97054,0,0,149.8863
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,35.18972,35.18972,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,207.8061,131.7327,0,23.7339,-23.7339,197.8409,47.10488,0.132048,24.80193,0,0,131.7327
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,33.90398,33.90398,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,234.1771,107.9988,0,7.011253,-7.011253,190.4504,45.34524,0.132048,7.326759,0,0,107.9988
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.7666,32.7666,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,241.9674,100.9875,0,13.48176,-13.48176,176.2394,41.96167,0.132048,14.08844,0,0,100.9875
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,31.59954,31.59954,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,256.9471,87.50579,0,44.92779,-44.92779,128.8813,30.68597,0.132048,46.94954,0,0,87.50579
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,30.37314,30.37314,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,306.8669,42.578,0,8.04493,-8.04493,120.4012,28.6669,0.132048,8.406951,0,0,42.578
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,29.37422,29.37422,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,315.8057,34.53307,0,18.46739,-18.46739,100.9349,24.03207,0.132048,19.29842,0,0,34.53307
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.59293,32.675,28.3753,41.15984,41.15984,81,0,22.761,41.15984,37.88385,0,0,0,15.59293,0,0,39.84016,37.84816,336.325,16.06568,53.44109,0,53.44109,151.6335,36.10315,0.1333544,45.27582,12.47434,81,31.65861
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,47.68404,44.06797,29.95775,0,0,72.31579,0,20.56389,0,0,0,0,0,47.68404,0,0,72.31579,68.7,282.884,64.16266,116.384,0,116.384,262.0451,62.39157,0.1332179,0,38.14723,81,111.8467
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,54.33509,51.09568,34.26992,8.379216,8.379216,0,-1,0,8.379216,648.4508,0,0,0,54.33509,8.820228,8.379216,0,0,166.4999,168.9083,45.51487,0,45.51487,305.2243,72.67232,0.132288,9.217138,43.46807,0,223.2434
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,59.17678,57.86474,38.6909,28.33665,28.33665,0,0,0,28.33665,208.8348,0,0,0,59.17678,29.82805,28.33665,0,0,120.9851,209.8717,29.34873,0,29.34873,333.067,79.30151,0.1316953,31.17031,47.34143,0,269.0485
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,72.2691,67.62559,42.55801,8.173867,8.173867,0,0,0,8.173867,884.1482,0,0,0,72.2691,8.604071,8.173867,0,0,91.63632,236.2855,63.66502,0,63.66502,393.4649,93.68194,0.1304275,8.991254,57.81528,0,308.5546
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,82.05658,76.64127,46.22731,27.58382,27.58382,0,0,0,27.58382,297.4809,25.04968,0,0,82.05658,29.0356,27.58382,0,0,27.9713,293.584,27.9713,0,27.9713,420.0009,100,0.1298782,30.3422,65.64526,0,375.6406
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,79.06895,79.74673,49.73837,4.420048,4.420048,0,0,0,4.420048,1788.871,74.41627,0,0,79.06895,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1298782,4.862053,63.25516,0,397.8272
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,73.28526,79.82302,51.99336,46.50927,46.50927,0,-1,0,46.50927,157.5713,24.32814,0,0,73.28526,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1298782,51.16019,58.62821,0,392.0435
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,45.69294,68.96541,52.96261,65.89314,65.89314,0,-1,0,65.89314,69.344,0,0,3.782452,45.69294,69.3612,65.89314,0,0,0,318.7582,0,23.66826,-23.66826,395.0523,94.05988,0.1298782,72.48245,36.55435,0,364.4512
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,29.13191,63.79549,53.96153,40.47926,40.47926,0,-1,0,40.47926,71.96749,0,0,0,29.13191,42.60975,40.47926,0,0,26.29807,295.09,0,13.47784,-13.47784,380.8454,90.6773,0.1298782,44.52719,23.30552,0,324.2219
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.06023,59.42195,53.1802,11.78205,11.78205,0,-1,0,11.78205,161.7734,0,0,0,19.06023,12.40216,11.78205,0,0,41.27345,281.6121,6.658069,0,6.658069,387.1618,92.1812,0.1297482,12.96026,15.24818,0,300.6724
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.244874,52.32087,50.37135,31.52142,31.52142,0,-1,0,31.52142,19.81153,0,0,0,6.244874,33.18044,31.52142,0,0,34.61538,287.6044,0,26.93556,-26.93556,358.7692,85.42107,0.1297482,34.67356,4.9959,0,293.8493
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,47.59217,47.59217,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,64.54378,260.6688,0,48.18004,-48.18004,307.983,73.32914,0.1297482,50.34814,0,0,260.6688
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,45.25806,45.25806,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,118.0772,212.4888,0,32.64877,-32.64877,273.5682,65.13515,0.1297482,34.11797,0,0,212.4888
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,42.9734,42.9734,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,154.3536,179.84,0,20.39401,-20.39401,252.071,60.01679,0.1297482,21.31174,0,0,179.84
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,40.56016,40.56016,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,177.0136,159.446,0,13.21293,-13.21293,238.1434,56.70068,0.1297482,13.80752,0,0,159.446
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,38.5821,38.5821,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,191.6946,146.2331,0,27.32841,-27.32841,209.3367,49.84197,0.1297482,28.55819,0,0,146.2331
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,36.94031,36.94031,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,222.0595,118.9047,0,38.08628,-38.08628,169.1902,40.28331,0.1297482,39.80016,0,0,118.9047
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,35.32819,35.32819,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,264.3776,80.81838,0,29.33316,-29.33316,138.2704,32.92145,0.1297482,30.65315,0,0,80.81838
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,34.05234,34.05234,75.98234,48.91096,0,-1,0,48.91096,0,0,27.07137,34.66961,0,51.48522,48.91096,0,0,296.97,51.48522,0,51.48522,-51.48522,84.00017,20,0.1297482,83.58057,0,0,51.48522
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,32.87539,32.87539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297482,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297482,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,30.51161,30.51161,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1307848,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,29.51269,29.51269,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1321009,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.76978,33.72238,28.51376,54.57602,54.57602,81,0,22.761,54.57602,34.39199,0,0,0,18.76978,0,0,26.42398,25.10278,249.8145,93.92514,43.87255,0,43.87255,224.6271,53.48254,0.1330786,60.03363,15.01582,81,112.6949
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,41.88081,42.32338,30.06654,39.66274,39.66274,81,0,22.761,39.66274,105.5923,0,0,0,41.88081,0,0,41.33726,39.2704,205.942,133.4104,81.15121,0,81.15121,301.6139,71.81269,0.1339915,43.62901,33.50464,81,175.2912
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,53.27325,50.8822,34.40839,25.08874,25.08874,0,-1,0,25.08874,212.3393,0,0,0,53.27325,26.4092,25.08874,0,0,124.7908,206.4465,26.86406,0,26.86406,327.0994,77.88065,0.1334701,27.59761,42.6186,0,259.7198
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,73.79367,63.72779,38.82936,0,0,0,0,0,0,0,0,0,0,73.79367,0,0,0,0,97.92672,230.6242,73.79367,0,73.79367,397.1062,94.54891,0.1320587,0,59.03494,0,304.4178
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,85.00713,73.50262,42.72614,51.37933,51.37933,0,0,0,51.37933,165.45,6.790572,0,0,85.00713,54.08351,51.37933,0,0,24.13305,297.0385,24.13305,0,24.13305,420.0009,100,0.1316036,56.51727,68.0057,0,382.0456
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,74.54904,73.35639,46.39545,36.542,36.542,0,0,0,36.542,204.0092,36.08378,0,0,74.54904,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1316036,40.19619,59.63923,0,393.3073
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,81.46702,81.16577,49.90651,12.21591,12.21591,0,0,0,12.21591,666.8929,68.60817,0,0,81.46702,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1316036,13.4375,65.17361,0,400.2253
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,74.96593,80.84494,52.15161,59.81586,59.81586,0,-1,0,59.81586,125.3278,12.00186,0,0,74.96593,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1316036,65.79745,59.97274,0,393.7242
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,60.99266,75.55309,53.13074,34.52446,34.52446,0,-1,0,34.52446,176.6651,24.65112,0,0,60.99266,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1316036,37.97691,48.79413,0,379.7509
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,44.56284,69.83529,54.12967,0,0,0,-1,0,0,0,44.56284,0,0,44.56284,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316036,0,35.65027,0,363.3211
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,23.76887,61.22963,53.34834,46.60479,46.60479,0,-1,0,46.60479,51.00091,0,0,0,23.76887,49.05767,46.60479,0,0,0,318.7582,0,25.28881,-25.28881,393.3441,93.65317,0.1316036,51.26527,19.01509,0,342.5271
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.482576,51.90535,50.50982,92.60661,68.7,0,-1,0,68.7,6.524856,0,23.90661,33.16727,4.482576,72.31579,68.7,0,0,28.09868,293.4694,0,67.83321,-67.83321,321.8416,76.6288,0.1316036,101.8673,3.586061,0,297.952
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.4689,225.6362,0,0,0,321.8416,76.6288,0.1316036,0,0,0,225.6362
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,45.39652,45.39652,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,103.4689,225.6362,0,56.16882,-56.16882,262.6345,62.53189,0.1316036,58.69641,0,0,225.6362
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,43.11186,43.11186,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,165.8787,169.4674,0,52.34842,-52.34842,207.4544,49.39381,0.1316036,54.7041,0,0,169.4674
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,40.69863,40.69863,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,224.0436,117.119,0,25.72888,-25.72888,180.3338,42.93653,0.1316036,26.88668,0,0,117.119
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,38.6909,38.6909,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,252.6313,91.39009,0,19.21517,-19.21517,160.0792,38.11402,0.1316036,20.07985,0,0,91.39009
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.07877,37.07877,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,273.9814,72.17492,0,23.03085,-23.03085,135.8026,32.33388,0.1316036,24.06723,0,0,72.17492
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,35.43698,35.43698,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,299.5713,49.14408,0,21.14997,-21.14997,113.5085,27.02579,0.1316036,22.10172,0,0,49.14408
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.16113,34.16113,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,323.0713,27.9941,0,15.09601,-15.09601,97.59595,23.23709,0.1316036,15.77533,0,0,27.9941
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,32.99408,32.99408,30.22689,12.25319,0,-1,0,12.25319,0,0,17.9737,20.99639,0,12.8981,12.25319,0,0,339.8446,12.8981,0,12.8981,-12.8981,84.00017,20,0.1316036,33.24958,0,0,12.8981
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,31.82702,31.82702,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316036,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,30.60062,30.60062,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1327822,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,29.59181,29.59181,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1340786,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.710226,30.14371,28.59289,19.09677,19.09677,81,0,22.761,19.09677,29.90154,0,0,0,5.710226,0,0,61.90324,58.80807,231.0939,110.7737,64.5183,0,64.5183,261.9734,62.37449,0.1352506,21.00644,4.568181,81,116.484
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,17.97944,35.22021,30.18523,3.482964,3.482964,75.79875,0,21.44508,3.482964,516.2109,0,0,0,17.97944,0,0,72.31579,68.7,166.5756,168.8402,86.67944,0,86.67944,344.2047,81.95334,0.1357854,3.83126,14.38355,81,186.8197
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,41.12732,46.91066,34.51719,0,0,0,-1,0,0,0,0,0,0,41.12732,0,0,0,0,79.89613,246.8517,41.12732,0,41.12732,383.2215,91.24303,0.1350223,0,32.90185,0,287.979
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,74.03893,63.99612,38.96782,0,0,0,0,0,0,0,35.2701,0,0,74.03893,0,0,0,0,38.76882,283.8663,38.76882,0,38.76882,420.0009,100,0.1343108,0,59.23114,0,357.9052
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,77.87405,70.42909,42.8646,75.0882,75.0882,20.25,0,7.39125,75.0882,103.7101,20.14963,0,0,77.87405,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1343108,82.59702,62.29924,81,396.6323
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,81.06795,76.5639,46.53391,8.669325,8.669325,0,0,0,8.669325,935.1126,71.94234,0,0,81.06795,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1343108,9.536258,64.85436,0,399.8262
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,56.11399,69.854,50.07464,6.529457,6.529457,0,0,0,6.529457,859.3976,49.24088,0,0,56.11399,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1343108,7.182402,44.89119,0,374.8722
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,49.11803,69.57883,52.29996,30.70415,30.70415,0,-1,0,30.70415,159.972,16.79788,0,0,49.11803,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1343108,33.77456,39.29442,0,367.8763
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,46.96812,69.85452,53.29888,0,0,0,-1,0,0,0,46.96812,0,0,46.96812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343108,0,37.5745,0,365.7263
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,23.77546,62.2052,54.26813,41.11631,41.11631,0,-1,0,41.11631,57.82487,0,0,0,23.77546,43.28033,41.11631,0,0,0,318.7582,0,19.50487,-19.50487,399.4409,95.10479,0.1343108,45.22794,19.02036,0,342.5337
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.110977,54.47198,53.4868,12.36327,12.36327,0,-1,0,12.36327,25.16306,0,0,0,3.110977,13.01397,12.36327,0,0,21.67208,299.2534,0,9.902995,-9.902995,389.0022,92.61939,0.1343108,13.5996,2.488782,0,302.3643
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.369636,51.41328,50.67795,0,0,0,-1,0,0,0,0,0,0,2.369636,0,0,0,0,32.67541,289.3504,2.369636,0,2.369636,391.2503,93.15464,0.1342675,0,1.895709,0,291.72
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,47.92844,47.92844,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,30.30577,291.483,0,26.58636,-26.58636,363.2258,86.48215,0.1342675,27.78274,0,0,291.483
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,45.56466,45.56466,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,59.84616,264.8967,0,55.88942,-55.88942,304.3132,72.45537,0.1342675,58.40445,0,0,264.8967
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.9455,209.0072,0,0,0,304.3132,72.45537,0.1342675,0,0,0,209.0072
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,40.83709,40.83709,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,121.9455,209.0072,0,36.35201,-36.35201,265.9948,63.33196,0.1342675,37.98784,0,0,209.0072
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,38.82936,38.82936,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,162.3366,172.6552,0,34.55435,-34.55435,229.5713,54.65973,0.1342675,36.10929,0,0,172.6552
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,37.21724,37.21724,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,200.7304,138.1009,0,20.98203,-20.98203,207.4543,49.39378,0.1342675,21.92623,0,0,138.1009
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,35.57545,35.57545,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,224.0437,117.1189,0,2.610173,-2.610173,204.7029,48.7387,0.1342675,2.72763,0,0,117.1189
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,34.26992,34.26992,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,226.9439,114.5087,0,31.98023,-31.98023,170.9928,40.71249,0.1342675,33.41935,0,0,114.5087
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,33.10287,33.10287,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,262.4775,82.52847,0,11.37015,-11.37015,159.0076,37.85888,0.1342675,11.88181,0,0,82.52847
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,31.90614,31.90614,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,275.111,71.15831,0,28.66284,-28.66284,128.7943,30.66525,0.1342675,29.95267,0,0,71.15831
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,30.70941,30.70941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.9586,42.49547,0,0,0,128.7943,30.66525,0.1342675,0,0,0,42.49547
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,29.68082,29.68082,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,306.9586,42.49547,0,16.11597,-16.11597,111.8066,26.62057,0.1342675,16.84119,0,0,42.49547
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.06848,31.1598,28.6819,20.95882,20.95882,0,0,0,20.95882,43.26809,0,3.552714E-15,0,9.06848,22.06191,20.95882,0,0,324.8653,26.3795,0,12.99343,-12.99343,98.11032,23.35955,0.1342675,23.0547,7.254784,0,35.44798
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,31.77241,39.39379,30.26435,43.29147,43.29147,81,0,22.761,43.29147,73.39185,0,0,0,31.77241,0,0,37.70853,35.8231,339.3024,13.38606,67.59551,0,67.59551,162.2371,38.62779,0.1353449,47.62062,25.41793,81,45.15848
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,64.10818,55.01094,34.63586,30.95684,30.95684,0,-1,0,30.95684,207.0889,0,0,0,64.10818,32.58614,30.95684,0,0,271.7069,74.22203,31.52203,0,31.52203,192.1415,45.74788,0.1347729,34.05252,51.28654,0,138.3302
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,66.92008,61.28432,39.08651,49.39177,49.39177,0,0,0,49.39177,135.4883,0,0,0,66.92008,51.99133,49.39177,0,0,240.1849,102.5919,14.92874,0,14.92874,206.3041,49.11993,0.1345037,54.33094,53.53606,0,169.5119
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,76.40687,69.91828,42.9734,0,0,0,0,0,0,0,0,0,0,76.40687,0,0,0,0,225.2561,116.0277,76.40687,0,76.40687,278.79,66.37845,0.1331424,0,61.12549,0,192.4346
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,63.24632,68.79568,46.67237,0,0,0,0,0,0,0,0,0,0,63.24632,0,0,0,0,148.8492,184.7939,63.24632,0,63.24632,338.7908,80.66431,0.1320362,0,50.59705,0,248.0402
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,50.49547,67.74294,50.2131,10.38315,10.38315,0,0,0,10.38315,486.3213,0,0,0,50.49547,10.92963,10.38315,0,0,85.60293,241.7156,39.56584,0,39.56584,376.3262,89.6013,0.1313535,11.42147,40.39638,0,292.2111
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,47.17305,68.95881,52.43842,44.95961,44.95961,0,-1,0,44.95961,104.9232,0,7.105427E-15,0,47.17305,47.3259,44.95961,0,0,46.03709,277.3248,0,0.1528492,-0.1528492,376.1651,89.56294,0.1313535,49.45557,37.73845,0,324.4979
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,36.43326,65.92207,53.43734,47.56976,47.56976,0,-1,0,47.56976,76.58911,0,7.105427E-15,0,36.43326,50.07343,47.56976,0,0,46.20692,277.172,0,13.64017,-13.64017,361.7871,86.13961,0.1313535,52.32674,29.14661,0,313.6053
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.51606,59.83039,54.4066,0,0,0,-1,0,0,0,0,0,0,16.51606,0,0,0,0,61.36267,263.5318,16.51606,0,16.51606,377.4556,89.8702,0.1310706,0,13.21285,0,280.0479
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.13868,59.57132,53.62526,48.07479,48.07479,0,-1,0,48.07479,37.73013,0,0,0,18.13868,50.60505,48.07479,0,0,44.84661,278.3963,0,32.46636,-32.46636,343.2331,81.72199,0.1310706,52.88227,14.51094,0,296.5349
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.4478,52.54935,50.84608,43.90209,43.90209,0,-1,0,43.90209,12.40898,0,0,0,5.4478,46.21273,43.90209,0,0,80.92035,245.9299,0,40.76493,-40.76493,300.2631,71.49106,0.1310706,48.2923,4.35824,0,251.3777
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,48.06691,48.06691,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,126.2147,205.165,0,25.37571,-25.37571,273.5147,65.12242,0.1310706,26.51762,0,0,205.165
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,45.70312,45.70312,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,154.4099,179.7893,0,21.66298,-21.66298,250.6799,59.68558,0.1310706,22.63781,0,0,179.7893
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,43.36901,43.36901,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,178.4799,158.1263,0,22.24474,-22.24474,227.2319,54.10273,0.1310706,23.24576,0,0,158.1263
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,40.94588,40.94588,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,203.1963,135.8816,0,24.12344,-24.12344,201.8036,48.04837,0.1310706,25.209,0,0,135.8816
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,38.94804,38.94804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.0001,111.7581,0,0,0,201.8036,48.04837,0.1310706,0,0,0,111.7581
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,37.30625,37.30625,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,230.0001,111.7581,0,2.188488,-2.188488,199.4967,47.49912,0.1310706,2.28697,0,0,111.7581
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4318,109.5696,0,0,0,199.4967,47.49912,0.1310706,0,0,0,109.5696
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4318,109.5696,0,0,0,199.4967,47.49912,0.1310706,0,0,0,109.5696
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,33.18199,33.18199,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,232.4318,109.5696,0,38.46391,-38.46391,158.9522,37.84568,0.1310706,40.19478,0,0,109.5696
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,31.98526,31.98526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.1695,71.10571,0,0,0,158.9522,37.84568,0.1310706,0,0,0,71.10571
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,30.78854,30.78854,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,275.1695,71.10571,0,20.08459,-20.08459,137.7812,32.80497,0.1310706,20.9884,0,0,71.10571
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,29.75994,29.75994,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,297.4857,51.02112,0,7.361358,-7.361358,130.0216,30.95746,0.1310706,7.692619,0,0,51.02112
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,18.9841,34.03926,28.76102,16.99543,16.99543,0,0,0,16.99543,111.7012,0,0,0,18.9841,17.88993,16.99543,0,0,305.6649,43.65976,1.094169,0,1.094169,131.0596,31.20461,0.1310519,18.69497,15.18728,0,62.64386
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.5127,42.50663,30.34347,65.91032,65.91032,81,0,22.761,65.91032,62.9836,0,0,0,41.5127,0,0,15.08967,14.33519,304.5708,44.64452,55.84789,0,55.84789,184.0416,43.81934,0.1320886,72.50136,33.21016,81,86.15721
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,58.98594,53.242,34.71499,9.614301,9.614301,0,-1,0,9.614301,613.5229,0,0,0,58.98594,10.12032,9.614301,0,0,248.7229,94.90762,48.86562,0,48.86562,230.3996,54.85693,0.1312584,10.57573,47.18875,0,153.8936
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,69.73032,62.52571,39.1953,3.821191,3.821191,0,0,0,3.821191,1824.832,0,0,0,69.73032,4.022306,3.821191,0,0,199.8573,138.8867,65.70801,0,65.70801,292.7357,69.69883,0.1301583,4.20331,55.78425,0,208.617
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,76.81813,70.24674,43.09208,44.13491,44.13491,0,0,0,44.13491,174.053,0,0,0,76.81813,46.45781,44.13491,0,0,134.1493,198.0239,30.36033,0,30.36033,321.538,76.55651,0.1296563,48.5484,61.45451,0,274.842
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,86.1354,79.41881,46.81084,59.92383,59.92383,0,0,0,59.92383,143.7415,0,0,0,86.1354,63.07771,59.92383,0,0,103.7889,225.3482,23.05768,0,23.05768,343.4124,81.7647,0.1292775,65.91621,68.90832,0,311.4836
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,68.05448,75.32778,50.35157,10.4781,10.4781,0,0,0,10.4781,649.4928,0,0,0,68.05448,11.02957,10.4781,0,0,80.73126,246.1001,57.0249,0,57.0249,397.511,94.64529,0.1283503,11.5259,54.44358,0,314.1546
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,43.34415,67.60973,52.57689,19.95671,19.95671,0,-1,0,19.95671,217.1909,0,0,0,43.34415,21.00706,19.95671,0,0,23.70635,297.4225,22.33709,0,22.33709,418.7018,99.69071,0.1279907,21.95238,34.67532,0,340.7667
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,38.75421,66.9538,53.57581,0,0,0,-1,0,0,0,37.38495,0,0,38.75421,0,0,0,0,1.369264,317.5259,1.369264,0,1.369264,420.0009,100,0.1279687,0,31.00337,0,356.2801
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,42.24802,69.38649,54.54506,0,0,0,-1,0,0,0,42.24802,0,0,42.24802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279687,0,33.79842,0,361.0063
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,17.63974,59.55549,53.77362,0,0,0,-1,0,0,0,17.63974,0,0,17.63974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279687,0,14.11179,0,336.398
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.776505,54.0723,50.98455,0,0,0,-1,0,0,0,9.776505,0,0,9.776505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279687,0,7.821204,0,328.5347
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,48.20537,48.20537,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1279687,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,45.84159,45.84159,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1279687,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,43.50747,43.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1279687,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,41.05468,41.05468,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1279687,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.05684,39.05684,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1279687,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,37.44471,37.44471,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1279687,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,35.80292,35.80292,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1279687,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,34.46773,34.46773,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1279687,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,33.271,33.271,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1279687,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1279687,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,30.87755,30.87755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1279687,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,29.84896,29.84896,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1279687,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,18.9754,34.12872,28.85003,0,0,0,0,0,0,0,0,0,0,18.9754,0,0,0,0,182.8032,154.2353,18.9754,0,18.9754,264.5801,62.99514,0.127665,0,15.18032,0,173.2107
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,42.91849,43.08311,30.46215,34.53743,34.53743,0,0,0,34.53743,124.2666,0,0,0,42.91849,36.35519,34.53743,0,0,163.8278,171.3132,6.563303,0,6.563303,270.8066,64.47764,0.1275602,37.99117,34.33479,0,214.2317
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,62.93954,54.79905,34.82378,0.4030911,0.4030911,0,-1,0,0.4030911,15614.22,0,0,0,62.93954,0.4243064,0.4030911,0,0,157.2645,177.2202,62.51524,0,62.51524,330.1138,78.59837,0.1265711,0.4434002,50.35163,0,240.1597
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,82.82523,68.21426,39.36343,12.6412,12.6412,0,0,0,12.6412,655.201,0,0,0,82.82523,13.30652,12.6412,0,0,94.74926,233.4839,69.51871,0,69.51871,396.065,94.30101,0.1254891,13.90532,66.26019,0,316.3091
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,89.35298,76.3176,43.28,0,0,0,0,0,0,0,64.12243,0,0,89.35298,0,0,0,0,25.23055,296.0507,25.23055,0,25.23055,420.0009,100,0.125101,0,71.48238,0,385.4037
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,93.56451,83.5159,46.9493,0,0,0,0,0,0,0,93.56451,0,0,93.56451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125101,0,74.85161,0,412.3227
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,87.75716,85.26526,50.49003,20.93584,20.93584,0,0,0,20.93584,419.1718,65.71943,0,0,87.75716,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.125101,23.02943,70.20573,0,406.5154
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,82.65777,85.56901,52.73513,0,0,0,-1,0,0,0,82.65777,0,0,82.65777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125101,0,66.12621,0,401.416
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,62.15987,76.77728,53.71428,18.33716,18.33716,0,-1,0,18.33716,338.9831,42.8576,0,0,62.15987,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.125101,20.17088,49.7279,0,380.9181
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,47.78747,71.79834,54.7132,42.95067,42.95067,0,-1,0,42.95067,111.2613,2.576236,0,0,47.78747,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.125101,47.24574,38.22998,0,366.5457
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.44659,61.76488,53.96153,35.10195,35.10195,0,-1,0,35.10195,66.79568,0,0,0,23.44659,36.94942,35.10195,0,0,0,318.7582,0,13.50283,-13.50283,405.7676,96.61114,0.125101,38.61215,18.75727,0,342.2048
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.43093,54.78008,51.15268,0,0,0,-1,0,0,0,0,0,0,11.43093,0,0,0,0,15.00315,305.2554,11.43093,0,11.43093,416.6119,99.19312,0.1249259,0,9.144744,0,316.6863
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,48.37351,48.37351,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,3.572217,315.5432,0,22.06457,-22.06457,393.3539,93.65549,0.1249259,23.05747,0,0,315.5432
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,46.00972,46.00972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0884,293.4787,0,0,0,393.3539,93.65549,0.1249259,0,0,0,293.4787
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,43.64594,43.64594,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,28.0884,293.4787,0,10.65421,-10.65421,382.1233,90.98156,0.1249259,11.13365,0,0,293.4787
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.19314,41.19314,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,39.92641,282.8245,0,34.07219,-34.07219,346.2081,82.43033,0.1249259,35.60544,0,0,282.8245
