Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,54.42345,75.62084,55.60332,49.81077,49.81077,0,-1,0,49.81077,109.2604,0,0,0,54.42345,52.43239,49.81077,0,0,21.47585,299.43,1.991065,0,1.991065,401.516,95.59885,0.1268531,54.79185,43.53876,0,353.8534
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,42.20391,71.6222,56.55279,15.68354,15.68354,0,-1,0,15.68354,269.0969,6.210146,0,0,42.20391,16.50899,15.68354,0,0,19.48478,301.2219,19.48478,0,19.48478,420.0009,100,0.1266243,17.25189,33.76313,0,343.4258
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,24.85092,64.21472,55.80113,40.44053,40.44053,0,-1,0,40.44053,61.45052,0,0,0,24.85092,42.56898,40.44053,0,0,0,318.7582,0,17.71807,-17.71807,401.3244,95.55323,0.1266243,44.48459,19.88073,0,343.6091
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.061332,53.98828,53.02195,31.69417,31.69417,0,-1,0,31.69417,9.658976,0,0,0,3.061332,33.36229,31.69417,0,0,19.68674,301.0402,0,30.30095,-30.30095,369.3843,87.94848,0.1266243,34.86359,2.449066,0,304.1015
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,50.23289,50.23289,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,53.35447,270.7392,0,34.07335,-34.07335,333.4679,79.39696,0.1266243,35.60665,0,0,270.7392
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,47.78998,47.78998,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,91.21374,236.6659,0,61.72765,-61.72765,268.4012,63.90493,0.1266243,64.5054,0,0,236.6659
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,45.36685,45.36685,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,159.8,174.9382,0,72.31579,-72.31579,192.1737,45.75555,0.1266243,101.4788,0,0,174.9382
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,42.80526,42.80526,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,240.1509,102.6224,0,2.51963,-2.51963,189.5178,45.12319,0.1266243,2.633014,0,0,102.6224
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9505,100.1028,0,0,0,189.5178,45.12319,0.1266243,0,0,0,100.1028
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.13596,39.13596,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,242.9505,100.1028,0,15.61963,-15.61963,173.0532,41.20307,0.1266243,16.32252,0,0,100.1028
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,37.49417,37.49417,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,260.3056,84.48315,0,1.574676,-1.574676,171.3934,40.80787,0.1266243,1.645536,0,0,84.48315
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.05018,36.05018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0553,82.90848,0,0,0,171.3934,40.80787,0.1266243,0,0,0,82.90848
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,34.79411,34.79411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0553,82.90848,0,0,0,171.3934,40.80787,0.1266243,0,0,0,82.90848
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,33.5776,33.5776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0553,82.90848,0,0,0,171.3934,40.80787,0.1266243,0,0,0,82.90848
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.38087,32.38087,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,262.0553,82.90848,0,2.837356,-2.837356,168.4025,40.09576,0.1266243,2.965037,0,0,82.90848
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.40174,31.40174,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,265.2079,80.07112,0,19.10254,-19.10254,148.2667,35.30153,0.1266243,19.96215,0,0,80.07112
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.622325,32.22394,30.40281,0,0,0,0,0,0,0,0,0,0,6.622325,0,0,0,0,286.433,60.96858,6.622325,0,6.622325,154.5492,36.79735,0.1265468,0,5.29786,0,67.5909
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,29.95811,40.87094,32.18307,73.27812,73.27812,81,0,22.761,73.27812,40.88275,0,0,0,29.95811,0,0,7.721876,7.335782,279.8106,66.92867,37.2939,0,37.2939,189.9293,45.22116,0.1270494,80.60593,23.96649,81,96.88679
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,32.65386,46.47593,36.66338,20.78906,20.78906,0,-1,0,20.78906,157.0723,0,0,0,32.65386,21.88323,20.78906,0,0,242.5167,100.4932,10.77063,0,10.77063,200.1472,47.654,0.1269234,22.86797,26.12309,0,133.147
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,44.63269,55.5703,41.33161,7.122483,7.122483,0,0,0,7.122483,626.6451,0,0,0,44.63269,7.49735,7.122483,0,0,231.7461,110.1867,37.13534,0,37.13534,235.3769,56.042,0.1264907,7.834731,35.70615,0,154.8194
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,74.60947,72.21163,45.45586,39.22007,39.22007,0,0,0,39.22007,190.2329,0,0,0,74.60947,41.28428,39.22007,0,0,194.6107,143.6086,33.32519,0,33.32519,266.9919,63.56938,0.126105,43.14207,59.68758,0,218.218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,80.67572,79.74229,49.12517,14.77215,14.77215,0,0,0,14.77215,546.1341,0,0,0,80.67572,15.54963,14.77215,0,0,161.2856,173.6012,65.12609,0,65.12609,328.776,78.27984,0.1253579,16.24936,64.54057,0,254.2769
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,66.95593,77.62974,52.62634,42.66313,42.66313,0,0,0,42.66313,156.941,0,0,0,66.95593,44.90855,42.66313,0,0,96.15946,232.2147,22.04737,0,22.04737,349.6919,83.25982,0.125107,46.92944,53.56474,0,299.1706
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,35.52805,67.13157,54.85166,6.152199,6.152199,0,-1,0,6.152199,577.4854,0,0,0,35.52805,6.475999,6.152199,0,0,74.11209,252.0573,29.05205,0,29.05205,377.2531,89.822,0.1247779,6.767419,28.42244,0,287.5854
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,28.99895,65.75629,55.8308,7.112722,7.112722,0,-1,0,7.112722,407.7054,0,0,0,28.99895,7.487076,7.112722,0,0,45.06004,278.2042,21.51187,0,21.51187,397.6611,94.68102,0.1245353,7.823995,23.19916,0,307.2031
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.22931,63.94417,56.77038,4.244939,4.244939,0,-1,0,4.244939,500.1087,0,0,0,21.22931,4.468357,4.244939,0,0,23.54817,297.5649,16.76095,0,16.76095,413.5619,98.46693,0.124347,4.669433,16.98345,0,318.7942
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.723821,57.52598,55.99894,32.86054,32.86054,0,-1,0,32.86054,14.37536,0,0,0,4.723821,34.59004,32.86054,0,0,6.787216,312.6497,0,29.86622,-29.86622,382.0802,90.97128,0.124347,36.14659,3.779057,0,317.3736
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.128847,53.91118,53.23954,75.47423,68.7,0,-1,0,68.7,3.098759,0,6.774224,14.32165,2.128847,72.31579,68.7,0,0,39.9719,282.7835,0,70.18694,-70.18694,308.0966,73.35619,0.124347,83.02164,1.703078,0,284.9124
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,50.46036,50.46036,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,117.9574,212.5966,0,58.05954,-58.05954,246.8965,58.78476,0.124347,60.67222,0,0,212.5966
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.00757,48.00757,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,182.468,154.537,0,72.31579,-72.31579,170.669,40.63539,0.124347,75.61993,0,0,154.537
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,45.56466,45.56466,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,262.8189,82.22124,0,71.08987,-71.08987,95.73366,22.79368,0.124347,74.28892,0,0,82.22124
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.00307,43.00307,35.45082,10.5748,0,-1,0,10.5748,0,0,24.87602,28.4211,0,11.13137,10.5748,0,0,341.8076,11.13137,0,11.13137,-11.13137,84.00017,20,0.124347,38.9959,0,0,11.13137
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,40.97556,40.97556,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124347,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.33376,39.33376,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124347,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.69197,37.69197,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124347,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.24799,36.24799,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124347,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,34.99192,34.99192,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124347,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,33.76552,33.76552,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124347,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.56879,32.56879,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1250846,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.59954,31.59954,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.125798,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.59892,35.24984,30.60062,54.93657,54.93657,81,0,22.761,54.93657,30.21469,0,0,0,16.59892,0,0,26.06343,24.76026,259.6429,85.07957,41.35917,0,41.35917,212.9187,50.69482,0.1263825,60.43023,13.27913,81,101.6785
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,43.9238,45.49747,32.38087,21.83279,21.83279,81,0,22.761,21.83279,201.1827,0,0,0,43.9238,0,0,59.16721,56.20885,218.2838,122.3028,100.1327,0,100.1327,307.9128,73.31243,0.1267732,24.01607,35.13904,81,166.2266
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,65.7279,58.20741,36.86118,22.25362,22.25362,0,-1,0,22.25362,295.3582,0,0,0,65.7279,23.42487,22.25362,0,0,118.1511,212.4222,42.30303,0,42.30303,348.045,82.8677,0.1263011,24.47899,52.58232,0,278.1501
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,82.24981,70.73806,41.55908,0,0,0,0,0,0,0,6.401716,0,0,82.24981,0,0,0,0,75.84809,250.4949,75.84809,0,75.84809,420.0009,100,0.1254635,0,65.79985,0,332.7448
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,88.05109,78.86563,45.67345,53.54171,53.54171,0,0,0,53.54171,164.4532,31.69139,0,0,88.05109,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1254635,58.89589,70.44086,0,406.8093
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,86.02552,82.7654,49.34276,9.221195,9.221195,0,0,0,9.221195,932.9108,76.319,0,0,86.02552,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1254635,10.14331,68.82042,0,404.7838
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,79.44876,84.02982,52.85382,0,0,0,0,0,0,0,79.44876,0,0,79.44876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254635,0,63.55901,0,398.207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,70.38089,82.33067,55.07914,0.9581568,0.9581568,0,-1,0,0.9581568,7345.446,69.37231,0,0,70.38089,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1254635,1.053972,56.30471,0,389.1391
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,59.00801,78.13976,56.01872,22.73947,22.73947,0,-1,0,22.73947,259.496,35.07172,0,0,59.00801,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1254635,25.01342,47.20641,0,377.7662
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,42.7149,72.30684,56.97807,19.59639,19.59639,0,-1,0,19.59639,217.9734,22.08713,0,0,42.7149,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1254635,21.55602,34.17192,0,361.4731
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,20.94116,63.25902,56.21652,87.4233,68.7,0,-1,0,68.7,30.48203,0,18.7233,27.46563,20.94116,72.31579,68.7,0,0,0,318.7582,0,51.37463,-51.37463,365.8472,87.10631,0.1254635,96.16563,16.75293,0,339.6994
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.371812,55.82277,53.46701,21.63249,21.63249,0,-1,0,21.63249,34.0775,0,0,0,7.371812,22.77105,21.63249,0,0,57.08292,267.3836,0,15.39923,-15.39923,349.615,83.2415,0.1254635,23.79574,5.897449,0,274.7554
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,50.70762,50.70762,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,74.19318,251.9844,0,26.94195,-26.94195,321.2157,76.47977,0.1254635,28.15434,0,0,251.9844
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,48.26471,48.26471,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,104.1287,225.0424,0,50.85873,-50.85873,267.6059,63.71556,0.1254635,53.14738,0,0,225.0424
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,45.78225,45.78225,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,160.6384,174.1837,0,15.75959,-15.75959,250.9938,59.76031,0.1254635,16.46877,0,0,174.1837
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.20087,43.20087,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,178.149,158.4241,0,10.52541,-10.52541,239.8991,57.11871,0.1254635,10.99905,0,0,158.4241
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.17336,41.17336,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,189.8439,147.8987,0,21.02086,-21.02086,217.7411,51.84302,0.1254635,21.9668,0,0,147.8987
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,39.53157,39.53157,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,213.2005,126.8778,0,10.61812,-10.61812,206.5486,49.17815,0.1254635,11.09593,0,0,126.8778
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.88978,37.88978,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,224.9984,116.2597,0,16.97972,-16.97972,188.6505,44.91668,0.1254635,17.74381,0,0,116.2597
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,36.43591,36.43591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8647,99.27998,0,0,0,188.6505,44.91668,0.1254635,0,0,0,99.27998
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.18972,35.18972,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,243.8647,99.27998,0,11.63689,-11.63689,176.3841,41.99613,0.1254635,12.16055,0,0,99.27998
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.96333,33.96333,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,256.7946,87.64308,0,15.47473,-15.47473,160.0723,38.11237,0.1254635,16.17109,0,0,87.64308
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,32.7666,32.7666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.9887,72.16835,0,0,0,160.0723,38.11237,0.1254635,0,0,0,72.16835
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,31.79735,31.79735,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,273.9887,72.16835,0,8.903346,-8.903346,150.6873,35.87786,0.1254635,9.303997,0,0,72.16835
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.73213,34.33487,30.78854,0,0,0,0,0,0,0,0,0,0,12.73213,0,0,0,0,283.8813,63.265,12.73213,0,12.73213,162.7661,38.75375,0.125324,0,10.1857,0,75.99713
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.19905,41.97129,32.56879,35.78887,35.78887,0,0,0,35.78887,89.96946,0,0,0,32.19905,37.67249,35.78887,0,0,271.1492,74.72392,0,5.473442,-5.473442,156.9966,37.38006,0.125324,39.36775,25.75924,0,106.923
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,66.42735,58.6943,37.0491,64.34681,64.34681,0,-1,0,64.34681,103.2333,0,0,2.081493,66.42735,67.73349,64.34681,0,0,277.2308,69.25047,0,1.306136,-1.306136,155.6198,37.05226,0.125324,70.78149,53.14188,0,135.6778
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,78.64106,69.38204,41.75689,30.69389,30.69389,0,0,0,30.69389,256.2108,0,0,0,78.64106,32.30935,30.69389,0,0,278.6821,67.94434,46.33171,0,46.33171,199.5739,47.5175,0.1248189,33.76328,62.91285,0,146.5854
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,85.28001,77.78458,45.90093,28.45073,28.45073,0,0,0,28.45073,299.7463,0,0,0,85.28001,29.94813,28.45073,0,0,232.3504,109.6429,55.33187,0,55.33187,252.0663,60.01567,0.124221,31.2958,68.22401,0,194.9229
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,87.79094,84.01598,49.57024,52.88539,52.88539,0,0,0,52.88539,166.0022,0,0,0,87.79094,55.66883,52.88539,0,0,177.0185,159.4416,32.1221,0,32.1221,282.54,67.2713,0.1238765,58.17393,70.23275,0,247.2325
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,79.15289,84.16434,53.0714,26.51329,26.51329,0,0,0,26.51329,298.5404,0,0,0,79.15289,27.90873,26.51329,0,0,144.8964,188.3515,51.24416,0,51.24416,331.1545,78.84615,0.1233309,29.16462,63.32231,0,267.5043
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,62.38578,78.80266,55.29673,69.00191,68.7,0,-1,0,68.7,90.809,0,0.3019137,7.202105,62.38578,72.31579,68.7,0,0,93.65225,234.4712,0,9.93001,-9.93001,320.6874,76.35398,0.1233309,75.90211,49.90862,0,296.857
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,57.78191,77.86182,56.24619,34.77871,34.77871,0,-1,0,34.77871,166.1416,0,0,0,57.78191,36.60917,34.77871,0,0,104.6856,224.5412,21.17274,0,21.17274,340.7736,81.13641,0.1231068,38.25658,46.22552,0,282.3231
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,41.06807,71.87707,57.18578,0,0,0,-1,0,0,0,0,0,0,41.06807,0,0,0,0,83.51286,243.5966,41.06807,0,41.06807,379.7342,90.41272,0.1226746,0,32.85446,0,284.6647
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,26.09878,65.35123,56.444,44.60872,44.60872,0,-1,0,44.60872,58.50602,7.105427E-15,0,0,26.09878,46.95655,44.60872,0,0,42.44479,280.5579,0,20.85776,-20.85776,357.7482,85.17796,0.1226746,49.06959,20.87903,0,306.6567
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,2.999791,54.63561,53.6846,30.86498,30.86498,0,-1,0,30.86498,9.719074,0,0,0,2.999791,32.48946,30.86498,0,0,65.62007,259.7002,0,29.48967,-29.48967,326.6633,77.77682,0.1226746,33.95148,2.399833,0,262.7
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,50.95488,50.95488,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,98.38637,230.2105,0,15.23136,-15.23136,310.6081,73.95415,0.1226746,15.91677,0,0,230.2105
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,48.4823,48.4823,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,115.3101,214.9791,0,59.56946,-59.56946,247.8163,59.00378,0.1226746,62.25008,0,0,214.9791
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.03939,46.03939,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,181.4984,155.4097,0,47.47586,-47.47586,197.7724,47.08857,0.1226746,49.61227,0,0,155.4097
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,43.44813,43.44813,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,234.2493,107.9338,0,25.52958,-25.52958,170.8619,40.68131,0.1226746,26.67841,0,0,107.9338
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6155,82.40424,0,0,0,170.8619,40.68131,0.1226746,0,0,0,82.40424
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,39.77883,39.77883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6155,82.40424,0,0,0,170.8619,40.68131,0.1226746,0,0,0,82.40424
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.10736,38.10736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6155,82.40424,0,0,0,170.8619,40.68131,0.1226746,0,0,0,82.40424
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,36.63371,36.63371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6155,82.40424,0,0,0,170.8619,40.68131,0.1226746,0,0,0,82.40424
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.37764,35.37764,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,262.6155,82.40424,0,25.86161,-25.86161,143.6013,34.19072,0.1226746,27.02538,0,0,82.40424
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.16113,34.16113,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,291.3507,56.54263,0,2.943304,-2.943304,140.4988,33.45203,0.1226746,3.075752,0,0,56.54263
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.99408,32.99408,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,294.621,53.59932,0,32.46626,-32.46626,106.2764,25.30385,0.1226746,33.92724,0,0,53.59932
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.01493,32.01493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.6946,21.13307,0,0,0,106.2764,25.30385,0.1226746,0,0,0,21.13307
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.327354,33.04098,31.01601,23.1673,23.1673,81,0,22.761,23.1673,31.628,0,0,0,7.327354,0,0,57.8327,54.94107,330.6946,21.13307,62.26842,0,62.26842,165.3494,39.36882,0.1234773,25.48403,5.861884,81,28.46042
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.03833,36.18752,32.79627,33.39934,33.39934,81,0,22.761,33.39934,36.04362,0,0,0,12.03833,0,0,47.60066,45.22063,268.4262,77.17464,57.25896,0,57.25896,219.67,52.30228,0.1242834,36.73927,9.630666,81,89.21297
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.066003,39.88965,37.27658,0,0,0,-1,0,0,0,0,0,0,9.066003,0,0,0,0,211.1672,128.7077,9.066003,0,9.066003,228.2708,54.35007,0.1241882,0,7.252802,0,137.7737
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.20535,45.04284,42.00415,53.60216,53.60216,0,0,0,53.60216,19.03906,0,7.105427E-15,0,10.20535,56.42332,53.60216,0,0,202.1012,136.8671,0,46.21798,-46.21798,179.5527,42.75057,0.1241882,58.96238,8.164277,0,147.0725
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,15.77767,51.0013,46.11852,0,0,0,0,0,0,0,0,0,0,15.77767,0,0,0,0,253.4545,90.64913,15.77767,0,15.77767,194.5208,46.31437,0.1240227,0,12.62214,0,106.4268
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.6138,54.44452,49.81749,0,0,0,0,0,0,0,0,0,0,14.6138,0,0,0,0,237.6769,104.849,14.6138,0,14.6138,208.3846,49.61529,0.1238698,0,11.69104,0,119.4628
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,27.625,62.54277,53.29888,16.48609,16.48609,0,0,0,16.48609,167.5655,0,0,0,27.625,17.35378,16.48609,0,0,223.0631,118.0015,10.27122,0,10.27122,218.1288,51.93531,0.1237626,18.1347,22.1,0,145.6264
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,20.75446,62.46532,55.5242,6.12407,6.12407,0,-1,0,6.12407,338.8997,0,0,0,20.75446,6.446389,6.12407,0,0,212.7919,127.2456,14.30807,0,14.30807,231.7026,55.16717,0.1236135,6.736477,16.60357,0,148
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,16.9088,62.13545,56.49345,20.61526,20.61526,0,-1,0,20.61526,82.02076,0,0,0,16.9088,21.70028,20.61526,0,0,198.4838,140.1228,0,4.791481,-4.791481,226.6519,53.96463,0.1236135,22.67679,13.52704,0,157.0316
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.140825,58.76316,57.41325,0,0,0,-1,0,0,0,0,0,0,4.140825,0,0,0,0,203.8076,135.3313,4.140825,0,4.140825,230.5803,54.89995,0.1235705,0,3.31266,0,139.4722
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.294732,58.3832,56.66159,0,0,0,-1,0,0,0,0,0,0,5.294732,0,0,0,0,199.6668,139.0581,5.294732,0,5.294732,235.6033,56.09591,0.1235154,0,4.235785,0,144.3528
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.699715,55.10849,53.93186,19.86596,19.86596,0,-1,0,19.86596,18.62339,0,0,0,3.699715,20.91153,19.86596,0,0,194.3721,143.8233,0,17.21182,-17.21182,217.4604,51.77619,0.1235154,21.85255,2.959772,0,147.5231
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,51.18235,51.18235,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,213.4963,126.6115,0,45.00681,-45.00681,170.0191,40.48066,0.1235154,47.03212,0,0,126.6115
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,48.72956,48.72956,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,263.5039,81.60471,0,22.04151,-22.04151,146.7853,34.94881,0.1235154,23.03338,0,0,81.60471
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,46.28665,46.28665,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,287.9945,59.5632,0,23.18912,-23.18912,122.3418,29.12894,0.1235154,24.23263,0,0,59.5632
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,43.69539,43.69539,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,313.7602,36.37408,0,2.035841,-2.035841,120.1958,28.618,0.1235154,2.127454,0,0,36.37408
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,41.63821,41.63821,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,316.0222,34.33824,0,15.62001,-15.62001,103.7309,24.69779,0.1235154,16.32291,0,0,34.33824
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.99641,39.99641,21.88385,17.78232,0,-1,0,17.78232,0,0,4.101536,6.289921,0,18.71823,17.78232,0,0,333.3778,18.71823,0,18.71823,-18.71823,84.00017,20,0.1235154,24.07224,0,0,18.71823
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.33484,38.33484,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235154,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,36.86118,36.86118,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235154,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.60512,35.60512,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235154,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.34905,34.34905,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235154,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.21166,33.21166,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1243399,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.24241,32.24241,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.124817,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.20335,34.90418,31.21382,46.077,46.077,81,0,22.761,46.077,28.65497,0,0,0,13.20335,0,0,34.923,33.17685,262.355,82.63871,46.3802,0,46.3802,215.1091,51.21636,0.125445,50.6847,10.56268,81,95.84206
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.02959,39.92144,32.99408,12.4233,12.4233,81,0,22.761,12.4233,193.4236,0,0,0,24.02959,0,0,68.5767,65.14787,215.9748,124.3809,89.17745,0,89.17745,299.7103,71.35945,0.1259312,13.66563,19.22367,81,148.4105
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,31.76255,47.07582,37.49417,14.71397,14.71397,0,-1,0,14.71397,215.8665,0,0,0,31.76255,15.48839,14.71397,0,0,126.7974,204.6406,16.27415,0,16.27415,315.1493,75.0354,0.1257623,16.18537,25.41004,0,236.4031
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,34.5536,53.06175,42.22174,11.35362,11.35362,0,0,0,11.35362,304.3398,0,0,0,34.5536,11.95118,11.35362,0,0,110.5232,219.2873,22.60241,0,22.60241,336.5919,80.14075,0.1255284,12.48899,27.64288,0,253.8409
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,27.76301,55.20075,46.36578,0,0,0,0,0,0,0,0,0,0,27.76301,0,0,0,0,87.9208,239.6295,27.76301,0,27.76301,362.9301,86.41177,0.1252424,0,22.21041,0,267.3925
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,37.59278,62.63212,50.04497,69.73834,69.73834,81,0,22.761,69.73834,53.90547,-1.776357E-15,0,0,37.59278,0,0,11.26166,10.69857,60.15779,264.6162,48.29136,0,48.29136,408.7433,97.31965,0.1258275,76.71218,30.07422,81,302.209
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,46.30593,69.83657,53.51647,16.14888,16.14888,0,0,0,16.14888,286.7439,17.44068,0,0,46.30593,16.99882,16.14888,0,0,11.86643,308.0784,11.86643,0,11.86643,420.0009,100,0.1257056,17.76377,37.04475,0,354.3844
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,50.06041,73.92252,55.74179,9.838851,9.838851,0,-1,0,9.838851,508.8035,39.70373,0,0,50.06041,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1257056,10.82274,40.04833,0,368.8186
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,38.87324,70.45335,56.69126,0,0,0,-1,0,0,0,38.87324,0,0,38.87324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257056,0,31.09859,0,357.6315
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,17.91684,63.6738,57.63084,49.70218,49.70218,0,-1,0,49.70218,36.0484,0,0,0,17.91684,52.31808,49.70218,0,0,0,318.7582,0,34.40124,-34.40124,383.7387,91.36619,0.1257056,54.6724,14.33347,0,336.6751
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.475658,58.34396,56.88906,0,0,0,-1,0,0,0,0,0,0,4.475658,0,0,0,0,38.2236,284.357,4.475658,0,4.475658,387.9847,92.37713,0.1256596,0,3.580526,0,288.8326
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.271671,54.85088,54.12967,0,0,0,-1,0,0,0,0,0,0,2.271671,0,0,0,0,33.74794,288.3851,2.271671,0,2.271671,390.1398,92.89025,0.1256363,0,1.817337,0,290.6567
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.47627,290.4296,0,0,0,390.1398,92.89025,0.1256363,0,0,0,290.4296
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,48.95704,48.95704,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,31.47627,290.4296,0,24.19634,-24.19634,364.6346,86.8176,0.1256363,25.28517,0,0,290.4296
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,46.48446,46.48446,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,58.36109,266.2332,0,4.629563,-4.629563,359.7547,85.6557,0.1256363,4.837893,0,0,266.2332
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.8932,43.8932,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,63.50505,261.6037,0,36.1611,-36.1611,321.6375,76.58021,0.1256363,37.78835,0,0,261.6037
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,41.80634,41.80634,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,103.6841,225.4426,0,33.60885,-33.60885,286.2107,68.14526,0.1256363,35.12125,0,0,225.4426
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.19422,40.19422,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,141.0272,191.8337,0,14.08125,-14.08125,271.3677,64.61124,0.1256363,14.71491,0,0,191.8337
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,38.52276,38.52276,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,156.673,177.7525,0,13.27895,-13.27895,257.3705,61.27856,0.1256363,13.87651,0,0,177.7525
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.01943,37.01943,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,171.4274,164.4735,0,4.766781,-4.766781,252.3459,60.08223,0.1256363,4.981286,0,0,164.4735
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,35.77325,35.77325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7239,159.7067,0,0,0,252.3459,60.08223,0.1256363,0,0,0,159.7067
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,34.54685,34.54685,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,176.7239,159.7067,0,36.72274,-36.72274,213.6367,50.86578,0.1256363,38.37526,0,0,159.7067
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.3798,33.3798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.5269,122.984,0,0,0,213.6367,50.86578,0.1256363,0,0,0,122.984
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.41055,32.41055,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,217.5269,122.984,0,13.92225,-13.92225,198.9613,47.37165,0.1256363,14.54875,0,0,122.984
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.56233,35.48643,31.40174,0,0,0,0,0,0,0,0,0,0,14.56233,0,0,0,0,232.9961,109.0618,14.56233,0,14.56233,212.7764,50.66094,0.1254871,0,11.64986,0,123.6241
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,37.74304,44.3722,33.18199,0,0,0,0,0,0,0,0,0,0,37.74304,0,0,0,0,218.4337,122.1678,37.74304,0,37.74304,248.5826,59.18621,0.1251022,0,30.19443,0,159.9109
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,58.69451,56.5394,37.69197,35.33305,35.33305,0,-1,0,35.33305,166.1179,0,0,0,58.69451,37.19268,35.33305,0,0,180.6907,156.1366,21.50183,0,21.50183,268.981,64.04297,0.1248839,38.86635,46.95561,0,214.8311
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,72.29346,67.46712,42.41954,70.6098,70.6098,81,0,22.761,70.6098,102.3845,0,0,0,72.29346,0,0,10.3902,9.870687,159.1889,175.4882,82.16415,0,82.16415,346.9288,82.60192,0.1254333,77.67078,57.83477,81,247.7817
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,79.78317,75.9521,46.53391,21.6619,21.6619,0,0,0,21.6619,368.311,0,0,0,79.78317,22.802,21.6619,0,0,77.02473,249.436,56.98117,0,56.98117,400.9858,95.47263,0.1248599,23.82809,63.82654,0,329.2191
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,86.07004,83.97187,50.2131,0,0,0,0,0,0,0,66.02648,0,0,86.07004,0,0,0,0,20.04356,300.719,20.04356,0,20.04356,420.0009,100,0.1246594,0,68.85603,0,386.7891
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,83.99579,87.63866,53.71428,6.6688,6.6688,0,0,0,6.6688,1259.534,76.976,0,0,83.99579,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,7.33568,67.19663,0,402.754
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,74.56557,85.51711,55.90992,0,0,0,-1,0,0,0,74.56557,0,0,74.56557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,0,59.65246,0,393.3238
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,60.45575,79.85189,56.88906,1.464402,1.464402,0,-1,0,1.464402,4128.357,58.91428,0,0,60.45575,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,1.610842,48.3646,0,379.214
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,36.06208,70.57739,57.79897,30.76152,30.76152,0,-1,0,30.76152,117.2311,3.681525,0,0,36.06208,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,33.83768,28.84966,0,354.8203
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,24.94782,65.60684,57.07698,16.51629,16.51629,0,-1,0,16.51629,151.0498,7.562252,0,0,24.94782,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,18.16792,19.95826,0,343.7061
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.653215,55.52221,54.35714,46.307,46.307,0,-1,0,46.307,7.88912,0,7.105427E-15,0,3.653215,48.74421,46.307,0,0,0,318.7582,0,45.091,-45.091,372.4708,88.68333,0.1246594,50.9377,2.922572,0,322.4114
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,51.62742,51.62742,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.1011,273.6672,0,10.76824,-10.76824,361.12,85.98079,0.1246594,11.25281,0,0,273.6672
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.06581,262.899,0,0,0,361.12,85.98079,0.1246594,0,0,0,262.899
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,46.70205,46.70205,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,62.06581,262.899,0,18.98429,-18.98429,341.1089,81.21623,0.1246594,19.83858,0,0,262.899
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.12067,44.12067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.15947,243.9147,0,0,0,341.1089,81.21623,0.1246594,0,0,0,243.9147
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.03382,42.03382,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.15947,243.9147,0,8.141464,-8.141464,332.527,79.17294,0.1246594,8.507831,0,0,243.9147
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,40.39202,40.39202,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.20554,235.7732,0,2.215792,-2.215792,330.1913,78.61683,0.1246594,2.315503,0,0,235.7732
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,38.72057,38.72057,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.66753,233.5574,0,23.74841,-23.74841,305.1583,72.65659,0.1246594,24.81709,0,0,233.5574
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.21724,37.21724,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,121.0546,209.809,0,24.67068,-24.67068,279.1531,66.4649,0.1246594,25.78086,0,0,209.809
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,35.97106,35.97106,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.4665,185.1384,0,3.530231,-3.530231,275.4319,65.5789,0.1246594,3.689092,0,0,185.1384
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.74466,34.74466,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.389,181.6081,0,24.01488,-24.01488,250.118,59.5518,0.1246594,25.09554,0,0,181.6081
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.5776,33.5776,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,179.0722,157.5932,0,29.53443,-29.53443,218.986,52.13942,0.1246594,30.86348,0,0,157.5932
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.62813,32.62813,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.8882,128.0588,0,16.11787,-16.11787,201.9963,48.09426,0.1246594,16.84317,0,0,128.0588
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.548742,33.72401,31.62921,0,0,0,0,0,0,0,0,0,0,7.548742,0,0,0,0,229.797,111.9409,7.548742,0,7.548742,209.1577,49.79934,0.1245841,0,6.038993,0,119.4897
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.01365,41.56911,33.40947,28.62486,28.62486,0,0,0,28.62486,97.86473,0,0,0,28.01365,30.13144,28.62486,0,0,222.2482,118.7348,0,2.11779,-2.11779,206.9253,49.26783,0.1245841,31.48735,22.41092,0,146.7485
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,60.63726,57.50918,37.90956,35.5929,35.5929,0,-1,0,35.5929,170.3634,0,0,0,60.63726,37.46621,35.5929,0,0,224.6013,116.617,23.17105,0,23.17105,228.9073,54.50163,0.1243534,39.15219,48.50981,0,177.2543
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,74.78545,68.77264,42.61735,30.7034,30.7034,0,0,0,30.7034,243.5738,0,0,0,74.78545,32.31937,30.7034,0,0,201.4303,137.471,42.46608,0,42.46608,269.1942,64.09372,0.1239328,33.77374,59.82836,0,212.2564
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,81.83302,77.22718,46.76139,1.505762,1.505762,0,0,0,1.505762,5434.659,0,0,0,81.83302,1.585012,1.505762,0,0,158.9642,175.6904,80.24801,0,80.24801,345.3241,82.21986,0.1231458,1.656338,65.46642,0,257.5235
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,81.89296,82.03755,50.40102,19.43176,19.43176,0,0,0,19.43176,421.4388,0,0,0,81.89296,20.45448,19.43176,0,0,78.71619,247.9137,61.43848,0,61.43848,403.6098,96.09737,0.12255,21.37493,65.51437,0,329.8066
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,77.66235,84.46168,53.88241,9.957849,9.957849,0,0,0,9.957849,779.9109,49.90268,0,0,77.66235,10.48195,9.957849,0,0,17.27772,303.2083,17.27772,0,17.27772,420.0009,100,0.1223835,10.95363,62.12988,0,380.8706
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,79.79234,88.58174,56.10773,35.80915,35.80915,0,-1,0,35.80915,222.8267,42.09849,0,0,79.79234,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1223835,39.39006,63.83387,0,398.5506
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,51.5306,76.09865,57.07698,39.15457,39.15457,0,-1,0,39.15457,131.6081,10.31526,0,0,51.5306,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1223835,43.07003,41.22448,0,370.2888
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,39.07322,72.01867,58.02645,29.66072,29.66072,0,-1,0,29.66072,131.7339,7.851406,0,0,39.07322,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1223835,32.6268,31.25858,0,357.8315
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.39318,60.67818,57.24512,0.02523345,0.02523345,0,-1,0,0.02523345,41188.1,10.36662,0,0,10.39318,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1223835,0.02775679,8.314542,0,329.1514
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,2.994519,55.52978,54.57473,0,0,0,-1,0,0,0,2.994519,0,0,2.994519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223835,0,2.395615,0,321.7527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,51.87468,51.87468,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1223835,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,49.4021,49.4021,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1223835,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,46.92952,46.92952,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1223835,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,44.30859,44.30859,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1223835,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.2514,42.2514,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1223835,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,40.60962,40.60962,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1223835,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,38.94804,38.94804,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1223835,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,37.44471,37.44471,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1223835,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,36.15897,36.15897,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1223835,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,34.93258,34.93258,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1223835,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,33.76552,33.76552,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1223835,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,32.82594,32.82594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1223835,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.816652,33.15908,31.82702,29.97404,29.97404,0,0,0,29.97404,16.06942,0,0,0,4.816652,31.55162,29.97404,0,0,273.1565,72.9174,0,26.73496,-26.73496,132.6807,31.59059,0.1223835,32.97144,3.853322,0,77.73405
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.50916,40.12432,33.62706,0,0,0,0,0,0,0,0,0,0,22.50916,0,0,0,0,302.862,46.18244,22.50916,0,22.50916,154.0348,36.67488,0.1221673,0,18.00733,0,68.6916
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,35.23917,48.89336,38.13704,0,0,0,-1,0,0,0,0,0,0,35.23917,0,0,0,0,280.3528,66.44068,35.23917,0,35.23917,187.4656,44.63458,0.1218302,0,28.19133,0,101.6798
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,55.48904,61.23467,42.83493,11.91896,11.91896,0,0,0,11.91896,465.5528,0,0,0,55.48904,12.54627,11.91896,0,0,245.1137,98.15593,42.94278,0,42.94278,228.2047,54.33434,0.121422,13.11085,44.39124,0,153.645
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,70.99807,72.49233,46.97897,4.073661,4.073661,0,0,0,4.073661,1742.857,0,0,0,70.99807,4.288064,4.073661,0,0,202.1709,136.8044,66.71001,0,66.71001,291.4914,69.40257,0.1207933,4.481027,56.79845,0,207.8025
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,74.67538,78.79241,50.65817,27.03381,27.03381,0,0,0,27.03381,276.2296,0,0,0,74.67538,28.45664,27.03381,0,0,135.4609,196.8434,46.21873,0,46.21873,335.3383,79.84229,0.1203615,29.73719,59.7403,0,271.5188
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,75.3282,83.54667,54.1,0,0,0,0,0,0,0,0,0,0,75.3282,0,0,0,0,89.24215,238.4403,75.3282,0,75.3282,406.8009,96.85716,0.1196643,0,60.26256,0,313.7685
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,61.38609,79.5956,56.32532,55.57411,55.57411,0,-1,0,55.57411,110.4581,0,0,0,61.38609,58.49907,55.57411,0,0,13.91395,306.2357,2.88702,0,2.88702,409.5398,97.50928,0.1196377,61.13152,49.10887,0,367.6218
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,37.46525,70.58037,57.30445,13.70208,13.70208,0,-1,0,13.70208,273.4275,12.01508,0,0,37.46525,14.42324,13.70208,0,0,11.02693,308.834,11.02693,0,11.02693,420.0009,100,0.1195364,15.07229,29.9722,0,346.2992
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,26.41965,67.39281,58.24404,27.85349,27.85349,0,-1,0,27.85349,94.85223,0,0,0,26.41965,29.31946,27.85349,0,0,0,318.7582,0,2.899805,-2.899805,416.9442,99.27222,0.1195364,30.63883,21.13572,0,345.1779
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,10.92716,61.09239,57.47259,57.59742,57.59742,0,-1,0,57.59742,18.97162,0,0,0,10.92716,60.62886,57.59742,0,0,3.222005,315.8584,0,49.7017,-49.7017,364.554,86.79839,0.1195364,63.35716,8.74173,0,326.7856
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.165102,56.45988,54.80221,0,0,0,-1,0,0,0,0,0,0,5.165102,0,0,0,0,58.44612,266.1567,5.165102,0,5.165102,369.454,87.96507,0.119489,0,4.132082,0,271.3218
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.28102,270.8053,0,0,0,369.454,87.96507,0.119489,0,0,0,270.8053
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,49.62957,49.62957,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,53.28102,270.8053,0,27.19096,-27.19096,340.7922,81.14085,0.119489,28.41455,0,0,270.8053
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,47.14711,47.14711,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,83.49319,243.6143,0,51.91257,-51.91257,286.0716,68.11214,0.119489,54.24864,0,0,243.6143
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,44.56574,44.56574,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,141.1738,191.7018,0,44.08292,-44.08292,239.6041,57.04848,0.119489,46.06665,0,0,191.7018
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,42.47888,42.47888,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,190.1549,147.6189,0,23.33674,-23.33674,215.005,51.19157,0.119489,24.38689,0,0,147.6189
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,40.83709,40.83709,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,216.0846,124.2821,0,12.54553,-12.54553,201.7809,48.04297,0.119489,13.11008,0,0,124.2821
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,39.16563,39.16563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.024,111.7366,0,0,0,201.7809,48.04297,0.119489,0,0,0,111.7366
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,37.63263,37.63263,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,230.024,111.7366,0,10.67089,-10.67089,190.5328,45.36485,0.119489,11.15108,0,0,111.7366
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,36.35678,36.35678,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,241.8806,101.0657,0,8.793153,-8.793153,181.264,43.158,0.119489,9.188845,0,0,101.0657
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,35.13038,35.13038,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,251.6508,92.27254,0,20.87142,-20.87142,159.2635,37.91982,0.119489,21.81063,0,0,92.27254
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,33.96333,33.96333,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,274.8412,71.40112,0,10.48791,-10.48791,148.2083,35.28763,0.119489,10.95987,0,0,71.40112
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,32.99408,32.99408,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,286.4945,60.91321,0,0.5187182,-0.5187182,147.6615,35.15744,0.119489,0.5420606,0,0,60.91321
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.31262,34.86701,31.98526,47.57312,47.57312,0,0,0,47.57312,21.6774,0,7.105427E-15,0,10.31262,50.07697,47.57312,0,0,287.0708,60.39449,0,39.76435,-39.76435,105.7462,25.17763,0.119489,52.33043,8.250093,0,70.70711
