Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.10689,61.79472,52.43842,0,0,0,0,0,0,0,0,0,0,28.10689,0,0,0,0,129.4204,202.2799,28.10689,0,28.10689,323.8864,77.11566,0.1065958,0,22.48551,0,230.3868
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,43.0178,71.34789,56.01872,9.885468,9.885468,0,0,0,9.885468,435.162,0,0,0,43.0178,10.40576,9.885468,0,0,101.3135,227.5761,32.61205,0,32.61205,354.825,84.48196,0.1064086,10.87401,34.41424,0,270.5939
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,32.5802,70.99059,59.41109,45.79872,45.79872,0,0,0,45.79872,71.13779,0,0,0,32.5802,48.20918,45.79872,0,0,68.70142,256.9269,0,15.62898,-15.62898,338.3506,80.55949,0.1064086,50.37859,26.06416,0,289.5071
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,17.77078,67.75682,61.58696,0,0,0,-1,0,0,0,0,0,0,17.77078,0,0,0,0,86.06696,241.298,17.77078,0,17.77078,355.2094,84.57349,0.1063069,0,14.21663,0,259.0688
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,13.8148,67.19485,62.41775,27.17082,27.17082,0,-1,0,27.17082,50.84425,0,0,0,13.8148,28.60086,27.17082,0,0,68.29618,257.2917,0,14.78606,-14.78606,339.6235,80.86258,0.1063069,29.8879,11.05184,0,271.1065
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.61083,66.92042,63.25842,0,0,0,-1,0,0,0,0,0,0,10.61083,0,0,0,0,84.72514,242.5056,10.61083,0,10.61083,349.6898,83.25932,0.1062462,0,8.488664,0,253.1164
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.355263,63.54841,62.41775,28.89868,28.89868,0,-1,0,28.89868,11.61044,0,3.552714E-15,0,3.355263,30.41966,28.89868,0,0,74.11431,252.0553,0,27.0644,-27.0644,321.1614,76.46686,0.1062462,31.78855,2.68421,0,255.4106
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.748518,60.76459,59.85616,0,0,0,-1,0,0,0,0,0,0,2.748518,0,0,0,0,104.1859,224.991,2.748518,0,2.748518,323.7689,77.08768,0.1062305,0,2.198814,0,227.7395
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,57.35391,57.35391,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,101.4373,227.4646,0,40.71895,-40.71895,280.8474,66.86829,0.1062305,42.5513,0,0,227.4646
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,54.77254,54.77254,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,146.6806,186.7457,0,11.09528,-11.09528,269.1519,64.08366,0.1062305,11.59457,0,0,186.7457
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,52.27029,52.27029,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,159.0087,175.6504,0,11.05518,-11.05518,257.4987,61.3091,0.1062305,11.55266,0,0,175.6504
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.2923,164.5952,0,0,0,257.4987,61.3091,0.1062305,0,0,0,164.5952
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,47.48338,47.48338,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,171.2923,164.5952,0,38.971,-38.971,216.4197,51.5284,0.1062305,40.72469,0,0,164.5952
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,45.84159,45.84159,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,214.5934,125.6242,0,13.72651,-13.72651,201.9507,48.0834,0.1062305,14.34421,0,0,125.6242
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,44.12067,44.12067,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,229.845,111.8977,0,63.03268,-63.03268,135.5084,32.26384,0.1062305,65.86915,0,0,111.8977
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,42.47888,42.47888,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,299.8813,48.86501,0,16.17849,-16.17849,118.4548,28.20346,0.1062305,16.90652,0,0,48.86501
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,41.22281,41.22281,31.09765,31.0522,0,-1,0,31.0522,0,0,0.04545095,3.155216,0,32.68652,31.0522,0,0,317.8575,32.68652,0,32.68652,-32.68652,84.00017,20,0.1062305,34.20741,0,0,32.68652
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,39.94696,39.94696,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062305,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,38.8887,38.8887,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.1068062,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,37.93923,37.93923,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1070257,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,17.79599,42.11188,36.91064,23.41007,23.41007,81,0,22.761,23.41007,76.01855,0,0,0,17.79599,0,0,57.58993,54.71043,272.8473,73.19564,72.50643,0,72.50643,229.9408,54.7477,0.1075226,25.75108,14.2368,81,90.99164
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,42.31117,52.0435,38.85903,13.6626,13.6626,81,0,22.761,13.6626,309.6861,0,0,0,42.31117,0,0,67.3374,63.97053,200.3409,138.4514,106.2817,0,106.2817,330.7685,78.75424,0.1078221,15.02886,33.84894,81,180.7626
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,58.28585,63.24558,43.64594,30.92,30.92,0,-1,0,30.92,188.5053,0,0,0,58.28585,32.54737,30.92,0,0,94.05918,234.105,25.73848,0,25.73848,355.1861,84.56796,0.1076752,34.012,46.62868,0,292.3908
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,63.68465,71.21295,48.54164,33.27541,33.27541,0,0,0,33.27541,191.3866,0,0,0,63.68465,35.02674,33.27541,0,0,68.32069,257.2696,28.65791,0,28.65791,382.3734,91.04111,0.107512,36.60295,50.94772,0,320.9543
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,72.84124,80.58997,52.7648,14.62584,14.62584,0,0,0,14.62584,498.0313,17.78283,0,0,72.84124,15.39562,14.62584,0,0,39.66279,283.0617,39.66279,0,39.66279,420.0009,100,0.1072871,16.08842,58.27299,0,355.903
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,72.1087,84.7924,56.32532,32.95277,32.95277,0,0,0,32.95277,218.8244,37.42158,0,0,72.1087,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1072871,36.24805,57.68697,0,390.8669
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,71.73873,88.99193,59.69791,53.3341,53.3341,0,0,0,53.3341,134.5082,15.59758,0,0,71.73873,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1072871,58.66751,57.39099,0,390.4969
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,69.81453,90.79751,61.86389,62.20633,62.20633,0,-1,0,62.20633,112.2306,4.334185,0,0,69.81453,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1072871,68.42696,55.85162,0,388.5728
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,63.59898,88.57737,62.69468,8.375221,8.375221,0,-1,0,8.375221,759.3707,54.78296,0,0,63.59898,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1072871,9.212744,50.87918,0,382.3572
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,45.9594,81.10214,63.47601,47.5043,47.5043,0,-1,0,47.5043,96.74789,0,0,0,45.9594,50.00452,47.5043,0,0,0,318.7582,0,4.045121,-4.045121,415.7369,98.98478,0.1072871,52.25472,36.76752,0,364.7176
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,24.062,71.26377,62.69468,19.55775,19.55775,0,-1,0,19.55775,123.0305,0,0,0,24.062,20.58711,19.55775,0,0,4.494578,314.7131,3.474893,0,3.474893,419.0335,99.76968,0.1072674,21.51353,19.2496,0,338.7751
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.594343,62.34656,60.14297,19.02196,19.02196,0,-1,0,19.02196,34.667,0,3.552714E-15,0,6.594343,20.02312,19.02196,0,0,1.019686,317.8405,0,13.42878,-13.42878,404.8783,96.39941,0.1072674,20.92416,5.275475,0,324.4348
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,57.63084,57.63084,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,15.94055,304.4117,0,42.70552,-42.70552,359.8627,85.68143,0.1072674,44.62727,0,0,304.4117
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,55.04947,55.04947,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,63.39112,261.7062,0,26.12206,-26.12206,332.3277,79.12548,0.1072674,27.29755,0,0,261.7062
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,52.54722,52.54722,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,92.41563,235.5842,0,52.61847,-52.61847,276.8629,65.91962,0.1072674,54.9863,0,0,235.5842
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,49.92629,49.92629,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,150.8806,182.9657,0,27.38668,-27.38668,247.9948,59.04627,0.1072674,28.61908,0,0,182.9657
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3103,155.579,0,0,0,247.9948,59.04627,0.1072674,0,0,0,155.579
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,46.14819,46.14819,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,181.3103,155.579,0,12.22526,-12.22526,235.1083,55.97805,0.1072674,12.7754,0,0,155.579
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,44.42727,44.42727,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,194.8939,143.3537,0,53.55251,-53.55251,178.659,42.53777,0.1072674,55.96237,0,0,143.3537
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,42.80526,42.80526,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,254.3967,89.80122,0,37.97372,-37.97372,138.6311,33.00735,0.1072674,39.68254,0,0,89.80122
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,41.55908,41.55908,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,296.5897,51.82751,0,28.13968,-28.13968,108.9693,25.94502,0.1072674,29.40597,0,0,51.82751
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,40.27335,40.27335,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,327.856,23.68782,0,19.3971,-19.3971,88.52299,21.07686,0.1072674,20.26997,0,0,23.68782
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,39.1953,39.1953,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,349.4083,4.29072,0,0.3821707,-0.3821707,88.12014,20.98094,0.1072674,22.67437,0,81,4.29072
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,38.24583,38.24583,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,349.833,3.908549,68.7,0,68.7,153.2947,36.49866,0.1077196,5.23203,0,81,3.908549
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.0997,41.64721,37.24691,3.581311,3.581311,75.8971,0,21.46997,3.581311,421.6249,0,0,0,15.0997,0,0,72.31579,68.7,281.133,65.73855,83.7997,0,83.7997,232.7941,55.42704,0.1080658,3.939442,12.07976,81,80.83825
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,34.48691,49.75138,39.16563,18.80821,18.80821,81,0,22.761,18.80821,183.3609,0,0,0,34.48691,0,0,62.19179,59.0822,197.3333,141.1583,93.56911,0,93.56911,321.5615,76.56211,0.1084285,20.68904,27.58953,81,175.6452
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,54.38527,62.12814,43.98221,0,0,0,-1,0,0,0,0,0,0,54.38527,0,0,0,0,103.7642,225.3705,54.38527,0,54.38527,373.1559,88.84647,0.1081223,0,43.50822,0,279.7557
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,74.72142,76.55512,48.87791,41.25566,41.25566,0,0,0,41.25566,181.118,0,0,0,74.72142,43.42701,41.25566,0,0,49.37889,274.3172,31.29441,0,31.29441,402.8444,95.91514,0.1079469,45.38123,59.77714,0,349.0386
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,73.35721,81.23376,53.0714,0,0,0,0,0,0,0,55.27272,0,0,73.35721,0,0,0,0,18.08449,302.4822,18.08449,0,18.08449,420.0009,100,0.1078458,0,58.68577,0,375.8394
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,66.64841,82.46543,56.63192,28.67061,28.67061,0,0,0,28.67061,232.4625,36.46882,0,0,66.64841,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1078458,31.53767,53.31873,0,385.4066
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,76.21095,91.83072,59.97484,56.8163,56.8163,0,0,0,56.8163,134.1357,16.40432,0,0,76.21095,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1078458,62.49793,60.96876,0,394.9692
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,63.97117,88.06744,62.14082,39.50356,39.50356,0,-1,0,39.50356,161.9377,22.38848,0,0,63.97117,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1078458,43.45392,51.17694,0,382.7294
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,48.40022,81.61829,62.98149,32.11773,32.11773,0,-1,0,32.11773,150.6963,14.59209,0,0,48.40022,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1078458,35.3295,38.72017,0,367.1584
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,34.9929,76.7318,63.75294,22.04193,22.04193,0,-1,0,22.04193,158.7561,11.79087,0,0,34.9929,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1078458,24.24612,27.99432,0,353.7511
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,23.48067,71.28555,62.92215,47.51356,47.51356,0,-1,0,47.51356,49.41889,0,7.105427E-15,0,23.48067,50.01427,47.51356,0,0,0,318.7582,0,26.5336,-26.5336,392.032,93.34076,0.1078458,52.26492,18.78454,0,342.2389
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.717316,61.65614,60.4199,59.47966,59.47966,0,-1,0,59.47966,6.249726,0,0,0,3.717316,62.61017,59.47966,0,0,29.48178,292.2246,0,58.89286,-58.89286,329.9535,78.56019,0.1078458,65.42764,2.973853,0,295.942
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,57.85831,57.85831,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,94.91829,233.3318,0,28.14951,-28.14951,300.2812,71.49539,0.1078458,29.41623,0,0,233.3318
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,55.3264,55.3264,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,126.1955,205.1823,0,5.08526,-5.08526,294.9209,70.21912,0.1078458,5.314097,0,0,205.1823
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,52.82415,52.82415,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,131.8458,200.097,0,0.1668546,-0.1668546,294.7451,70.17725,0.1078458,0.1743631,0,0,200.097
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,50.2131,50.2131,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,132.0312,199.9301,0,11.61508,-11.61508,282.5017,67.26217,0.1078458,12.13776,0,0,199.9301
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,48.06691,48.06691,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,144.9368,188.3151,0,24.09871,-24.09871,257.0994,61.21402,0.1078458,25.18316,0,0,188.3151
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,46.45479,46.45479,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,171.7132,164.2164,0,21.85123,-21.85123,234.0662,55.72993,0.1078458,22.83453,0,0,164.2164
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,44.72398,44.72398,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,195.9923,142.3651,0,1.880814,-1.880814,232.0836,55.2579,0.1078458,1.965451,0,0,142.3651
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0821,140.4843,0,0,0,232.0836,55.2579,0.1078458,0,0,0,140.4843
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,41.83601,41.83601,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,198.0821,140.4843,0,40.76029,-40.76029,189.1185,45.02813,0.1078458,42.5945,0,0,140.4843
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.3713,99.72402,0,0,0,189.1185,45.02813,0.1078458,0,0,0,99.72402
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,39.5019,39.5019,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,243.3713,99.72402,0,48.95972,-48.95972,137.5104,32.74052,0.1078458,51.1629,0,0,99.72402
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,38.55243,38.55243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.771,50.76431,0,0,0,137.5104,32.74052,0.1078458,0,0,0,50.76431
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,14.83187,41.88216,37.55351,16.39548,16.39548,0,0,0,16.39548,90.46317,0,0,0,14.83187,17.2584,16.39548,0,0,297.771,50.76431,0,2.426529,-2.426529,134.9527,32.13152,0.1078458,18.03503,11.8655,0,65.59618
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,33.83282,49.83308,39.44256,22.10398,22.10398,0,0,0,22.10398,153.0621,0,0,0,33.83282,23.26734,22.10398,0,0,300.4672,48.33778,10.56547,0,10.56547,144.976,34.51801,0.1077868,24.31437,27.06625,0,82.17059
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,60.4066,64.79425,44.25914,49.27502,49.27502,0,-1,0,49.27502,122.5907,0,0,0,60.4066,51.86844,49.27502,0,0,289.9017,57.8467,8.538157,0,8.538157,153.076,36.44658,0.1077392,54.20252,48.32528,0,118.2533
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,65.08991,72.57998,49.17462,61.9034,61.9034,0,0,0,61.9034,105.1475,1.421085E-14,0,0,65.08991,65.16148,61.9034,0,0,281.3635,65.53104,0,0.07157063,-0.07157063,153.0005,36.42862,0.1077392,68.09374,52.07193,0,130.621
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,65.58172,77.92285,53.37801,63.97377,63.97377,81,0,22.761,63.97377,102.5135,0,0,0,65.58172,0,0,17.02623,16.17492,281.4431,65.45947,81.75664,0,81.75664,230.5617,54.89553,0.1081653,70.37115,52.46538,81,131.0412
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,73.6721,86.35873,56.90884,55.44771,55.44771,81,0,22.761,55.44771,132.8677,0,0,0,73.6721,0,0,25.55229,24.27468,199.6864,139.0405,97.94677,0,97.94677,323.4821,77.0194,0.1084976,60.99248,58.93768,81,212.7125
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,75.96844,92.06934,60.25177,0,0,27.12759,0,9.131281,0,0,0,0,0,75.96844,0,0,27.12759,25.77121,101.7396,227.1925,101.7396,0,101.7396,420.0009,100,0.1080333,0,60.77475,81,303.161
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,63.60905,88.16949,62.36829,12.8701,12.8701,0,-1,0,12.8701,494.239,50.06158,0,0,63.60905,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1080333,14.15711,50.88724,0,382.3673
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,56.93541,85.8697,63.19908,0,0,0,-1,0,0,0,56.93541,0,0,56.93541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080333,0,45.54833,0,375.6936
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,44.12283,80.87205,63.98042,11.61259,11.61259,0,-1,0,11.61259,379.9568,31.89905,0,0,44.12283,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1080333,12.77385,35.29826,0,362.881
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,21.52799,70.77932,63.13974,12.72672,12.72672,0,-1,0,12.72672,169.1559,8.131445,0,0,21.52799,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1080333,13.99939,17.22239,0,340.2862
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.8104,61.9069,60.63749,29.36015,29.36015,0,-1,0,29.36015,12.97814,0,3.552714E-15,0,3.8104,30.90542,29.36015,0,0,0,318.7582,0,27.09502,-27.09502,391.4402,93.19986,0.1080333,32.29616,3.04832,0,322.5686
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,58.13524,58.13524,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,30.10557,291.6632,0,4.507798,-4.507798,386.6885,92.06852,0.1080333,4.710649,0,0,291.6632
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,55.57365,55.57365,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,35.11424,287.1554,0,67.34325,-67.34325,315.7025,75.16712,0.1080333,70.3737,0,0,287.1554
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,53.0714,53.0714,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.9401,219.8122,0,2.533189,-2.533189,313.0323,74.53136,0.1080333,2.647183,0,0,219.8122
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,50.46036,50.46036,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.7547,217.279,0,28.93401,-28.93401,282.5332,67.26967,0.1080333,30.23604,0,0,217.279
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,48.31417,48.31417,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.9036,188.345,0,20.7577,-20.7577,260.6526,62.06003,0.1080333,21.6918,0,0,188.345
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,46.70205,46.70205,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.9677,167.5872,0,27.83703,-27.83703,231.3098,55.07366,0.1080333,29.0897,0,0,167.5872
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8978,139.7502,0,0,0,231.3098,55.07366,0.1080333,0,0,0,139.7502
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,43.30967,43.30967,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.8978,139.7502,0,2.238286,-2.238286,228.9505,54.51191,0.1080333,2.33901,0,0,139.7502
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,42.08327,42.08327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3848,137.5119,0,0,0,228.9505,54.51191,0.1080333,0,0,0,137.5119
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,40.80742,40.80742,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.3848,137.5119,0,28.37033,-28.37033,199.0455,47.3917,0.1080333,29.647,0,0,137.5119
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.74916,39.74916,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.9073,109.1416,0,26.16592,-26.16592,171.4642,40.82473,0.1080333,27.34338,0,0,109.1416
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.79969,38.79969,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.9806,82.97569,0,17.47437,-17.47437,153.0446,36.43912,0.1080333,18.26072,0,0,82.97569
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,16.90806,42.76283,37.80077,3.181883,3.181883,0,0,0,3.181883,531.3854,0,0,0,16.90806,3.349351,3.181883,0,0,281.3966,65.50132,13.55871,0,13.55871,165.9075,39.50172,0.1079586,3.500072,13.52645,0,82.40938
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,43.00085,53.19151,39.68982,47.01192,47.01192,0,0,0,47.01192,91.46797,0,7.105427E-15,0,43.00085,49.48623,47.01192,0,0,267.8379,77.70416,0,6.485383,-6.485383,159.0714,37.87405,0.1079586,51.71312,34.40068,0,120.705
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,62.32895,65.88964,44.53607,6.130656,6.130656,0,-1,0,6.130656,1016.677,0,0,0,62.32895,6.453322,6.130656,0,0,275.0438,71.21877,55.87563,0,55.87563,212.0796,50.49505,0.1076521,6.743721,49.86316,0,133.5477
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,71.95912,75.96825,49.43177,45.8202,45.8202,0,0,0,45.8202,157.0467,0,0,0,71.95912,48.23179,45.8202,0,0,219.1682,121.5068,23.72733,0,23.72733,234.5894,55.8545,0.1075224,50.40222,57.5673,0,193.466
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,76.04681,83.29375,53.62526,22.62817,22.62817,0,0,0,22.62817,336.0714,0,0,0,76.04681,23.81913,22.62817,0,0,195.4409,142.8615,52.22768,0,52.22768,284.1369,67.6515,0.1072381,24.89099,60.83745,0,218.9082
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,73.46036,86.54561,57.13632,54.81195,54.81195,0,0,0,54.81195,134.0225,0,0,0,73.46036,57.69679,54.81195,0,0,143.2132,189.8664,15.76357,0,15.76357,299.0915,71.21212,0.1071526,60.29315,58.76829,0,263.3267
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,79.6982,94.55171,60.46936,35.46747,35.46747,0,0,0,35.46747,224.7079,0,0,0,79.6982,37.33418,35.46747,0,0,127.4496,204.0536,42.36402,0,42.36402,339.2816,80.78116,0.1069235,39.01422,63.75856,0,283.7518
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,62.28622,87.76862,62.58588,42.25352,42.25352,0,-1,0,42.25352,147.4107,0,0,0,62.28622,44.47739,42.25352,0,0,85.0856,242.1812,17.80883,0,17.80883,356.1765,84.80376,0.1068275,46.47888,49.82898,0,304.4674
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,55.29854,85.35522,63.42656,83.44234,68.7,0,-1,0,68.7,80.49277,0,14.74234,23.08658,55.29854,72.31579,68.7,0,0,67.27676,258.2091,0,17.01725,-17.01725,338.2387,80.53288,0.1068275,91.78658,44.23883,0,313.5077
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,34.03392,76.77593,64.14855,19.50104,19.50104,0,-1,0,19.50104,174.5236,0,0,0,34.03392,20.52741,19.50104,0,0,86.18482,241.1919,13.50651,0,13.50651,351.0521,83.58367,0.1067548,21.45115,27.22714,0,275.2258
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,19.50116,70.26147,63.36722,36.95586,36.95586,0,-1,0,36.95586,52.7688,0,0,0,19.50116,38.9009,36.95586,0,0,72.67831,253.3477,0,19.39974,-19.39974,330.603,78.71484,0.1067548,40.65144,15.60093,0,272.8489
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.249626,61.94786,60.86497,0,0,0,-1,0,0,0,0,0,0,3.249626,0,0,0,0,94.23358,233.948,3.249626,0,3.249626,333.6859,79.44886,0.1067373,0,2.599701,0,237.1976
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,58.36272,58.36272,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,90.98396,236.8727,0,33.89852,-33.89852,297.9537,70.94122,0.1067373,35.42395,0,0,236.8727
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.649,202.9742,0,0,0,297.9537,70.94122,0.1067373,0,0,0,202.9742
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,53.29888,53.29888,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,128.649,202.9742,0,21.98937,-21.98937,274.7749,65.42245,0.1067373,22.97889,0,0,202.9742
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,50.67795,50.67795,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,153.0816,180.9848,0,45.82136,-45.82136,226.4749,53.92249,0.1067373,47.88332,0,0,180.9848
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,48.54164,48.54164,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,203.9942,135.1634,0,5.65134,-5.65134,220.5179,52.50415,0.1067373,5.905651,0,0,135.1634
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,46.9493,46.9493,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,210.2735,129.5121,0,45.44673,-45.44673,172.6128,41.09821,0.1067373,47.49183,0,0,129.5121
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,45.22839,45.22839,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,260.7699,84.06535,0,17.09337,-17.09337,154.5948,36.80822,0.1067373,17.86257,0,0,84.06535
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,43.55693,43.55693,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,279.7625,66.97198,0,35.43524,-35.43524,117.2428,27.9149,0.1067373,37.02983,0,0,66.97198
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,42.31075,42.31075,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,319.135,31.53674,0,16.44234,-16.44234,99.91107,23.7883,0.1067373,17.18224,0,0,31.53674
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,41.02501,41.02501,42.7641,14.33969,0,-1,0,14.33969,0,0,28.42442,32.70082,0,15.09441,14.33969,0,0,337.4042,15.09441,0,15.09441,-15.09441,84.00017,20,0.1067373,47.04051,0,0,15.09441
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,39.97663,39.97663,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.1072807,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,39.02716,39.02716,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.1077968,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.17454,43.99535,38.02824,37.26623,37.26623,81,0,22.761,37.26623,54.13624,0,0,0,20.17454,0,0,43.73377,41.54708,240.9015,101.9469,61.72162,0,61.72162,250.0159,59.52748,0.1083175,40.99286,16.13963,81,122.1215
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,48.82171,55.51639,39.94696,0,0,72.31579,0,20.56389,0,0,0,0,0,48.82171,0,0,72.31579,68.7,179.1798,157.4964,117.5217,0,117.5217,361.5068,86.07288,0.1084121,0,39.05737,81,206.3181
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,67.62819,68.33056,44.75365,40.28728,40.28728,0,-1,0,40.28728,167.8649,0,0,0,67.62819,42.40767,40.28728,0,0,61.65813,263.2659,25.22053,0,25.22053,385.4331,91.7696,0.1082766,44.31601,54.10255,0,330.8941
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,73.81056,77.13998,49.67903,17.2288,17.2288,0,0,0,17.2288,428.4137,19.23738,0,0,73.81056,18.13558,17.2288,0,0,36.4376,285.9644,36.4376,0,36.4376,420.0009,100,0.1080812,18.95168,59.04845,0,359.7749
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,79.57187,85.46404,53.88241,52.69449,52.69449,0,0,0,52.69449,151.006,24.10398,0,0,79.57187,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1080812,57.96394,63.6575,0,398.3301
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,80.31075,90.5771,57.35391,48.27474,48.27474,0,0,0,48.27474,166.3618,29.49523,0,0,80.31075,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1080812,53.10222,64.2486,0,399.069
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,72.1486,90.53252,60.69683,34.20799,34.20799,0,0,0,34.20799,210.9115,36.14019,0,0,72.1486,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1080812,37.62878,57.71888,0,390.9068
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,70.7981,92.59591,62.81336,6.552309,6.552309,0,-1,0,6.552309,1080.506,63.90094,0,0,70.7981,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1080812,7.20754,56.63848,0,389.5563
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,65.51842,90.72079,63.5848,25.91066,25.91066,0,-1,0,25.91066,252.8629,38.24405,0,0,65.51842,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1080812,28.50172,52.41474,0,384.2766
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,44.73504,81.58751,64.36614,51.27373,51.27373,0,-1,0,51.27373,87.24749,0,0,0,44.73504,53.97234,51.27373,0,0,0,318.7582,0,9.237305,-9.237305,410.2639,97.68168,0.1080812,56.4011,35.78803,0,363.4933
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,27.43288,73.46451,63.53535,38.31127,38.31127,0,-1,0,38.31127,71.60526,0,7.105427E-15,0,27.43288,40.32765,38.31127,0,0,10.26367,309.5209,0,12.89477,-12.89477,396.6716,94.44543,0.1080812,42.1424,21.94631,0,336.9538
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.712923,63.00034,61.08256,42.17059,42.17059,0,-1,0,42.17059,13.54717,0,7.105427E-15,0,5.712923,44.39009,42.17059,0,0,24.59119,296.6262,0,38.67717,-38.67717,355.9023,84.73846,0.1080812,46.38764,4.570338,0,302.3391
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.56582,257.949,0,0,0,355.9023,84.73846,0.1080812,0,0,0,257.949
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,56.04839,56.04839,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,67.56582,257.949,0,12.73896,-12.73896,342.4742,81.54132,0.1080812,13.31221,0,0,257.949
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.72022,245.21,0,0,0,342.4742,81.54132,0.1080812,0,0,0,245.21
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.72022,245.21,0,0,0,342.4742,81.54132,0.1080812,0,0,0,245.21
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,48.7889,48.7889,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,81.72022,245.21,0,19.07706,-19.07706,322.3652,76.75348,0.1080812,19.93553,0,0,245.21
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.17678,47.17678,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,102.917,226.133,0,21.02056,-21.02056,300.2076,71.47787,0.1080812,21.96648,0,0,226.133
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,45.47565,45.47565,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,126.2731,205.1124,0,11.40166,-11.40166,288.1892,68.61635,0.1080812,11.91473,0,0,205.1124
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.81407,43.81407,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,138.9416,193.7108,0,26.20965,-26.20965,260.5618,62.03841,0.1080812,27.38908,0,0,193.7108
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,42.55801,42.55801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0635,167.5011,0,0,0,260.5618,62.03841,0.1080812,0,0,0,167.5011
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,41.28215,41.28215,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,168.0635,167.5011,0,29.05593,-29.05593,229.9342,54.74613,0.1080812,30.36345,0,0,167.5011
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,40.19422,40.19422,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,200.3478,138.4452,0,12.67616,-12.67616,216.5723,51.56474,0.1080812,13.24659,0,0,138.4452
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,39.24475,39.24475,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,214.4325,125.769,0,7.114761,-7.114761,209.0727,49.77912,0.1080812,7.434926,0,0,125.769
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.64714,42.53828,38.24583,28.68001,28.68001,0,0,0,28.68001,51.07089,0,0,0,14.64714,30.18948,28.68001,0,0,222.3378,118.6543,0,15.54235,-15.54235,192.6897,45.8784,0.1080812,31.54801,11.71771,0,133.3014
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,43.31477,53.85464,40.19422,14.8849,14.8849,0,0,0,14.8849,290.998,0,0,0,43.31477,15.66832,14.8849,0,0,239.607,103.1119,27.64645,0,27.64645,218.9174,52.12308,0.1079335,16.37339,34.65181,0,146.4267
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,55.24033,63.66016,45.03058,36.63838,36.63838,0,-1,0,36.63838,150.7717,0,0,0,55.24033,38.56672,36.63838,0,0,211.9606,127.9937,16.67361,0,16.67361,234.7354,55.88926,0.1078446,40.30222,44.19226,0,183.234
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,64.57726,73.30099,49.95596,13.67408,13.67408,0,0,0,13.67408,472.2603,0,0,0,64.57726,14.39377,13.67408,0,0,195.287,143,50.18348,0,50.18348,282.3436,67.22453,0.107578,15.04149,51.6618,0,207.5772
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,74.0921,82.99821,54.15934,0,0,0,0,0,0,0,0,0,0,74.0921,0,0,0,0,145.1035,188.1651,74.0921,0,74.0921,352.6335,83.9602,0.1071867,0,59.27368,0,262.2572
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,81.6123,91.71038,57.63084,41.98242,41.98242,0,0,0,41.98242,194.3964,0,0,0,81.6123,44.19202,41.98242,0,0,71.01138,254.848,37.42028,0,37.42028,388.1335,92.41256,0.1069901,46.18066,65.28984,0,336.4603
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,75.89376,93.01089,60.97376,40.88176,40.88176,0,0,0,40.88176,185.6421,0,0,0,75.89376,43.03342,40.88176,0,0,33.5911,288.5262,32.86034,0,32.86034,419.3076,99.83494,0.1068181,44.96993,60.71501,0,364.42
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,48.50447,81.72313,63.03095,8.472584,8.472584,0,-1,0,8.472584,572.4874,38.8552,0,0,48.50447,8.918509,8.472584,0,0,0.7307627,318.1005,0.7307627,0,0.7307627,420.0009,100,0.1068143,9.319841,38.80358,0,366.605
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,20.97122,71.28165,63.81228,6.998802,6.998802,0,-1,0,6.998802,299.6402,13.60406,0,0,20.97122,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1068143,7.698682,16.77698,0,339.7295
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,20.32971,71.86555,64.59361,31.89334,31.89334,0,-1,0,31.89334,63.74281,0,3.552714E-15,0,20.32971,33.57194,31.89334,0,0,0,318.7582,0,13.24223,-13.24223,406.0423,96.67654,0.1068143,35.08268,16.26377,0,339.088
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.27362,68.02236,63.75294,56.17828,56.17828,0,-1,0,56.17828,21.84762,0,0,0,12.27362,59.13504,56.17828,0,0,14.71358,305.516,0,46.86142,-46.86142,356.646,84.91555,0.1068143,61.79611,9.818892,0,317.7896
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.366379,62.09943,61.31003,1.066015,1.066015,0,-1,0,1.066015,221.9837,0,0,0,2.366379,1.122121,1.066015,0,0,66.78183,258.6546,1.244258,0,1.244258,357.8264,85.1966,0.1068078,1.172616,1.893103,0,261.021
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.53757,259.7744,0,0,0,357.8264,85.1966,0.1068078,0,0,0,259.7744
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,56.30553,56.30553,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,65.53757,259.7744,0,1.217379,-1.217379,356.5432,84.89107,0.1068078,1.272161,0,0,259.7744
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,53.7934,53.7934,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,66.89021,258.557,0,46.6097,-46.6097,307.4123,73.19325,0.1068078,48.70713,0,0,258.557
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.6788,211.9473,0,0,0,307.4123,73.19325,0.1068078,0,0,0,211.9473
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,49.03616,49.03616,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,118.6788,211.9473,0,7.807013,-7.807013,299.183,71.23389,0.1068078,8.158328,0,0,211.9473
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,47.45371,47.45371,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,127.3532,204.1403,0,8.929193,-8.929193,289.7708,68.9929,0.1068078,9.331007,0,0,204.1403
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,45.76246,45.76246,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,137.2746,195.2111,0,13.87485,-13.87485,275.1454,65.51067,0.1068078,14.49922,0,0,195.2111
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,44.06133,44.06133,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,152.6911,181.3363,0,19.75305,-19.75305,254.3238,60.55317,0.1068078,20.64194,0,0,181.3363
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,42.83493,42.83493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6389,161.5832,0,0,0,254.3238,60.55317,0.1068078,0,0,0,161.5832
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,41.52941,41.52941,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,174.6389,161.5832,0,9.054529,-9.054529,244.7795,58.28072,0.1068078,9.461983,0,0,161.5832
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,40.47115,40.47115,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,184.6995,152.5287,0,10.34676,-10.34676,233.8731,55.68396,0.1068078,10.81237,0,0,152.5287
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,39.53157,39.53157,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,196.1959,142.1819,0,2.081435,-2.081435,231.6791,55.16157,0.1068078,2.175099,0,0,142.1819
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,5.948483,40.24104,38.52276,21.06511,21.06511,0,0,0,21.06511,28.23855,0,0,0,5.948483,22.1738,21.06511,0,0,198.5086,140.1005,0,16.22532,-16.22532,214.5761,51.08944,0.1068078,23.17163,4.758786,0,146.049
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.05072,45.25687,40.47115,36.29085,36.29085,0,0,0,36.29085,44.228,0,7.105427E-15,0,16.05072,38.20089,36.29085,0,0,216.5367,123.8752,0,22.15018,-22.15018,191.2277,45.53032,0.1068078,39.91994,12.84057,0,139.9259
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,34.26109,56.32269,45.33718,14.27233,14.27233,0,-1,0,14.27233,240.0525,0,0,0,34.26109,15.02351,14.27233,0,0,241.148,101.725,19.23759,0,19.23759,209.4781,49.87564,0.1067073,15.69957,27.40888,0,135.9861
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,50.99693,67.99905,50.26256,36.83589,36.83589,0,0,0,36.83589,138.4436,0,0,0,50.99693,38.77462,36.83589,0,0,221.9104,119.0388,12.22231,0,12.22231,221.0732,52.63637,0.1066436,40.51948,40.79755,0,170.0358
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,44.05298,69.97832,54.43627,18.40196,18.40196,0,0,0,18.40196,239.3928,0,0,0,44.05298,19.37049,18.40196,0,0,209.6881,130.0389,24.6825,0,24.6825,244.4891,58.21157,0.1065152,20.24216,35.24239,0,174.0919
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,55.61477,78.8857,57.91766,17.76081,17.76081,0,0,0,17.76081,313.1319,0,0,0,55.61477,18.69559,17.76081,0,0,185.0056,152.2531,36.91917,0,36.91917,279.5137,66.55074,0.1063237,19.53689,44.49181,0,207.8679
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,53.74794,81.95088,61.20124,22.72412,22.72412,0,0,0,22.72412,236.5238,0,0,0,53.74794,23.92012,22.72412,0,0,148.0865,185.4804,29.82782,0,29.82782,307.8109,73.28815,0.1061695,24.99653,42.99836,0,239.2283
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,44.70289,80.29609,63.25842,1.239333,1.239333,0,-1,0,1.239333,3607.013,0,0,0,44.70289,1.304561,1.239333,0,0,118.2586,212.3254,43.39833,0,43.39833,348.9821,83.09081,0.1059459,1.363266,35.76231,0,257.0283
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,50.42582,83.77785,64.02987,28.71218,28.71218,0,-1,0,28.71218,175.6252,0,0,0,50.42582,30.22334,28.71218,0,0,74.86032,251.3839,20.20247,0,20.20247,368.1479,87.65408,0.1058422,31.5834,40.34065,0,301.8098
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,17.9735,71.14723,64.75186,0,0,0,-1,0,0,0,0,0,0,17.9735,0,0,0,0,54.65785,269.5662,17.9735,0,17.9735,385.199,91.71387,0.10575,0,14.3788,0,287.5397
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.705532,66.22382,63.92107,43.17883,43.17883,0,-1,0,43.17883,15.52967,0,0,0,6.705532,45.4514,43.17883,0,0,36.68435,285.7423,0,38.74587,-38.74587,344.3573,81.98966,0.10575,47.49672,5.364426,0,292.4478
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.706249,62.43249,61.52762,35.78777,35.78777,0,-1,0,35.78777,7.561937,0,0,0,2.706249,37.67134,35.78777,0,0,79.73532,246.9964,0,34.96509,-34.96509,307.5008,73.21434,0.10575,39.36655,2.164999,0,249.7027
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,59.02537,59.02537,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,118.5854,212.0313,0,3.595445,-3.595445,303.7109,72.31197,0.10575,3.757241,0,0,212.0313
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,56.55279,56.55279,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,122.5804,208.4359,0,21.885,-21.885,280.6421,66.81941,0.10575,22.86982,0,0,208.4359
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,54.02087,54.02087,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,146.897,186.5509,0,70.46072,-70.46072,206.37,49.13561,0.10575,73.63145,0,0,186.5509
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,51.39994,51.39994,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,225.1867,116.0902,0,36.27941,-36.27941,168.1281,40.03042,0.10575,37.91198,0,0,116.0902
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,49.26363,49.26363,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,265.4972,79.81078,0,34.56376,-34.56376,131.6947,31.35582,0.10575,36.11913,0,0,79.81078
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,47.68118,47.68118,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,303.9013,45.24701,0,37.74588,-37.74588,91.90706,21.88259,0.10575,39.44444,0,0,45.24701
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,45.98005,45.98005,29.73911,7.126078,0,-1,0,7.126078,0,0,22.61304,25.58695,0,7.501134,7.126078,0,0,345.8412,7.501134,0,7.501134,-7.501134,84.00017,20,0.10575,32.71302,0,0,7.501134
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,44.27892,44.27892,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10575,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,43.06241,43.06241,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10575,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,41.77667,41.77667,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10575,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,40.69863,40.69863,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.1062385,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,39.74916,39.74916,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1065863,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.55599,44.55503,38.75024,50.77191,50.77191,81,0,22.761,50.77191,38.51733,0,0,0,19.55599,0,0,30.22809,28.71668,250.3029,93.48559,48.27267,0,48.27267,228.3381,54.36611,0.1069986,55.84911,15.64479,81,113.0416
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,47.10563,55.74379,40.69863,32.88475,32.88475,81,0,22.761,32.88475,143.2446,0,0,0,47.10563,0,0,48.11525,45.70949,202.0303,136.931,92.81512,0,92.81512,316.3903,75.33086,0.1073407,36.17322,37.6845,81,184.0366
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,60.06131,66.21928,45.59433,67.54137,67.54137,0,-1,0,67.54137,88.92522,0,0,5.595509,60.06131,71.09618,67.54137,0,0,109.2151,220.4646,0,11.03487,-11.03487,304.7585,72.5614,0.1073407,74.29551,48.04905,0,280.5259
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,72.45198,77.54903,50.50982,24.68986,24.68986,0,0,0,24.68986,293.4483,0,0,0,72.45198,25.98933,24.68986,0,0,121.4761,209.4297,46.46265,0,46.46265,348.8368,83.05622,0.1071025,27.15885,57.96159,0,281.8817
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,71.0284,82.14617,54.68353,61.10393,61.10393,0,0,0,61.10393,116.242,0,0,0,71.0284,64.31992,61.10393,0,0,75.01345,251.2461,6.708475,0,6.708475,355.201,84.57151,0.1070682,67.21432,56.82272,0,322.2745
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,81.51677,92.35911,58.13524,44.5382,44.5382,0,0,0,44.5382,183.0266,0,0,0,81.51677,46.88232,44.5382,0,0,68.30498,257.2838,34.63445,0,34.63445,388.0582,92.39462,0.1068914,48.99203,65.21342,0,338.8005
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,76.95649,94.2429,61.41883,14.1866,14.1866,0,0,0,14.1866,542.4592,28.3527,0,0,76.95649,14.93326,14.1866,0,0,33.67053,288.4547,33.67053,0,33.67053,420.0009,100,0.1067202,15.60526,61.56519,0,365.4113
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,70.19666,93.21938,63.53535,28.69001,28.69001,0,-1,0,28.69001,244.6729,39.99666,0,0,70.19666,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1067202,31.55901,56.15733,0,388.9549
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,58.42259,87.90384,64.25735,0,0,0,-1,0,0,0,58.42259,0,0,58.42259,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067202,0,46.73807,0,377.1808
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,43.7814,81.8708,64.97934,0,0,0,-1,0,0,0,43.7814,0,0,43.7814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067202,0,35.02512,0,362.5396
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,23.37316,72.55142,64.14855,0.4437853,0.4437853,0,-1,0,0.4437853,5266.772,22.90602,0,0,23.37316,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1067202,0.4881638,18.69853,0,342.1314
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.520724,63.27559,61.7551,0,0,0,-1,0,0,0,4.520724,0,0,4.520724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067202,0,3.616579,0,323.279
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,59.25285,59.25285,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1067202,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,56.77038,56.77038,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1067202,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,54.23846,54.23846,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1067202,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,51.62742,51.62742,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1067202,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,49.48122,49.48122,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1067202,5.292941,0,0,201.111
