Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.89877,47.89877,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1067202,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.20753,46.20753,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1067202,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,44.53607,44.53607,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1067202,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,43.28,43.28,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1067202,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,42.00415,42.00415,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1067202,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.94588,40.94588,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1067202,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,39.99641,39.99641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1067202,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.05479,43.43449,38.99749,13.35458,13.35458,0,0,0,13.35458,112.7313,0,0,0,15.05479,14.05746,13.35458,0,0,318.1703,32.40501,0.9973369,0,0.9973369,119.1042,28.35809,0.1067151,14.69004,12.04383,0,47.4598
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,41.43145,54.02742,40.94588,50.97302,50.97302,81,0,22.761,50.97302,81.28114,0,0,0,41.43145,0,0,30.02698,28.52563,317.1729,33.30261,69.95708,0,69.95708,185.4713,44.15975,0.107171,56.07032,33.14516,81,74.73405
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,65.05294,68.55785,45.84159,29.49018,29.49018,0,-1,0,29.49018,220.5919,0,0,0,65.05294,31.0423,29.49018,0,0,247.2158,96.26398,34.01064,0,34.01064,217.7366,51.84195,0.1069984,32.4392,52.04235,0,161.3169
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,74.59579,78.93063,50.79663,60.6763,60.6763,0,0,0,60.6763,122.9406,0,0,0,74.59579,63.86979,60.6763,0,0,213.2052,126.8736,10.72601,0,10.72601,227.9122,54.26471,0.1069441,66.74393,59.67664,0,201.4694
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,70.54771,82.26191,54.96045,59.56381,59.56381,0,0,0,59.56381,118.4405,0,0,0,70.54771,62.69875,59.56381,0,0,202.4792,136.527,7.848955,0,7.848955,235.3584,56.0376,0.1069044,65.5202,56.43816,0,207.0747
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,76.79146,90.03929,58.41217,26.37394,26.37394,0,0,0,26.37394,291.1642,0,0,0,76.79146,27.76204,26.37394,0,0,194.6302,143.591,49.02942,0,49.02942,281.8718,67.1122,0.1066569,29.01133,61.43316,0,220.3825
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,68.43696,89.83475,61.69576,10.91604,10.91604,0,0,0,10.91604,626.9395,0,0,0,68.43696,11.49057,10.91604,0,0,145.6008,187.7175,56.94639,0,56.94639,335.8959,79.97505,0.106371,12.00764,54.74957,0,256.1544
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,46.53572,81.68047,63.75294,43.90089,43.90089,0,-1,0,43.90089,106.0017,0,0,0,46.53572,46.21147,43.90089,0,0,88.65442,238.9693,0.3242489,0,0.3242489,336.2035,80.04829,0.1063694,48.29098,37.22857,0,285.505
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,37.76192,78.69084,64.47493,3.636113,3.636113,0,-1,0,3.636113,1038.524,0,0,0,37.76192,3.827488,3.636113,0,0,88.33017,239.2611,33.93443,0,33.93443,368.3965,87.71328,0.1061997,3.999725,30.20954,0,277.023
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,27.28167,75.19979,65.19692,29.81717,29.81717,0,-1,0,29.81717,91.49651,0,0,0,27.28167,31.38649,29.81717,0,0,54.39574,269.8021,0,4.104824,-4.104824,364.0696,86.68307,0.1061997,32.79889,21.82534,0,297.0837
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.015653,67.13677,64.36614,5.495624,5.495624,0,-1,0,5.495624,145.8552,0,0,0,8.015653,5.784867,5.495624,0,0,58.95665,265.6972,2.230785,0,2.230785,366.186,87.18696,0.1061886,6.045186,6.412522,0,273.7129
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.555413,62.82949,61.97268,11.08187,11.08187,0,-1,0,11.08187,23.05941,0,0,0,2.555413,11.66512,11.08187,0,0,56.72586,267.705,0,9.109709,-9.109709,356.5835,84.90066,0.1061886,12.19005,2.04433,0,270.2603
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,59.52978,59.52978,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,66.84776,258.5952,0,19.21362,-19.21362,336.3306,80.07854,0.1061886,20.07823,0,0,258.5952
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,56.97807,56.97807,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,88.19623,239.3816,0,11.43835,-11.43835,324.2735,77.20782,0.1061886,11.95308,0,0,239.3816
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.9055,227.9433,0,0,0,324.2735,77.20782,0.1061886,0,0,0,227.9433
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,51.8549,51.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.9055,227.9433,0,0,0,324.2735,77.20782,0.1061886,0,0,0,227.9433
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,49.7087,49.7087,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,100.9055,227.9433,0,28.48742,-28.48742,294.2451,70.05821,0.1061886,29.76935,0,0,227.9433
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.12625,48.12625,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,132.5582,199.4558,0,28.52001,-28.52001,264.1824,62.90044,0.1061886,29.80341,0,0,199.4558
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.2471,170.9358,0,0,0,264.1824,62.90044,0.1061886,0,0,0,170.9358
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,44.75365,44.75365,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,164.2471,170.9358,0,20.58283,-20.58283,242.4862,57.73468,0.1061886,21.50905,0,0,170.9358
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,43.53714,43.53714,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,187.1169,150.353,0,32.45263,-32.45263,208.2781,49.58992,0.1061886,33.913,0,0,150.353
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,42.2514,42.2514,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,223.1754,117.9004,0,12.379,-12.379,195.2295,46.48311,0.1061886,12.93606,0,0,117.9004
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,41.17336,41.17336,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,236.9298,105.5214,0,45.15919,-45.15919,147.6275,35.14933,0.1061886,47.19136,0,0,105.5214
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,40.22389,40.22389,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,287.1067,60.36218,0,49.88335,-49.88335,95.04583,22.62991,0.1061886,52.1281,0,0,60.36218
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.809484,41.51873,39.24475,38.62877,38.62877,21.25486,0,7.64548,38.62877,20.21676,0,0,0,7.809484,18.28832,17.3739,0,0,342.5327,10.47884,0,10.47884,-10.47884,84.00017,20,0.1061886,42.49164,6.247587,81,18.28832
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.40607,50.22771,41.17336,37.59891,37.59891,81,0,22.761,37.59891,78.20992,0,0,0,29.40607,0,0,43.40109,41.23104,354.1758,0,70.63711,0,70.63711,151.0124,35.95527,0.1066372,41.3588,23.52486,81,29.40607
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,32.80245,56.66035,46.11852,32.55559,32.55559,0,-1,0,32.55559,100.7583,7.105427E-15,0,0,32.80245,34.26904,32.55559,0,0,283.5387,63.5734,0,1.466592,-1.466592,149.4665,35.58719,0.1066372,35.81115,26.24196,0,96.37585
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,64.02934,74.41237,51.07356,20.84055,20.84055,0,0,0,20.84055,307.2343,0,0,0,64.02934,21.93742,20.84055,0,0,285.1682,62.10681,42.09191,0,42.09191,189.3984,45.09476,0.1064273,22.92461,51.22346,0,126.1361
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,45.24975,71.37499,55.24727,43.25732,43.25732,0,0,0,43.25732,104.606,0,7.105427E-15,0,45.24975,45.53402,43.25732,0,0,243.0763,99.98952,0,0.2842765,-0.2842765,189.0987,45.02342,0.1064273,47.58305,36.1998,0,145.2393
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,58.26368,81.01986,58.6891,18.95745,18.95745,0,0,0,18.95745,307.3392,0,0,0,58.26368,19.95521,18.95745,0,0,243.3922,99.70525,38.30846,0,38.30846,225.4413,53.6764,0.1062371,20.8532,46.61094,0,157.9689
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,63.95137,87.78198,61.92323,45.50555,45.50555,0,0,0,45.50555,140.5353,0,0,0,63.95137,47.90059,45.50555,0,0,205.0837,134.1829,16.05079,0,16.05079,240.6684,57.3019,0.1061576,50.05611,51.16109,0,198.1342
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,42.15397,80.01138,63.98042,31.301,31.301,0,-1,0,31.301,134.6729,0,0,0,42.15397,32.94842,31.301,0,0,189.0329,148.6286,9.205555,0,9.205555,249.4016,59.38121,0.106112,34.4311,33.72318,0,190.7825
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,26.29433,74.27708,64.70241,25.62801,25.62801,0,-1,0,25.62801,102.6,3.552714E-15,0,0,26.29433,26.97685,25.62801,0,0,179.8274,156.9136,0,0.6825238,-0.6825238,248.6822,59.20992,0.106112,28.19081,21.03546,0,183.2079
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,22.51204,73.57944,65.4244,3.831471,3.831471,0,-1,0,3.831471,587.5561,0,0,0,22.51204,4.033128,3.831471,0,0,180.5858,156.231,18.47892,0,18.47892,266.2128,63.38387,0.1060207,4.214618,18.00964,0,178.7431
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.45208,69.31686,64.59361,11.8136,11.8136,0,-1,0,11.8136,113.8695,0,0,0,13.45208,12.43537,11.8136,0,0,162.1068,172.8621,1.016716,0,1.016716,267.1773,63.61353,0.1060157,12.99496,10.76167,0,186.3142
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.834783,63.83265,62.20016,0,0,0,-1,0,0,0,0,0,0,4.834783,0,0,0,0,161.0901,173.7771,4.834783,0,4.834783,271.764,64.70559,0.1059918,0,3.867826,0,178.6119
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,59.74736,59.74736,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,156.2553,178.1284,0,58.79311,-58.79311,209.7906,49.95005,0.1059918,61.4388,0,0,178.1284
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,57.24512,57.24512,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,221.581,119.3353,0,45.62831,-45.62831,161.6942,38.49854,0.1059918,47.68159,0,0,119.3353
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,54.68353,54.68353,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,272.2791,73.707,0,7.967671,-7.967671,153.2955,36.49886,0.1059918,8.326216,0,0,73.707
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.1321,65.73933,0,0,0,153.2955,36.49886,0.1059918,0,0,0,65.73933
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.95596,49.95596,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,281.1321,65.73933,0,21.5971,-21.5971,130.5302,31.07855,0.1059918,22.56897,0,0,65.73933
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,48.37351,48.37351,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,305.1289,44.14223,0,28.1496,-28.1496,100.8579,24.01373,0.1059918,29.41633,0,0,44.14223
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,46.65259,46.65259,29.37017,15.193,0,-1,0,15.193,0,0,14.17717,17.11419,0,15.99263,15.193,0,0,336.4062,15.99263,0,15.99263,-15.99263,84.00017,20,0.1059918,32.30719,0,0,15.99263
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,45.0108,45.0108,16.06524,0,0,-1,0,0,0,0,16.06524,17.67177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059918,17.67177,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,43.7844,43.7844,9.068736,0,0,-1,0,0,0,0,9.068736,9.97561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059918,9.97561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059918,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,41.39095,41.39095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059918,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,40.47115,40.47115,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1063335,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.25152,45.832,39.47223,19.13323,19.13323,81,0,22.761,19.13323,111.0713,0,0,0,21.25152,0,0,61.86677,58.77343,285.4758,61.83,80.02496,0,80.02496,225.093,53.59348,0.1067297,21.04655,17.00122,81,83.08153
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,43.50422,55.27147,41.42062,12.46015,12.46015,81,0,22.761,12.46015,349.1468,0,0,0,43.50422,0,0,68.53985,65.11285,205.4509,133.8525,108.6171,0,108.6171,328.1363,78.12753,0.106982,13.70616,34.80337,81,177.3567
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,62.42625,68.09181,46.36578,0,0,0,-1,0,0,0,0,0,0,62.42625,0,0,0,0,96.83377,231.6078,62.42625,0,62.42625,387.359,92.22815,0.1066757,0,49.941,0,294.0341
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,60.56795,73.23553,51.35049,35.11676,35.11676,0,0,0,35.11676,172.4759,0,0,0,60.56795,36.96501,35.11676,0,0,34.40752,287.7914,23.60295,0,23.60295,409.7507,97.5595,0.1065603,38.62843,48.45436,0,348.3594
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,56.83228,76.57897,55.5242,0,0,0,0,0,0,0,46.02771,0,0,56.83228,0,0,0,0,10.80458,309.0341,10.80458,0,10.80458,420.0009,100,0.1065075,0,45.46583,0,365.8664
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,64.47771,84.26495,58.91658,29.92784,29.92784,0,0,0,29.92784,215.4439,32.97472,0,0,64.47771,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.1065075,32.92063,51.58217,0,383.2359
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,80.94257,97.78634,62.20016,40.88312,40.88312,0,0,0,40.88312,197.9853,37.9077,0,0,80.94257,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.1065075,44.97143,64.75405,0,399.7008
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,75.76231,97.3939,64.19801,20.96063,20.96063,0,-1,0,20.96063,361.4506,53.6985,0,0,75.76231,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.1065075,23.05669,60.60985,0,394.5205
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,51.9004,85.52977,64.92,9.65215,9.65215,0,-1,0,9.65215,537.7081,41.74024,0,0,51.9004,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.1065075,10.61736,41.52032,0,370.6586
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,39.61681,80.81133,65.65188,35.504,35.504,0,-1,0,35.504,111.5841,2.244172,0,0,39.61681,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.1065075,39.05441,31.69345,0,358.375
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,21.91227,72.63435,64.75186,10.14877,10.14877,0,-1,0,10.14877,215.9107,11.22936,0,0,21.91227,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.1065075,11.16364,17.52982,0,340.6705
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.538259,64.29384,62.41775,9.537382,9.537382,0,-1,0,9.537382,58.06896,0,0,0,5.538259,10.03935,9.537382,0,0,0,318.7582,0,4.501091,-4.501091,415.2563,98.87035,0.1065075,10.49112,4.430607,0,324.2965
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,59.97484,59.97484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001212,314.2571,0,0,0,415.2563,98.87035,0.1065075,0,0,0,314.2571
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,57.41325,57.41325,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,5.001212,314.2571,0,15.7793,-15.7793,398.6234,94.91015,0.1065075,16.48937,0,0,314.2571
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,54.88133,54.88133,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.53377,298.4778,0,21.79079,-21.79079,375.6539,89.44123,0.1065075,22.77138,0,0,298.4778
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,52.27029,52.27029,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.74575,276.687,0,47.99403,-47.99403,325.0638,77.39598,0.1065075,50.15376,0,0,276.687
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,50.15376,50.15376,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,100.0725,228.693,0,8.824621,-8.824621,315.7618,75.18123,0.1065075,9.221729,0,0,228.693
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.8776,219.8684,0,0,0,315.7618,75.18123,0.1065075,0,0,0,219.8684
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.84051,46.84051,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.8776,219.8684,0,25.50504,-25.50504,288.8771,68.78013,0.1065075,26.65277,0,0,219.8684
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.2165,194.3633,0,0,0,288.8771,68.78013,0.1065075,0,0,0,194.3633
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.98221,43.98221,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.2165,194.3633,0,42.44696,-42.44696,244.1341,58.12705,0.1065075,44.35707,0,0,194.3633
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,42.69647,42.69647,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.3798,151.9164,0,18.9157,-18.9157,224.1952,53.3797,0.1065075,19.76691,0,0,151.9164
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,41.58875,41.58875,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.3973,133.0007,0,9.096423,-9.096423,214.6067,51.09674,0.1065075,9.505762,0,0,133.0007
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,40.66896,40.66896,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.5044,123.9043,0,42.62883,-42.62883,169.672,40.39801,0.1065075,44.54713,0,0,123.9043
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.092593,41.75816,39.68982,10.52513,10.52513,0,0,0,10.52513,67.38723,0,0,0,7.092593,11.07908,10.52513,0,0,263.8698,81.27544,0,3.98649,-3.98649,165.4699,39.39751,0.1065075,11.57764,5.674074,0,88.36803
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,24.75729,49.21069,41.63821,56.02029,56.02029,0,0,0,56.02029,44.19344,0,7.105427E-15,0,24.75729,58.96873,56.02029,0,0,268.2992,77.28895,0,34.21144,-34.21144,129.4079,30.81133,0.1065075,61.62232,19.80583,0,102.0462
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,46.3461,62.08153,46.62292,8.863356,8.863356,0,-1,0,8.863356,522.8956,0,0,0,46.3461,9.329847,8.863356,0,0,306.3119,43.07751,37.01625,0,37.01625,164.5246,39.17243,0.1063273,9.749691,37.07688,0,89.42361
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,43.86425,66.71381,51.59775,28.0696,28.0696,0,0,0,28.0696,156.2696,0,0,0,43.86425,29.54694,28.0696,0,0,269.2957,76.39214,14.31731,0,14.31731,178.1071,42.40638,0.1062577,30.87656,35.0914,0,120.2564
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,35.61771,68.17479,55.77146,45.80383,45.80383,0,0,0,45.80383,77.76142,0,0,0,35.61771,48.21456,45.80383,0,0,254.9783,89.27771,0,12.59685,-12.59685,164.8289,39.2449,0.1062577,50.38421,28.49417,0,124.8954
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,48.19264,77.1208,59.19351,16.85395,16.85395,0,0,0,16.85395,285.9427,0,0,0,48.19264,17.741,16.85395,0,0,268.9749,76.68086,30.45164,0,30.45164,193.7178,46.12321,0.1061101,18.53934,38.55411,0,124.8735
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,51.58685,82.4036,62.41775,9.954427,9.954427,0,0,0,9.954427,518.2302,0,0,0,51.58685,10.47834,9.954427,0,0,238.5232,104.0873,41.10851,0,41.10851,232.7168,55.40865,0.1059114,10.94987,41.26948,0,155.6742
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,67.64475,92.97088,64.42548,51.59421,51.59421,0,-1,0,51.59421,131.1092,0,0,0,67.64475,54.30969,51.59421,0,0,197.4147,141.085,13.33506,0,13.33506,245.3676,58.42073,0.1058471,56.75363,54.1158,0,208.7297
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,57.97357,88.77968,65.14748,40.06245,40.06245,0,-1,0,40.06245,144.708,0,0,0,57.97357,42.17101,40.06245,0,0,184.0797,153.0865,15.80257,0,15.80257,260.3592,61.99016,0.105771,44.0687,46.37886,0,211.0601
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,40.17967,81.2356,65.81013,33.10594,33.10594,0,-1,0,33.10594,121.3669,0,0,0,40.17967,34.84836,33.10594,0,0,168.2771,167.3089,5.331307,0,5.331307,265.4169,63.19437,0.1057454,36.41654,32.14373,0,207.4885
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,23.68383,73.55746,64.97934,37.34874,37.34874,0,-1,0,37.34874,63.41267,0,0,0,23.68383,39.31446,37.34874,0,0,162.9458,172.107,0,15.63063,-15.63063,248.9408,59.2715,0.1057454,41.08362,18.94707,0,195.7909
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,3.904623,63.90497,62.58588,55.92927,55.92927,0,-1,0,55.92927,6.981359,0,7.105427E-15,0,3.904623,58.87291,55.92927,0,0,180.3131,156.4764,0,54.96829,-54.96829,190.9991,45.47589,0.1057454,61.5222,3.123698,0,160.381
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,60.14297,60.14297,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,241.389,101.5081,0,35.14759,-35.14759,153.9503,36.65476,0.1057454,36.72923,0,0,101.5081
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,57.63084,57.63084,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,280.4419,66.36052,0,8.550363,-8.550363,144.9374,34.50884,0.1057454,8.935128,0,0,66.36052
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,55.10881,55.10881,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,289.9423,57.81016,0,37.44402,-37.44402,105.468,25.11137,0.1057454,39.129,0,0,57.81016
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,52.45821,52.45821,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0.7982225,0,19.27853,18.3146,0,0,331.5468,20.36614,0,19.27853,-19.27853,85.14662,20.27296,0.1057454,20.14606,0,0,20.36614
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,50.35157,50.35157,46.9694,1.033237,0,-1,0,1.033237,0,0,45.93616,50.6331,0,1.087618,1.033237,0,0,352.9673,1.087618,0,1.087618,-1.087618,84.00017,20,0.1057454,51.66634,0,0,1.087618
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,48.75923,48.75923,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057454,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,47.06799,47.06799,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057454,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,45.42619,45.42619,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057454,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,44.19979,44.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057454,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,42.92395,42.92395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057454,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,41.80634,41.80634,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.1060629,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.88654,40.88654,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.1065584,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,13.85411,44.01551,39.91729,40.91035,40.91035,81,0,22.761,40.91035,33.86456,0,0,0,13.85411,0,0,40.08965,38.08517,259.5516,85.1618,51.93928,0,51.93928,223.0425,53.10526,0.1069846,45.00138,11.08329,81,99.01591
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,39.0693,54.21701,41.86568,2.409928,2.409928,74.72572,0,21.17361,2.409928,1621.181,0,0,0,39.0693,0,0,72.31579,68.7,207.6123,131.9072,107.7693,0,107.7693,325.2815,77.44781,0.1071547,2.650921,31.25544,81,170.9765
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,59.80412,67.6121,46.87018,49.58213,49.58213,0,-1,0,49.58213,120.6163,0,0,0,59.80412,52.19171,49.58213,0,0,99.843,228.8995,7.612403,0,7.612403,332.5032,79.16727,0.107118,54.54034,47.84329,0,288.7036
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,65.62051,76.09712,51.87468,14.96164,14.96164,0,0,0,14.96164,438.5916,0,0,0,65.62051,15.7491,14.96164,0,0,92.2306,235.7507,49.87141,0,49.87141,379.8154,90.43205,0.1068785,16.45781,52.49641,0,301.3712
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,79.97665,88.60306,56.04839,54.54275,54.54275,0,0,0,54.54275,146.6311,0,0,0,79.97665,57.41342,54.54275,0,0,42.35919,280.6349,22.56323,0,22.56323,401.2208,95.52856,0.1067705,59.99702,63.98132,0,360.6116
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,78.30577,92.25961,59.41109,40.07985,40.07985,0,0,0,40.07985,195.3744,16.3205,0,0,78.30577,42.18932,40.07985,0,0,19.79595,300.9419,19.79595,0,19.79595,420.0009,100,0.1066759,44.08784,62.64462,0,379.2477
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,77.38261,96.20683,62.64523,24.94167,24.94167,0,0,0,24.94167,310.2543,51.12822,0,0,77.38261,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.1066759,27.43583,61.90608,0,396.1408
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,64.28263,91.42199,64.64307,36.83812,36.83812,0,-1,0,36.83812,174.5003,25.50567,0,0,64.28263,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.1066759,40.52193,51.42611,0,383.0409
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,43.96082,82.33829,65.31561,29.50742,29.50742,0,-1,0,29.50742,148.9823,12.90038,0,0,43.96082,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.1066759,32.45816,35.16866,0,362.7191
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,44.34637,83.34573,66.0376,25.67858,25.67858,0,-1,0,25.67858,172.6979,17.31628,0,0,44.34637,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.1066759,28.24644,35.47709,0,363.1046
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,20.11423,72.36901,65.14748,60.47223,60.47223,0,-1,0,60.47223,33.26192,0,7.105427E-15,0,20.11423,63.65498,60.47223,0,0,0,318.7582,0,43.54075,-43.54075,374.1049,89.07241,0.1066759,66.51945,16.09138,0,338.8725
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.559165,64.01669,62.81336,31.46732,31.46732,0,-1,0,31.46732,11.31067,0,7.105427E-15,0,3.559165,33.12349,31.46732,0,0,48.37861,275.2175,0,29.56433,-29.56433,342.9413,81.65253,0.1066759,34.61405,2.847332,0,278.7766
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,60.36057,60.36057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.22786,245.6532,0,0,0,342.9413,81.65253,0.1066759,0,0,0,245.6532
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,57.85831,57.85831,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,81.22786,245.6532,0,33.06129,-33.06129,308.0917,73.35501,0.1066759,34.54905,0,0,245.6532
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,55.29673,55.29673,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,117.9626,212.5919,0,30.86206,-30.86206,275.5602,65.60944,0.1066759,32.25085,0,0,212.5919
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,52.65601,52.65601,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,152.2538,181.7298,0,53.62457,-53.62457,219.0349,52.15107,0.1066759,56.03768,0,0,181.7298
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,50.53949,50.53949,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,211.8367,128.1052,0,19.81595,-19.81595,198.1471,47.17778,0.1066759,20.70767,0,0,128.1052
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.98671,48.98671,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,233.8544,108.2893,0,33.25076,-33.25076,163.0977,38.83271,0.1066759,34.74705,0,0,108.2893
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,47.28557,47.28557,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,270.7997,75.03851,0,16.82287,-16.82287,145.3648,34.61061,0.1066759,17.5799,0,0,75.03851
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,45.64378,45.64378,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,289.4918,58.21564,0,14.46535,-14.46535,130.117,30.98018,0.1066759,15.11629,0,0,58.21564
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,44.42727,44.42727,42.63491,41.56278,0,-1,0,41.56278,0,0,1.072136,5.335627,0,43.75029,41.56278,0,0,305.5644,43.75029,0,43.75029,-43.75029,84.00017,20,0.1066759,46.8984,0,0,43.75029
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,43.14153,43.14153,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066759,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,42.0536,42.0536,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.1067264,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.17336,41.17336,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.1072128,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.69146,43.91648,40.16455,17.74803,17.74803,81,0,22.761,17.74803,71.50913,0,0,0,12.69146,0,0,63.25197,60.08937,290.3276,57.46336,72.78083,0,72.78083,213.6178,50.86129,0.1076253,19.52284,10.15317,81,70.15483
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.00544,50.14558,42.14261,74.19978,74.19978,81,0,22.761,74.19978,35.04786,0,0,0,26.00544,0,0,6.800218,6.460207,217.5468,122.9661,32.46564,0,32.46564,244.4174,58.19452,0.1078635,81.61976,20.80435,81,148.9716
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,33.09978,57.87231,47.14711,4.483593,4.483593,0,-1,0,4.483593,738.2424,0,0,0,33.09978,4.719571,4.483593,0,0,185.0811,152.1852,28.38021,0,28.38021,271.3413,64.60493,0.1077277,4.931952,26.47983,0,185.285
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,56.38723,72.43575,52.18128,35.55575,35.55575,0,0,0,35.55575,158.5882,0,0,0,56.38723,37.42711,35.55575,0,0,156.7009,177.7274,18.96013,0,18.96013,289.3284,68.88759,0.1076372,39.11133,45.10979,0,234.1146
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,72.90661,85.201,56.32532,43.11622,43.11622,0,0,0,43.11622,169.0932,0,0,0,72.90661,45.38549,43.11622,0,0,137.7408,194.7915,27.52111,0,27.52111,315.4373,75.10396,0.107506,47.42784,58.32529,0,267.6981
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,66.6609,86.34142,59.69791,30.75738,30.75738,0,0,0,30.75738,216.7314,0,0,0,66.6609,32.37619,30.75738,0,0,110.2197,219.5605,34.2847,0,34.2847,347.9626,82.84807,0.1073431,33.83312,53.32872,0,286.2214
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,69.35058,91.93573,62.92215,19.86744,19.86744,0,0,0,19.86744,349.0666,0,0,0,69.35058,20.91309,19.86744,0,0,75.93499,250.4167,48.43749,0,48.43749,393.9144,93.78896,0.1071138,21.85418,55.48046,0,319.7673
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,48.96612,84.09492,64.87054,26.83305,26.83305,0,-1,0,26.83305,182.4843,0,0,0,48.96612,28.24532,26.83305,0,0,27.4975,294.0105,20.7208,0,20.7208,413.5719,98.46931,0.107016,29.51636,39.1729,0,342.9766
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,45.83793,83.4362,65.5332,24.2408,24.2408,0,-1,0,24.2408,189.0941,13.54461,0,0,45.83793,25.51663,24.2408,0,0,6.776693,312.6592,6.776693,0,6.776693,420.0009,100,0.106984,26.66488,36.67035,0,358.4971
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,24.22647,75.08048,66.20573,0,0,0,-1,0,0,0,24.22647,0,0,24.22647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106984,0,19.38117,0,342.9847
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.19499,70.02177,65.36506,42.73942,42.73942,0,-1,0,42.73942,30.87311,0,0,0,13.19499,44.98886,42.73942,0,0,0,318.7582,0,31.79388,-31.79388,386.4872,92.02057,0.106984,47.01337,10.55599,0,331.9532
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.350893,64.50703,63.03095,38.66959,38.66959,0,-1,0,38.66959,11.25146,0,7.105427E-15,0,4.350893,40.70483,38.66959,0,0,35.32653,286.9644,0,36.35394,-36.35394,348.1667,82.89668,0.106984,42.53655,3.480715,0,291.3152
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,60.58804,60.58804,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.7198,250.6104,0,44.8209,-44.8209,300.9214,71.6478,0.106984,46.83783,0,0,250.6104
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,58.0759,58.0759,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,125.5208,205.7895,0,32.23067,-32.23067,266.9473,63.55874,0.106984,33.68105,0,0,205.7895
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,55.5242,55.5242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.3326,173.5589,0,0,0,266.9473,63.55874,0.106984,0,0,0,173.5589
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,52.88349,52.88349,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,161.3326,173.5589,0,32.35442,-32.35442,232.8427,55.43863,0.106984,33.81038,0,0,173.5589
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,50.76696,50.76696,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,197.282,141.2044,0,17.80596,-17.80596,214.0736,50.9698,0.106984,18.60723,0,0,141.2044
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,49.20429,49.20429,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,217.0664,123.3985,0,27.62699,-27.62699,184.9522,44.03614,0.106984,28.87021,0,0,123.3985
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,47.51305,47.51305,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,247.7631,95.77147,0,40.94587,-40.94587,141.7914,33.7598,0.106984,42.78843,0,0,95.77147
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,45.87126,45.87126,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,293.2585,54.8256,0,43.1916,-43.1916,96.26348,22.91983,0.106984,45.13522,0,0,54.8256
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,44.64486,44.64486,41.49881,11.0523,0,-1,0,11.0523,0,0,30.4465,34.59639,0,11.634,11.0523,0,0,341.2491,11.634,0,11.634,-11.634,84.00017,20,0.106984,45.64869,0,0,11.634
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,43.36901,43.36901,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106984,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,42.31075,42.31075,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.1074209,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,41.39095,41.39095,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.107717,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.14373,44.31724,40.4217,8.968528,8.968528,81,0,22.761,8.968528,146.5539,0,0,0,13.14373,0,0,72.03147,68.4299,251.6951,92.23265,81.57362,0,81.57362,258.6095,61.57356,0.1080793,9.865381,10.51498,81,105.3764
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,36.87764,54.0341,42.38987,5.871565,5.871565,78.18736,0,22.0494,5.871565,628.0716,0,0,0,36.87764,0,0,72.31579,68.7,170.1215,165.6489,105.5776,0,105.5776,358.7692,85.42107,0.1082915,6.458722,29.50211,81,202.5266
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,59.2383,68.00845,47.40425,0,0,0,-1,0,0,0,0,0,0,59.2383,0,0,0,0,64.54382,260.6688,59.2383,0,59.2383,414.9676,98.80161,0.1080131,0,47.39064,0,319.9071
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,58.82194,73.80176,52.45821,17.78786,17.78786,0,0,0,17.78786,330.6858,34.79234,0,0,58.82194,18.72407,17.78786,0,0,5.305525,313.9832,5.305525,0,5.305525,420.0009,100,0.1079883,19.56665,47.05755,0,372.8052
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,71.77673,84.98066,56.60225,0,0,0,0,0,0,0,71.77673,0,0,71.77673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079883,0,57.42138,0,390.5349
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,82.17931,95.36019,59.97484,18.0866,18.0866,0,0,0,18.0866,454.3657,63.14079,0,0,82.17931,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.1079883,19.89526,65.74345,0,400.9375
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,79.08089,97.95968,63.13974,25.66243,25.66243,0,0,0,25.66243,308.1582,52.06781,0,0,79.08089,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.1079883,28.22868,63.26472,0,397.8391
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,68.92564,94.56766,65.08813,0,0,0,-1,0,0,0,68.92564,0,0,68.92564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079883,0,55.14051,0,387.6839
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,50.39957,85.82104,65.76067,49.43081,49.43081,0,-1,0,49.43081,101.9598,0,0,0,50.39957,52.03243,49.43081,0,0,0,318.7582,0,1.632866,-1.632866,418.2797,99.59019,0.1079883,54.37389,40.31965,0,369.1578
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,29.37047,77.36952,66.42332,30.74543,30.74543,0,-1,0,30.74543,95.52792,0,3.552714E-15,0,29.37047,32.36361,30.74543,0,0,1.814296,317.1254,0,2.993142,-2.993142,415.1246,98.83899,0.1079883,33.81998,23.49638,0,346.4958
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.6325,70.05171,65.59254,54.40184,54.40184,0,-1,0,54.40184,23.22073,0,0,0,12.6325,57.2651,54.40184,0,0,5.140008,314.1322,0,44.6326,-44.6326,368.0777,87.63737,0.1079883,59.84203,10.106,0,326.7647
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.274386,64.71063,63.25842,23.63121,23.63121,0,-1,0,23.63121,18.08788,0,0,0,4.274386,24.87496,23.63121,0,0,54.73178,269.4996,0,20.60057,-20.60057,346.3628,82.46717,0.1079883,25.99433,3.419509,0,273.774
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,60.86497,60.86497,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,77.62131,248.899,0,42.84704,-42.84704,301.1981,71.71368,0.1079883,44.77516,0,0,248.899
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,58.30338,58.30338,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,125.2291,206.052,0,30.363,-30.363,269.1926,64.09336,0.1079883,31.72934,0,0,206.052
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,55.74179,55.74179,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,158.9658,175.689,0,1.165681,-1.165681,267.9639,63.8008,0.1079883,1.218136,0,0,175.689
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.10107,53.10107,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,160.261,174.5233,0,37.57876,-37.57876,228.3524,54.36951,0.1079883,39.26981,0,0,174.5233
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,50.98455,50.98455,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,202.0152,136.9446,0,26.97045,-26.97045,199.923,47.60063,0.1079883,28.18412,0,0,136.9446
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,49.43177,49.43177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9823,109.9741,0,0,0,199.923,47.60063,0.1079883,0,0,0,109.9741
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,47.73064,47.73064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9823,109.9741,0,0,0,199.923,47.60063,0.1079883,0,0,0,109.9741
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.05918,46.05918,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,231.9823,109.9741,0,26.36989,-26.36989,172.1268,40.98248,0.1079883,27.55654,0,0,109.9741
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,44.87234,44.87234,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,261.2822,83.60422,0,11.1667,-11.1667,160.356,38.17993,0.1079883,11.6692,0,0,83.60422
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,43.55693,43.55693,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,273.6897,72.43752,0,7.456386,-7.456386,152.4963,36.30857,0.1079883,7.791923,0,0,72.43752
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,42.49866,42.49866,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,281.9745,64.98113,0,5.869377,-5.869377,146.3094,34.83551,0.1079883,6.133499,0,0,64.98113
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,41.60854,41.60854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.4961,59.11176,0,0,0,146.3094,34.83551,0.1079883,0,0,0,59.11176
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.6698,45.93053,40.63929,14.49509,14.49509,0,0,0,14.49509,121.902,0,0,0,17.6698,15.25799,14.49509,0,0,288.4961,59.11176,2.411811,0,2.411811,148.5975,35.38028,0.107977,15.9446,14.13584,0,76.78156
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.00167,52.96377,42.61735,25.71286,25.71286,0,0,0,25.71286,128.3469,0,0,0,33.00167,27.06617,25.71286,0,0,286.0843,61.28239,5.935503,0,5.935503,154.2284,36.72097,0.1079492,28.28415,26.40134,0,94.28406
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,60.88335,68.97601,47.65151,50.66895,50.66895,0,-1,0,50.66895,120.1591,0,0,0,60.88335,53.33573,50.66895,0,0,280.1488,66.62434,7.547618,0,7.547618,161.3887,38.4258,0.1079139,55.73584,48.70668,0,127.5077
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,60.31532,74.78065,52.73513,9.932293,9.932293,0,0,0,9.932293,607.2648,0,0,0,60.31532,10.45505,9.932293,0,0,272.6011,73.41719,49.86027,0,49.86027,208.6903,49.68806,0.1076811,10.92552,48.25225,0,133.7325
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,71.38378,85.1757,56.90884,35.33735,35.33735,0,0,0,35.33735,202.0066,0,0,0,71.38378,37.1972,35.33735,0,0,222.7409,118.2914,34.18657,0,34.18657,241.1225,57.41001,0.1075221,38.87108,57.10702,0,189.6752
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,66.67719,87.05499,60.25177,6.722623,6.722623,0,0,0,6.722623,991.8328,0,0,0,66.67719,7.076445,6.722623,0,0,188.5543,149.0594,59.60074,0,59.60074,297.6647,70.87242,0.107246,7.394885,53.34175,0,215.7365
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,65.63676,90.58002,63.42656,0,0,0,0,0,0,0,0,0,0,65.63676,0,0,0,0,128.9536,202.7,65.63676,0,65.63676,359.9332,85.69822,0.1069436,0,52.5094,0,268.3368
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,63.35147,91.84996,65.36506,2.469748,2.469748,0,-1,0,2.469748,2565.098,0,0,0,63.35147,2.599735,2.469748,0,0,63.31681,261.7731,60.75174,0,60.75174,417.5674,99.42061,0.1066653,2.716723,50.68118,0,325.1246
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,40.10979,81.46354,66.0376,46.34834,46.34834,0,-1,0,46.34834,86.53989,0,0,0,40.10979,48.78772,46.34834,0,0,2.565069,316.4497,0,8.677926,-8.677926,408.4201,97.24268,0.1066653,50.98317,32.08784,0,356.5594
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,19.90744,73.93059,66.70026,0.2902877,0.2902877,0,-1,0,0.2902877,6857.83,7.394662,0,0,19.90744,0.305566,0.2902877,0,0,12.20721,307.7717,12.20721,0,12.20721,420.0009,100,0.1066095,0.3193165,15.92595,0,327.6792
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,12.6572,70.28562,65.81013,56.50869,56.50869,0,-1,0,56.50869,22.39868,0,0,0,12.6572,59.48283,56.50869,0,0,0,318.7582,0,46.82563,-46.82563,370.6423,88.24799,0.1066095,62.15956,10.12576,0,331.4154
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.281138,64.58982,63.47601,49.98277,49.98277,0,-1,0,49.98277,6.564538,0,0,0,3.281138,52.61344,49.98277,0,0,52.02848,271.9326,0,49.3323,-49.3323,318.6415,75.86687,0.1066095,54.98104,2.62491,0,275.2137
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8421,222.6003,0,0,0,318.6415,75.86687,0.1066095,0,0,0,222.6003
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,58.58031,58.58031,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.8421,222.6003,0,27.67022,-27.67022,289.4745,68.92236,0.1066095,28.91537,0,0,222.6003
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.96926,55.96926,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,137.5868,194.9301,0,28.45524,-28.45524,259.4801,61.78084,0.1066095,29.73572,0,0,194.9301
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,53.32855,53.32855,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,169.2038,166.4748,0,15.12229,-15.12229,243.5398,57.98554,0.1066095,15.80279,0,0,166.4748
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0063,151.3526,0,0,0,243.5398,57.98554,0.1066095,0,0,0,151.3526
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,49.64936,49.64936,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,186.0063,151.3526,0,55.3544,-55.3544,185.1911,44.09303,0.1066095,57.84535,0,0,151.3526
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,47.92844,47.92844,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,247.5112,95.99815,0,11.44875,-11.44875,173.1231,41.21969,0.1066095,11.96394,0,0,95.99815
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,46.28665,46.28665,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,260.232,84.5494,0,15.84512,-15.84512,156.4208,37.24298,0.1066095,16.55816,0,0,84.5494
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.06025,45.06025,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.8377,68.70428,0,33.6211,-33.6211,120.9811,28.80496,0.1066095,35.13404,0,0,68.70428
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,43.7844,43.7844,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,3.018765,0,34.78257,33.04344,0,0,315.1945,35.08318,0,34.78257,-34.78257,84.31704,20.07545,0.1066095,36.34779,0,0,35.08318
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,42.69647,42.69647,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.8418,0.3006093,59.79379,0,59.79379,141.0424,33.58146,0.1070667,19.86509,0,81,0.3006093
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.80634,41.80634,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,294.048,54.11502,57.81371,0,57.81371,195.8893,46.64022,0.1075306,22.15782,0,81,54.11502
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.48426,47.32873,40.83709,12.06541,12.06541,81,0,22.761,12.06541,178.0649,0,0,0,21.48426,0,0,68.93459,65.48786,236.2343,106.1474,86.97212,0,86.97212,278.3983,66.28518,0.1078586,13.27195,17.18741,81,127.6316
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,44.69194,57.22288,42.80526,30.0512,30.0512,81,0,22.761,30.0512,148.7193,7.105427E-15,0,0,44.69194,0,0,50.9488,48.40136,149.2622,184.4223,93.09331,0,93.09331,366.7144,87.31277,0.1081561,33.05632,35.75356,81,229.1142
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,64.03157,70.59015,47.89877,9.443073,9.443073,0,-1,0,9.443073,678.0798,0,0,0,64.03157,9.940077,9.443073,0,0,56.16888,268.2062,54.09149,0,54.09149,418.0301,99.53077,0.1079093,10.38738,51.22525,0,332.2378
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,69.69725,79.36679,52.99228,24.57476,24.57476,0,0,0,24.57476,283.6131,41.75169,0,0,69.69725,25.86817,24.57476,0,0,2.077386,316.8886,2.077386,0,2.077386,420.0009,100,0.1078998,27.03224,55.7578,0,386.5858
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,83.36237,92.11273,57.18578,44.24988,44.24988,0,0,0,44.24988,188.39,36.78355,0,0,83.36237,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.1078998,48.67487,66.6899,0,402.1206
