Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,49.73837,49.73837,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11193,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.1757,48.1757,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11193,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,46.97897,46.97897,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11193,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,45.67345,45.67345,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11193,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,44.58552,44.58552,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1123284,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,43.7844,43.7844,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1125909,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.17634,49.69897,42.89428,71.8985,71.8985,81,0,22.761,71.8985,30.84396,0,0,0,22.17634,0,0,9.101501,8.646426,226.5018,114.9066,30.82277,0,30.82277,234.3634,55.80069,0.1127808,79.08835,17.74108,81,137.0829
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,47.51316,60.57548,44.89212,89.41847,89.41847,81,0,22.761,89.41847,53.13574,0,0,0,47.51316,8.861546,8.418468,0,0,195.6791,142.6471,38.65162,0,38.65162,271.0315,64.53118,0.1130064,98.36031,38.01053,81,190.1602
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,55.18983,69.49786,50.09442,7.057724,7.057724,0,-1,0,7.057724,781.9778,0,0,0,55.18983,7.429183,7.057724,0,0,157.0275,177.4335,47.76065,0,47.76065,316.3412,75.31919,0.1128025,7.763496,44.15187,0,232.6234
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,73.94094,84.39544,55.29673,59.55744,59.55744,0,0,0,59.55744,124.1506,0,0,0,73.94094,62.69204,59.55744,0,0,109.2668,220.4181,11.2489,0,11.2489,327.0129,77.86006,0.1127546,65.51318,59.15276,0,294.359
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,75.69169,90.93462,59.52978,24.55096,24.55096,0,0,0,24.55096,308.3044,0,0,0,75.69169,25.84312,24.55096,0,0,98.0179,230.5421,49.84857,0,49.84857,374.3034,89.11968,0.1125429,27.00606,60.55335,0,306.2338
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,70.22135,92.11685,62.69468,53.5036,53.5036,0,0,0,53.5036,131.246,0,0,0,70.22135,56.31958,53.5036,0,0,48.16933,275.4058,13.90178,0,13.90178,387.4918,92.25977,0.1124839,58.85396,56.17708,0,345.6272
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,72.98053,97.78728,65.70133,85.52042,85.52042,48.74309,0,14.6,85.52042,85.33697,7.105427E-15,0,0,72.98053,38.71298,36.77733,0,0,34.26755,287.9174,34.26755,0,34.26755,420.0009,100,0.1126402,94.07246,58.38442,81,360.8979
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,70.33784,98.6338,67.48159,17.85492,17.85492,0,-1,0,17.85492,393.9411,51.5432,0,0,70.33784,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1126402,19.64041,56.27028,0,389.0961
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,59.76802,93.33379,68.03545,21.25028,21.25028,0,-1,0,21.25028,281.2575,37.3993,0,0,59.76802,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1126402,23.37531,47.81441,0,378.5262
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,39.98132,84.3811,68.64864,51.81865,51.81865,0,-1,0,51.81865,77.15623,7.105427E-15,0,0,39.98132,54.54595,51.81865,0,0,0,318.7582,0,14.56463,-14.56463,404.6484,96.34466,0.1126402,57.00051,31.98505,0,358.7395
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,19.31386,74.81989,67.75851,9.524585,9.524585,0,-1,0,9.524585,202.7791,0,0,0,19.31386,10.02588,9.524585,0,0,16.18292,304.1936,9.287984,0,9.287984,413.4597,98.4426,0.1126009,10.47704,15.45109,0,323.5074
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.45317,66.26711,65.4244,13.78762,13.78762,0,-1,0,13.78762,17.79255,0,0,0,2.45317,14.51329,13.78762,0,0,6.894937,312.5528,0,12.06012,-12.06012,400.7473,95.41582,0.1126009,15.16639,1.962536,0,315.006
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,63.19908,63.19908,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,20.29507,300.4927,0,52.20861,-52.20861,345.7145,82.31282,0.1126009,54.55799,0,0,300.4927
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,60.69683,60.69683,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,78.30463,248.2841,0,53.107,-53.107,289.7348,68.98435,0.1126009,55.49682,0,0,248.2841
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,58.02645,58.02645,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,137.3124,195.177,0,34.98186,-34.98186,252.8607,60.20481,0.1126009,36.55605,0,0,195.177
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,55.29673,55.29673,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,176.1812,160.1952,0,46.02669,-46.02669,204.3443,48.65332,0.1126009,48.09789,0,0,160.1952
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,53.1802,53.1802,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,227.3219,114.1685,0,34.62935,-34.62935,167.8418,39.96225,0.1126009,36.18768,0,0,114.1685
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,51.62742,51.62742,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,265.799,79.53915,0,33.54275,-33.54275,132.4846,31.5439,0.1126009,35.05217,0,0,79.53915
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,49.92629,49.92629,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,303.0687,45.9964,0,1.697938,-1.697938,130.6948,31.11776,0.1126009,1.774345,0,0,45.9964
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,48.37351,48.37351,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,304.9553,44.29846,0,22.71368,-22.71368,106.7525,25.41722,0.1126009,23.7358,0,0,44.29846
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,47.17678,47.17678,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,330.1927,21.58478,0,9.553617,-9.553617,96.68213,23.01951,0.1126009,9.983529,0,0,21.58478
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,45.90093,45.90093,42.23026,11.4296,0,-1,0,11.4296,0,0,30.80065,35.02368,0,12.03116,11.4296,0,0,340.8079,12.03116,0,12.03116,-12.03116,84.00017,20,0.1126009,46.45328,0,0,12.03116
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,44.78333,44.78333,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1128413,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,43.98221,43.98221,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1130991,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.52383,49.37647,43.09208,2.232949,2.232949,74.54874,0,21.12883,2.232949,919.1355,0,0,0,20.52383,0,0,72.31579,68.7,250.5489,93.26421,89.22383,0,89.22383,266.9544,63.56045,0.1132922,2.456244,16.41907,81,113.788
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,40.70885,58.38628,45.14927,31.96906,31.96906,81,0,22.761,31.96906,127.3383,0,0,0,40.70885,0,0,49.03094,46.5794,161.3251,173.5657,87.28825,0,87.28825,349.7633,83.27682,0.1135597,35.16597,32.56708,81,214.2745
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,62.12349,72.7357,50.37135,0,0,0,-1,0,0,0,0,0,0,62.12349,0,0,0,0,74.03683,252.1251,62.12349,0,62.12349,408.6989,97.30905,0.1132978,0,49.6988,0,314.2486
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,71.00808,83.27152,55.57365,39.89788,39.89788,0,0,0,39.89788,177.9746,17.09697,0,0,71.00808,41.99776,39.89788,0,0,11.91334,308.0362,11.91334,0,11.91334,420.0009,100,0.1132477,43.88766,56.80646,0,379.0443
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,78.96546,93.19078,59.80671,16.6259,16.6259,0,0,0,16.6259,474.9544,61.46451,0,0,78.96546,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1132477,18.28849,63.17237,0,397.7237
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,74.31693,94.84042,62.98149,0,0,0,0,0,0,0,74.31693,0,0,74.31693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132477,0,59.45355,0,393.0752
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,71.00242,96.97696,65.97826,43.09376,43.09376,0,0,0,43.09376,164.7626,25.64056,0,0,71.00242,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1132477,47.40314,56.80193,0,389.7607
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,66.69183,96.77538,67.70906,49.01336,49.01336,0,-1,0,49.01336,136.0687,15.09883,0,0,66.69183,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1132477,53.91469,53.35347,0,385.4501
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,53.8092,90.57125,68.31237,26.50327,26.50327,0,-1,0,26.50327,203.0286,25.91102,0,0,53.8092,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1132477,29.15359,43.04736,0,372.5674
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,43.29643,86.15538,68.87612,0,0,0,-1,0,0,0,43.29643,0,0,43.29643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132477,0,34.63714,0,362.0547
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,22.96695,76.48882,67.98599,0,0,0,-1,0,0,0,22.96695,0,0,22.96695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132477,0,18.37356,0,341.7252
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,3.949685,67.01591,65.65188,24.89677,24.89677,0,-1,0,24.89677,15.86425,0,0,0,3.949685,26.20713,24.89677,0,0,0,318.7582,0,22.25744,-22.25744,396.5394,94.41396,0.1132477,27.38645,3.159748,0,322.7079
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,63.42656,63.42656,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.7305,296.5008,0,38.47512,-38.47512,355.9831,84.75771,0.1132477,40.2065,0,0,296.5008
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,60.91442,60.91442,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.48062,258.0257,0,62.15912,-62.15912,290.4616,69.15739,0.1132477,64.95628,0,0,258.0257
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,58.24404,58.24404,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.5463,195.8665,0,38.92191,-38.92191,249.4343,59.38901,0.1132477,40.67339,0,0,195.8665
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,55.46486,55.46486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7929,156.9446,0,0,0,249.4343,59.38901,0.1132477,0,0,0,156.9446
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,53.34834,53.34834,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.7929,156.9446,0,53.54136,-53.54136,192.9968,45.95153,0.1132477,55.95072,0,0,156.9446
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,51.79556,51.79556,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.2833,103.4033,0,19.5261,-19.5261,172.4145,41.05098,0.1132477,20.40478,0,0,103.4033
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,50.09442,50.09442,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.9789,83.87718,0,20.18493,-20.18493,151.1377,35.98509,0.1132477,21.09326,0,0,83.87718
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,48.57131,48.57131,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.4066,63.69225,0,39.33275,-39.33275,109.6773,26.1136,0.1132477,41.10273,0,0,63.69225
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,47.37458,47.37458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1097,24.3595,0,0,0,109.6773,26.1136,0.1132477,0,0,0,24.3595
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,46.05918,46.05918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1097,24.3595,0,0,0,109.6773,26.1136,0.1132477,0,0,0,24.3595
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.95146,44.95146,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,327.1097,24.3595,0,18.39654,-18.39654,90.28568,21.49655,0.1132477,19.22438,0,0,24.3595
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.17012,44.17012,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.5503,5.962961,59.72147,0,59.72147,146.9424,34.98623,0.1136296,19.94882,0,81,5.962961
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.0687,50.06802,43.28,26.87509,26.87509,81,0,22.761,26.87509,82.11581,0,0,0,22.0687,0,0,54.1249,51.41866,287.8288,59.71229,73.48737,0,73.48737,216.6587,51.5853,0.1139518,29.5626,17.65496,81,81.78099
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,48.38797,61.40073,45.33718,83.8826,83.8826,81,0,22.761,83.8826,57.68535,0,0,0,48.38797,3.034312,2.882596,0,0,214.3415,125.8509,45.35366,0,45.35366,259.6849,61.82962,0.1142077,92.27086,38.71038,81,174.2389
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,64.19147,73.90932,50.59883,35.12783,35.12783,0,-1,0,35.12783,182.7368,0,0,0,64.19147,36.97667,35.12783,0,0,168.9878,166.6692,27.2148,0,27.2148,285.5032,67.97681,0.1140933,38.64061,51.35318,0,230.8607
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,67.8983,82.06701,55.8308,15.44836,15.44836,0,0,0,15.44836,439.5178,0,0,0,67.8983,16.26144,15.44836,0,0,141.773,191.1625,51.63687,0,51.63687,334.4902,79.64037,0.1138768,16.9932,54.31864,0,259.0608
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,70.73396,88.8822,60.02429,51.73064,51.73064,0,0,0,51.73064,136.7352,0,0,0,70.73396,54.4533,51.73064,0,0,90.13613,237.6357,16.28066,0,16.28066,349.9354,83.31779,0.1138087,56.9037,56.58717,0,308.3697
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,68.41725,91.78679,63.19908,9.48643,9.48643,0,0,0,9.48643,721.2117,0,0,0,68.41725,9.985716,9.48643,0,0,73.85547,252.2883,58.43153,0,58.43153,405.3684,96.5161,0.1135649,10.43507,54.7338,0,320.7056
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,62.80537,92.63451,66.20573,99.20985,99.20985,30.50985,0,9.986993,99.20985,63.30558,0,0,0,62.80537,72.31579,68.7,0,0,15.42393,304.8767,0,9.510419,-9.510419,395.3435,94.12923,0.1135649,109.1308,50.2443,81,367.6821
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,65.01805,96.17801,67.98599,10.17942,10.17942,0,-1,0,10.17942,638.7208,28.31181,0,0,65.01805,10.71518,10.17942,0,0,25.99107,295.3663,25.99107,0,25.99107,420.0009,100,0.1134568,11.19736,52.01444,0,360.3843
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,53.88812,90.89007,68.53985,0,0,0,-1,0,0,0,53.88812,0,0,53.88812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134568,0,43.11049,0,372.6463
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,37.21151,83.65221,69.0937,26.44045,26.44045,0,-1,0,26.44045,140.737,9.37945,0,0,37.21151,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1134568,29.0845,29.7692,0,355.9697
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,24.5107,77.33627,68.20358,33.25176,33.25176,0,-1,0,33.25176,73.71248,0,0,0,24.5107,35.00186,33.25176,0,0,0,318.7582,0,10.49116,-10.49116,408.9422,97.36699,0.1134568,36.57694,19.60856,0,343.2689
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.419351,67.05064,65.86947,50.26434,50.26434,0,-1,0,50.26434,6.802738,0,0,0,3.419351,52.90983,50.26434,0,0,11.65684,308.2671,0,49.49048,-49.49048,356.7747,84.94617,0.1134568,55.29077,2.735481,0,311.6864
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,63.5848,63.5848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.64626,258.7766,0,0,0,356.7747,84.94617,0.1134568,0,0,0,258.7766
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,61.08256,61.08256,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,66.64626,258.7766,0,29.84621,-29.84621,325.314,77.45555,0.1134568,31.18929,0,0,258.7766
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,58.41217,58.41217,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,99.80872,228.9304,0,35.09867,-35.09867,288.3167,68.64671,0.1134568,36.67811,0,0,228.9304
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,55.633,55.633,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,138.8073,193.8317,0,25.96434,-25.96434,260.9479,62.13033,0.1134568,27.13274,0,0,193.8317
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,53.51647,53.51647,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,167.6565,167.8674,0,37.7799,-37.7799,221.1244,52.64856,0.1134568,39.48,0,0,167.8674
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,51.96369,51.96369,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,209.6342,130.0875,0,10.12152,-10.12152,210.4554,50.10832,0.1134568,10.57698,0,0,130.0875
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,50.26256,50.26256,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,220.8803,119.9659,0,33.56339,-33.56339,175.0765,41.68479,0.1134568,35.07374,0,0,119.9659
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,48.72956,48.72956,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,258.173,86.40256,0,35.60267,-35.60267,137.548,32.74945,0.1134568,37.20479,0,0,86.40256
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.7315,50.79989,0,0,0,137.548,32.74945,0.1134568,0,0,0,50.79989
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,46.22731,46.22731,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,297.7315,50.79989,0,31.24282,-31.24282,104.6151,24.90831,0.1134568,32.64875,0,0,50.79989
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,45.14927,45.14927,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,332.4457,19.55707,0,1.755682,-1.755682,102.7645,24.46768,0.1134568,24.10969,0,81,19.55707
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,44.33826,44.33826,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,334.3965,17.80139,68.7,0,68.7,167.939,39.9854,0.1137392,3.47666,0,81,17.80139
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.65292,48.86515,43.4778,43.12935,43.12935,81,0,22.761,43.12935,40.93018,0,0,0,17.65292,0,0,37.87065,35.97712,265.6965,79.63139,53.63004,0,53.63004,218.8169,52.09917,0.1140768,47.44228,14.12234,81,97.2843
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,39.2562,58.2914,45.53499,31.46048,31.46048,81,0,22.761,31.46048,124.7794,0,0,0,39.2562,0,0,49.53952,47.06254,212.0665,127.8984,86.31874,0,86.31874,300.7061,71.59654,0.1143395,34.60653,31.40496,81,167.1546
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,60.93293,72.75534,50.81641,49.02973,49.02973,0,-1,0,49.02973,124.2775,0,0,0,60.93293,51.61024,49.02973,0,0,125.7477,205.5853,9.322687,0,9.322687,309.5504,73.70232,0.1143008,53.9327,48.74634,0,266.5182
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,68.7539,82.75941,56.04839,48.04161,48.04161,0,0,0,48.04161,143.1132,0,0,0,68.7539,50.57011,48.04161,0,0,116.425,213.9757,18.18378,0,18.18378,326.801,77.80961,0.1142254,52.84577,55.00312,0,282.7296
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,74.62909,91.37928,60.30122,45.41269,45.41269,0,0,0,45.41269,164.3353,0,0,0,74.62909,47.80283,45.41269,0,0,98.24123,230.3411,26.82626,0,26.82626,352.2506,83.86903,0.1141142,49.95396,59.70327,0,304.9702
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,62.84418,89.11414,63.42656,1.166885,1.166885,0,0,0,1.166885,5385.634,0,0,0,62.84418,1.2283,1.166885,0,0,71.41498,254.4847,61.61588,0,61.61588,410.7046,97.78661,0.1138598,1.283574,50.27534,0,317.3289
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,56.34469,89.53324,66.42332,34.36045,34.36045,0,0,0,34.36045,163.9812,10.37669,0,0,56.34469,36.1689,34.36045,0,0,9.799102,309.939,9.799102,0,9.799102,420.0009,100,0.1138194,37.7965,45.07575,0,366.2837
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,67.88944,98.14353,68.20358,64.57385,64.57385,0,-1,0,64.57385,105.1346,0,0,2.331238,67.88944,67.97247,64.57385,0,0,0,318.7582,0,0.08303264,-0.08303264,419.9133,99.97916,0.1138194,71.03123,54.31155,0,386.6477
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,53.33264,90.88651,68.76733,52.48882,52.48882,0,-1,0,52.48882,101.6076,0,0,0,53.33264,55.25139,52.48882,0,0,0.09225849,318.6752,0,1.918752,-1.918752,417.8908,99.4976,0.1138194,57.73771,42.66611,0,372.0078
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,31.81748,81.5023,69.26184,32.41384,32.41384,0,-1,0,32.41384,98.16017,0,0,0,31.81748,34.11983,32.41384,0,0,2.224205,316.7564,0,2.302351,-2.302351,415.4639,98.91978,0.1138194,35.65522,25.45398,0,348.5739
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.13944,73.86775,68.37171,28.41535,28.41535,0,-1,0,28.41535,53.27908,0,3.552714E-15,0,15.13944,29.91089,28.41535,0,0,4.782373,314.4541,0,14.77146,-14.77146,399.8934,95.21252,0.1138194,31.25688,12.11155,0,329.5935
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.18819,67.18948,66.08705,84.58694,68.7,0,-1,0,68.7,4.640742,0,15.88695,24.34564,3.18819,72.31579,68.7,0,0,21.1951,299.6826,0,69.1276,-69.1276,327.0265,77.8633,0.1138194,93.04564,2.550552,0,302.8708
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,63.81228,63.81228,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,98.00355,230.555,0,56.4159,-56.4159,267.5589,63.70438,0.1138194,58.95462,0,0,230.555
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,61.25069,61.25069,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,160.6879,174.1391,0,44.38699,-44.38699,220.7709,52.5644,0.1138194,46.3844,0,0,174.1391
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0067,129.7522,0,0,0,220.7709,52.5644,0.1138194,0,0,0,129.7522
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,55.80113,55.80113,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,210.0067,129.7522,0,19.78993,-19.78993,199.9105,47.59765,0.1138194,20.68048,0,0,129.7522
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,53.65493,53.65493,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,231.9956,109.9622,0,10.26864,-10.26864,189.0864,45.02048,0.1138194,10.73073,0,0,109.9622
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.10215,52.10215,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,243.4052,99.69357,0,23.77416,-23.77416,164.0263,39.05379,0.1138194,24.844,0,0,99.69357
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,50.40102,50.40102,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,269.8209,75.91941,0,29.53938,-29.53938,132.889,31.64018,0.1138194,30.86865,0,0,75.91941
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,48.87791,48.87791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.6424,46.38003,0,0,0,132.889,31.64018,0.1138194,0,0,0,46.38003
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,47.70097,47.70097,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,302.6424,46.38003,0,29.11802,-29.11802,102.1959,24.33232,0.1138194,30.42833,0,0,46.38003
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,46.39545,46.39545,17.24898,16.39891,0,-1,0,16.39891,0,0,0.8500636,2.574961,0,17.26201,16.39891,0,0,334.9958,17.26201,0,17.26201,-17.26201,84.00017,20,0.1138194,18.97387,0,0,17.26201
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,45.3174,45.3174,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,354.1758,0,64.98038,0,64.98038,145.646,34.67754,0.1141688,13.85957,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,44.5064,44.5064,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,289.1954,58.48234,17.58524,0,17.58524,162.3288,38.64964,0.1142841,68.73814,0,81,58.48234
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.63169,48.11936,43.67561,45.7296,45.7296,81,0,22.761,45.7296,31.99611,0,0,0,14.63169,0,0,35.2704,33.50688,271.6102,74.30905,48.13857,0,48.13857,207.997,49.52301,0.1145837,50.30256,11.70536,81,88.94074
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.00251,51.96238,45.73279,48.34553,48.34553,81,0,22.761,48.34553,41.37407,0,0,0,20.00251,0,0,32.65447,31.02175,223.4716,117.6338,51.02426,0,51.02426,256.4029,61.04819,0.1148954,53.18008,16.00201,81,137.6363
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,32.49416,61.86599,51.04389,41.28922,41.28922,0,-1,0,41.28922,78.6989,0,0,0,32.49416,43.46233,41.28922,0,0,172.4474,163.5556,0,10.96817,-10.96817,244.8414,58.29546,0.1148954,45.41814,25.99532,0,196.0498
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,30.32711,66.72795,56.27586,0.4643089,0.4643089,0,0,0,0.4643089,6531.667,0,0,0,30.32711,0.4887462,0.4643089,0,0,184.6342,152.5874,29.83836,0,29.83836,273.1486,65.03525,0.1147724,0.5107398,24.26169,0,182.9145
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,46.01117,77.72283,60.5287,21.87021,21.87021,0,0,0,21.87021,210.3828,0,0,0,46.01117,23.02127,21.87021,0,0,154.7959,179.442,22.98989,0,22.98989,294.9587,70.22813,0.1146777,24.05723,36.80893,0,225.4531
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,54.41521,85.19502,63.64415,12.37121,12.37121,0,0,0,12.37121,439.8535,0,0,0,54.41521,13.02233,12.37121,0,0,131.806,200.1329,41.39288,0,41.39288,334.2274,79.5778,0.1145077,13.60833,43.53217,0,254.5481
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,60.42776,91.93027,66.6508,37.68156,37.68156,0,0,0,37.68156,160.3643,0,0,0,60.42776,39.6648,37.68156,0,0,90.41309,237.3864,20.76295,0,20.76295,353.9249,84.26767,0.1144226,41.44972,48.34221,0,297.8142
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,47.17557,87.38628,68.37171,8.538785,8.538785,0,-1,0,8.538785,552.4857,0,0,0,47.17557,8.988194,8.538785,0,0,69.65013,256.0731,38.18737,0,38.18737,390.1526,92.8933,0.1142664,9.392663,37.74045,0,303.2487
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,13.73795,73.91457,68.92558,28.38523,28.38523,0,-1,0,28.38523,48.39824,0,0,0,13.73795,29.87918,28.38523,0,0,31.46276,290.4417,0,16.14124,-16.14124,373.1383,88.84227,0.1142664,31.22375,10.99036,0,304.1797
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.039752,72.31532,69.42998,13.30632,13.30632,0,-1,0,13.30632,60.42054,0,1.776357E-15,0,8.039752,14.00665,13.30632,0,0,49.39747,274.3005,0,5.966902,-5.966902,366.8486,87.34473,0.1142664,14.63695,6.431801,0,282.3402
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.673356,72.00352,68.53985,30.95645,30.95645,0,-1,0,30.95645,31.24827,0,3.552714E-15,0,9.673356,32.58574,30.95645,0,0,56.02736,268.3336,0,22.91238,-22.91238,342.6968,81.59432,0.1142664,34.05209,7.738685,0,278.007
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.351529,67.41597,66.25519,56.50278,56.50278,0,-1,0,56.50278,5.931618,0,7.105427E-15,0,3.351529,59.47662,56.50278,0,0,81.48557,245.4212,0,56.12509,-56.12509,283.5358,67.50839,0.1142664,62.15306,2.681223,0,248.7728
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,63.98042,63.98042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.8468,189.2961,0,0,0,283.5358,67.50839,0.1142664,0,0,0,189.2961
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,61.47817,61.47817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.8468,189.2961,0,0,0,283.5358,67.50839,0.1142664,0,0,0,189.2961
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,58.74844,58.74844,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,143.8468,189.2961,0,11.45364,-11.45364,271.4626,64.63383,0.1142664,11.96905,0,0,189.2961
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,55.99894,55.99894,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,156.573,177.8425,0,8.28945,-8.28945,262.7248,62.55339,0.1142664,8.662475,0,0,177.8425
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,53.85274,53.85274,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,165.7835,169.553,0,12.18049,-12.18049,249.8854,59.49641,0.1142664,12.72861,0,0,169.553
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3174,157.3726,0,0,0,249.8854,59.49641,0.1142664,0,0,0,157.3726
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,50.56916,50.56916,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,179.3174,157.3726,0,42.28039,-42.28039,205.318,48.88513,0.1142664,44.18301,0,0,157.3726
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,49.06583,49.06583,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,226.2956,115.0922,0,3.22032,-3.22032,201.9234,48.07692,0.1142664,3.365234,0,0,115.0922
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,47.8691,47.8691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8738,111.8718,0,0,0,201.9234,48.07692,0.1142664,0,0,0,111.8718
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,46.56358,46.56358,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,229.8738,111.8718,0,41.55041,-41.55041,158.1255,37.64885,0.1142664,43.42018,0,0,111.8718
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,45.47565,45.47565,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,276.0409,70.32143,0,11.54117,-11.54117,145.96,34.75231,0.1142664,12.06052,0,0,70.32143
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,44.72398,44.72398,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,288.8644,58.78026,0,11.11998,-11.11998,134.2385,31.96149,0.1142664,11.62038,0,0,58.78026
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.03087,47.81326,43.86353,9.061196,9.061196,0,0,0,9.061196,143.8096,0,0,0,13.03087,9.538101,9.061196,0,0,301.2199,47.66028,3.492769,0,3.492769,137.552,32.75042,0.1142522,9.967316,10.4247,0,60.69115
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,30.52271,55.69595,45.95038,0,0,0,0,0,0,0,0,0,0,30.52271,0,0,0,0,297.7272,50.80377,30.52271,0,30.52271,166.5084,39.64478,0.1141277,0,24.41817,0,81.32648
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,41.01427,65.2491,51.26148,6.015163,6.015163,0,-1,0,6.015163,681.8481,0,0,0,41.01427,6.33175,6.015163,0,0,267.2045,78.27421,34.68252,0,34.68252,199.4112,47.47875,0.1139865,6.616679,32.81142,0,119.2885
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,54.89013,76.87408,56.49345,14.74567,14.74567,0,0,0,14.74567,372.2458,0,0,0,54.89013,15.52176,14.74567,0,0,232.5219,109.4885,39.36837,0,39.36837,236.7593,56.37114,0.1138268,16.22024,43.91211,0,164.3786
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,64.63182,86.65343,60.75618,0,0,0,0,0,0,0,0,0,0,64.63182,0,0,0,0,193.1536,144.92,64.63182,0,64.63182,298.0744,70.96996,0.1135654,0,51.70545,0,209.5518
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,67.67097,92.24578,63.86173,5.362689,5.362689,0,0,0,5.362689,1261.885,0,0,0,67.67097,5.644935,5.362689,0,0,128.5218,203.0887,62.02604,0,62.02604,356.9174,84.98018,0.1133158,5.898957,54.13678,0,270.7596
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,42.33268,83.39729,66.86839,41.80677,41.80677,0,0,0,41.80677,101.2579,0,0,0,42.33268,44.00713,41.80677,0,0,66.49572,258.9121,0,1.674452,-1.674452,355.1524,84.55994,0.1133158,45.98745,33.86614,0,301.2448
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,35.63026,82.40306,68.59919,75.06375,68.7,0,-1,0,68.7,51.86356,0,6.363749,13.87012,35.63026,72.31579,68.7,0,0,68.35622,257.2376,0,36.68552,-36.68552,316.4825,75.35282,0.1133158,82.57012,28.50421,0,292.8679
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,44.72998,87.07778,69.0937,9.957786,9.957786,0,-1,0,9.957786,449.196,0,0,0,44.72998,10.48188,9.957786,0,0,109.1179,220.5521,34.2481,0,34.2481,348.9731,83.08867,0.1131784,10.95356,35.78399,0,265.2821
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,31.40861,81.75446,69.64757,24.29251,24.29251,0,-1,0,24.29251,129.2934,0,0,0,31.40861,25.57106,24.29251,0,0,74.86981,251.3754,5.83755,0,5.83755,354.5111,84.40723,0.113155,26.72176,25.12689,0,282.784
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.062657,71.28287,68.76733,3.262497,3.262497,0,-1,0,3.262497,216.4801,0,0,0,7.062657,3.434207,3.262497,0,0,69.03226,256.6292,3.628449,0,3.628449,357.9533,85.22681,0.1131404,3.588747,5.650126,0,263.6918
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.806384,67.39515,66.42332,26.42256,26.42256,0,-1,0,26.42256,10.62117,0,0,0,2.806384,27.81322,26.42256,0,0,65.40382,259.8948,0,25.00684,-25.00684,331.5938,78.95075,0.1131404,29.06482,2.245107,0,262.7012
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,64.14855,64.14855,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,93.18919,234.888,0,55.34325,-55.34325,273.2569,65.06104,0.1131404,57.83369,0,0,234.888
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.6817,179.5447,0,0,0,273.2569,65.06104,0.1131404,0,0,0,179.5447
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,58.97592,58.97592,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,154.6817,179.5447,0,42.46524,-42.46524,228.4946,54.40337,0.1131404,44.37618,0,0,179.5447
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,56.18685,56.18685,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,201.8653,137.0795,0,35.74194,-35.74194,190.8193,45.43307,0.1131404,37.35033,0,0,137.0795
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,54.02087,54.02087,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,241.5786,101.3375,0,13.75947,-13.75947,176.3155,41.9798,0.1131404,14.37865,0,0,101.3375
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,52.45821,52.45821,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,256.8669,87.57805,0,7.054116,-7.054116,168.8798,40.20941,0.1131404,7.371551,0,0,87.57805
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,50.73729,50.73729,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,264.7048,80.52393,0,23.66983,-23.66983,143.9297,34.2689,0.1131404,24.73497,0,0,80.52393
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,49.26363,49.26363,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,291.0046,56.8541,0,48.50807,-48.50807,92.79766,22.09464,0.1131404,50.69093,0,0,56.8541
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,48.06691,48.06691,29.06173,7.928735,0,-1,0,7.928735,0,0,21.133,24.03917,0,8.346037,7.928735,0,0,344.9024,8.346037,0,8.346037,-8.346037,84.00017,20,0.1131404,31.96791,0,0,8.346037
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,46.76139,46.76139,16.51656,0,0,-1,0,0,0,0,16.51656,18.16822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131404,18.16822,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,45.70312,45.70312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131404,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,44.92179,44.92179,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1134016,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,18.84381,49.87997,44.091,30.87928,30.87928,81,0,22.761,30.87928,61.02412,0,0,0,18.84381,0,0,50.12072,47.61468,313.7455,36.38727,66.45849,0,66.45849,185.4038,44.14367,0.113738,33.96721,15.07505,81,55.23108
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,32.13501,56.49355,46.17786,0,0,72.31579,0,20.56389,0,0,0,0,0,32.13501,0,0,72.31579,68.7,247.287,96.19991,100.835,0,100.835,281.0643,66.91993,0.1138493,0,25.70801,81,128.3349
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,59.34631,72.91084,51.51862,6.108107,6.108107,0,-1,0,6.108107,971.5991,0,0,0,59.34631,6.429586,6.108107,0,0,146.452,186.9514,52.91673,0,52.91673,331.2655,78.87257,0.113638,6.718917,47.47705,0,246.2977
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,68.10677,83.3287,56.7506,0,0,0,0,0,0,0,0,0,0,68.10677,0,0,0,0,93.53528,234.5765,68.10677,0,68.10677,395.8772,94.25629,0.1133672,0,54.48541,0,302.6832
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,64.29347,86.75686,60.97376,28.14809,28.14809,0,0,0,28.14809,228.4115,9.235386,0,0,64.29347,29.62957,28.14809,0,0,25.42851,295.8726,25.42851,0,25.42851,420.0009,100,0.1132665,30.9629,51.43478,0,360.166
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,67.66415,92.54015,64.08921,18.35611,18.35611,0,0,0,18.35611,368.6192,48.34193,0,0,67.66415,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,20.19172,54.13132,0,386.4224
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,71.40154,98.66974,67.03652,16.47144,16.47144,0,0,0,16.47144,433.487,54.06319,0,0,71.40154,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,18.11858,57.12123,0,390.1598
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,60.25649,94.53107,68.76733,0.8626717,0.8626717,0,-1,0,0.8626717,6984.869,59.34842,0,0,60.25649,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,0.9489388,48.20519,0,379.0147
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,47.42192,88.55796,69.26184,0,0,0,-1,0,0,0,47.42192,0,0,47.42192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,0,37.93754,0,366.1801
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,34.17569,83.13187,69.8157,26.38269,26.38269,0,-1,0,26.38269,129.5383,6.40443,0,0,34.17569,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,29.02096,27.34055,0,352.9339
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,14.62391,74.24956,68.92558,13.79129,13.79129,0,-1,0,13.79129,106.0373,0.1067689,0,0,14.62391,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,15.17041,11.69913,0,333.3821
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.267652,67.72571,66.59146,0,0,0,-1,0,0,0,3.267652,0,0,3.267652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,0,2.614122,0,322.0259
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,64.36614,64.36614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132665,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,61.86389,61.86389,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1132665,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,59.13417,59.13417,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1132665,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,56.35499,56.35499,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1132665,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,54.18901,54.18901,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1132665,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,52.62634,52.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1132665,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,50.9351,50.9351,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1132665,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,49.43177,49.43177,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1132665,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,48.23504,48.23504,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1132665,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.9493,46.9493,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1132665,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,45.87126,45.87126,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1132665,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,45.11959,45.11959,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1132665,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.58129,48.12988,44.30859,21.55405,21.55405,0,0,0,21.55405,58.37087,0,0,0,12.58129,22.68847,21.55405,0,0,214.3469,125.846,0,10.10719,-10.10719,205.9996,49.04743,0.1132665,23.70945,10.06503,0,138.4273
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,29.65728,55.90789,46.42512,33.40515,33.40515,0,0,0,33.40515,88.78057,0,0,0,29.65728,35.16331,33.40515,0,0,225.5771,115.7388,0,5.506033,-5.506033,200.1958,47.66556,0.1132665,36.74567,23.72583,0,145.3961
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,45.78473,67.61624,51.73621,60.61606,60.61606,0,-1,0,60.61606,75.53234,0,0,0,45.78473,63.80638,60.61606,0,0,231.6949,110.2328,0,18.02165,-18.02165,181.1993,43.14259,0.1132665,66.67767,36.62778,0,156.0175
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,44.68575,73.10933,56.97807,45.89778,45.89778,0,0,0,45.89778,97.3593,0,0,0,44.68575,48.31345,45.89778,0,0,251.719,92.21116,0,3.627696,-3.627696,177.3753,42.23214,0.1132665,50.48755,35.7486,0,136.8969
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,46.45036,78.61909,61.1419,0,0,0,0,0,0,0,0,0,0,46.45036,0,0,0,0,255.7497,88.58346,46.45036,0,46.45036,221.442,52.72418,0.1130829,0,37.16029,0,135.0338
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,71.11117,94.70772,64.25735,13.52003,13.52003,0,0,0,13.52003,525.9692,0,0,0,71.11117,14.23161,13.52003,0,0,209.2994,130.3888,56.87957,0,56.87957,275.4027,65.57195,0.1128589,14.87203,56.88894,0,201.5
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,74.08251,100.5802,67.20466,0,0,0,0,0,0,0,0,0,0,74.08251,0,0,0,0,152.4198,181.5804,74.08251,0,74.08251,345.6835,82.30544,0.1125684,0,59.26601,0,255.6629
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,62.82569,96.16363,68.92558,15.78161,15.78161,0,-1,0,15.78161,398.0943,0,0,0,62.82569,16.61222,15.78161,0,0,78.3373,248.2547,46.21347,0,46.21347,389.5255,92.74398,0.112388,17.35977,50.26055,0,311.0804
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,36.2281,83.59766,69.42998,22.58315,22.58315,0,-1,0,22.58315,160.421,0,0,0,36.2281,23.77174,22.58315,0,0,32.12384,289.8468,12.45637,0,12.45637,401.3427,95.55758,0.1123395,24.84146,28.98248,0,326.0749
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,20.776,77.74928,69.98383,25.99502,25.99502,0,-1,0,25.99502,79.923,0,3.552714E-15,0,20.776,27.36318,25.99502,0,0,19.66747,301.0575,0,6.587178,-6.587178,394.3991,93.90437,0.1123395,28.59452,16.6208,0,321.8335
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,18.71089,75.94299,69.04426,56.12836,56.12836,0,-1,0,56.12836,33.33589,0,7.105427E-15,0,18.71089,59.08249,56.12836,0,0,26.98656,294.4703,0,40.3716,-40.3716,351.8438,83.77216,0.1123395,61.7412,14.96871,0,313.1812
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.355436,67.92599,66.75959,72.74081,68.7,0,-1,0,68.7,4.884186,0,4.040814,11.3149,3.355436,72.31579,68.7,0,0,71.84389,254.0987,0,68.96035,-68.96035,279.1531,66.4649,0.1123395,80.01489,2.684349,0,257.4542
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,64.53427,64.53427,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,148.4665,185.1384,0,44.25252,-44.25252,232.5069,55.35868,0.1123395,46.24388,0,0,185.1384
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,62.03202,62.03202,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,197.636,140.8858,0,49.38,-49.38,180.4558,42.96558,0.1123395,51.6021,0,0,140.8858
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,59.3023,59.3023,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,252.5026,91.50585,0,36.4586,-36.4586,142.0251,33.81543,0.1123395,38.09924,0,0,91.50585
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,56.55279,56.55279,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,293.0122,55.04725,0,35.16523,-35.16523,104.9577,24.98987,0.1123395,36.74766,0,0,55.04725
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,54.37693,54.37693,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,332.0847,19.88203,0,1.058841,-1.058841,103.8415,24.72413,0.1123395,1.106489,0,0,19.88203
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,52.79448,52.79448,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,333.2612,18.82319,0,16.51887,-16.51887,86.42913,20.57832,0.1123395,17.26222,0,0,18.82319
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,51.12301,51.12301,17.46424,2.189098,0,-1,0,2.189098,0,0,15.27514,17.02157,0,2.304314,2.189098,0,0,351.6154,2.304314,0,2.304314,-2.304314,84.00017,20,0.1123395,19.21067,0,0,2.304314
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,49.62957,49.62957,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123395,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,48.43285,48.43285,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123395,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123395,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,46.05918,46.05918,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.112599,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,45.33718,45.33718,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1128589,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.16917,50.1268,44.53607,23.54779,23.54779,81,0,22.761,23.54779,77.15871,0,0,0,18.16917,0,0,57.45221,54.57959,272.3261,73.66473,72.74877,0,72.74877,230.6651,54.92017,0.1131646,25.90257,14.53534,81,91.8339
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,42.79151,60.79925,46.65259,0,0,72.31579,0,20.56389,0,0,0,0,0,42.79151,0,0,72.31579,68.7,199.5773,139.1386,111.4915,0,111.4915,336.4353,80.10348,0.113234,0,34.23321,81,181.9301
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,57.84229,72.83116,51.99336,48.75706,48.75706,0,-1,0,48.75706,118.6337,0,0,0,57.84229,51.32323,48.75706,0,0,88.08583,239.481,6.519066,0,6.519066,342.6198,81.57598,0.1132086,53.63277,46.27383,0,297.3233
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,67.95774,83.80549,57.18578,54.81926,54.81926,0,0,0,54.81926,123.9669,0,0,0,67.95774,57.70448,54.81926,0,0,81.56676,245.3481,10.25326,0,10.25326,352.3469,83.89195,0.1131688,60.30118,54.3662,0,313.3059
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,60.83326,85.51336,61.35949,6.685958,6.685958,0,0,0,6.685958,909.866,0,0,0,60.83326,7.03785,6.685958,0,0,71.3135,254.5761,53.79541,0,53.79541,403.3817,96.04308,0.1129602,7.354554,48.66661,0,315.4093
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,59.08812,88.50837,64.47493,20.8272,20.8272,0,0,0,20.8272,283.7065,19.64666,0,0,59.08812,21.92336,20.8272,0,0,17.51809,302.9919,17.51809,0,17.51809,420.0009,100,0.1128924,22.90991,47.27049,0,362.08
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,66.60071,96.3408,67.42225,28.22766,28.22766,0,0,0,28.22766,235.9413,36.88738,0,0,66.60071,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1128924,31.05043,53.28057,0,385.3589
