Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,55.43877,92.37142,69.0937,0,0,0,-1,0,0,0,55.43877,0,0,55.43877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128924,0,44.35102,0,374.197
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,50.30935,90.37576,69.59811,16.37557,16.37557,0,-1,0,16.37557,307.2219,33.0719,0,0,50.30935,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1128924,18.01313,40.24748,0,369.0676
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,37.82505,85.12393,70.15197,0,0,0,-1,0,0,0,37.82505,0,0,37.82505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128924,0,30.26004,0,356.5833
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,18.6238,76.076,69.2025,44.56184,44.56184,0,-1,0,44.56184,41.79315,0,0,0,18.6238,46.9072,44.56184,0,0,0,318.7582,0,28.28341,-28.28341,390.1875,92.9016,0.1128924,49.01803,14.89904,0,337.382
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.257268,68.0611,66.92773,10.69714,10.69714,0,-1,0,10.69714,30.44991,0,1.776357E-15,0,3.257268,11.26014,10.69714,0,0,31.42601,290.4748,0,8.002876,-8.002876,381.7517,90.89309,0.1128924,11.76685,2.605814,0,293.7321
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,64.75186,64.75186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.31809,282.472,0,0,0,381.7517,90.89309,0.1128924,0,0,0,282.472
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,62.24961,62.24961,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,40.31809,282.472,0,50.52385,-50.52385,328.4949,78.21292,0.1128924,52.79742,0,0,282.472
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,59.52978,59.52978,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,96.4557,231.9481,0,45.20229,-45.20229,280.8475,66.86832,0.1128924,47.23639,0,0,231.9481
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,56.77038,56.77038,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,146.6805,186.7458,0,5.236073,-5.236073,275.3282,65.55421,0.1128924,5.471696,0,0,186.7458
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,54.57473,54.57473,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,152.4983,181.5097,0,24.77758,-24.77758,249.2104,59.33569,0.1128924,25.89257,0,0,181.5097
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,52.99228,52.99228,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,180.029,156.7322,0,6.40161,-6.40161,242.4625,57.72905,0.1128924,6.689683,0,0,156.7322
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,51.32082,51.32082,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,187.1419,150.3306,0,54.9394,-54.9394,184.5513,43.94069,0.1128924,57.41167,0,0,150.3306
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.84716,49.84716,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,248.1856,95.39115,0,33.70421,-33.70421,149.0239,35.48182,0.1128924,35.2209,0,0,95.39115
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,48.65044,48.65044,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,285.6348,61.68694,0,18.23295,-18.23295,129.8047,30.90582,0.1128924,19.05343,0,0,61.68694
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,47.34491,47.34491,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,305.8936,43.45399,0,23.73042,-23.73042,104.7906,24.9501,0.1128924,24.79829,0,0,43.45399
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,46.28665,46.28665,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,332.2607,19.72357,0,2.648849,-2.648849,101.9985,24.28531,0.1128924,25.04305,0,81,19.72357
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,45.56466,45.56466,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,335.2039,17.07473,52.17101,0,52.17101,151.4923,36.06952,0.1132188,28.69147,0,81,17.07473
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.40716,50.78064,44.78333,49.20417,49.20417,81,0,22.761,49.20417,39.44209,-3.552714E-15,0,0,19.40716,0,0,31.79583,30.20604,283.0329,64.02863,49.61319,0,49.61319,198.5595,47.27597,0.113509,54.12459,15.52572,81,83.43579
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,35.01369,58.27649,46.89985,18.06412,18.06412,81,0,22.761,18.06412,193.83,0,0,0,35.01369,0,0,62.93588,59.78909,233.4197,108.6805,94.80277,0,94.80277,288.4973,68.68969,0.1137239,19.87053,28.01095,81,143.6942
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,45.99563,68.26873,52.24062,17.89273,17.89273,0,-1,0,17.89273,257.0632,0,0,0,45.99563,18.83446,17.89273,0,0,138.6169,194.003,27.16117,0,27.16117,314.2646,74.82476,0.1136189,19.68201,36.7965,0,239.9986
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,37.2129,70.60181,57.41325,0.6468325,0.6468325,0,0,0,0.6468325,5753.097,0,0,0,37.2129,0.6808763,0.6468325,0,0,111.4557,218.4481,36.53202,0,36.53202,348.922,83.07649,0.113478,0.7115157,29.77032,0,255.661
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,31.79255,73.05964,61.58696,15.23109,15.23109,0,0,0,15.23109,208.7345,0,0,0,31.79255,16.03273,15.23109,0,0,74.92372,251.3269,15.75982,0,15.75982,363.873,86.63626,0.1134173,16.7542,25.43404,0,283.1194
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,27.18966,74.62912,64.70241,13.12316,13.12316,0,0,0,13.12316,207.1884,0,0,0,27.18966,13.81385,13.12316,0,0,59.1639,265.5107,13.37581,0,13.37581,376.5624,89.65755,0.1133659,14.43547,21.75173,0,292.7004
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,31.51605,79.59698,67.64972,59.44197,59.44197,0,0,0,59.44197,53.01986,0,0,0,31.51605,62.5705,59.44197,0,0,45.78809,277.549,0,31.05445,-31.05445,343.8282,81.86369,0.1133659,65.38617,25.21284,0,309.065
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,24.64068,78.59033,69.32118,7.537347,7.537347,0,-1,0,7.537347,326.9145,0,0,0,24.64068,7.93405,7.537347,0,0,80.29304,246.4945,16.70663,0,16.70663,359.6775,85.63732,0.1133017,8.291081,19.71255,0,271.1352
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,43.29829,87.24805,69.8157,0,0,0,-1,0,0,0,0,0,0,43.29829,0,0,0,0,63.5864,261.5305,43.29829,0,43.29829,400.7538,95.41739,0.1131357,0,34.63863,0,304.8288
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,30.55511,82.1328,70.32011,40.30883,40.30883,0,-1,0,40.30883,75.80251,0,0,0,30.55511,42.43035,40.30883,0,0,20.28811,300.4989,0,11.87524,-11.87524,388.2362,92.43701,0.1131357,44.33972,24.44409,0,331.054
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,12.64391,74.02545,69.42998,20.42887,20.42887,0,-1,0,20.42887,61.89238,0,0,0,12.64391,21.50407,20.42887,0,0,33.48283,288.6237,0,8.860161,-8.860161,378.8968,90.21335,0.1131357,22.47176,10.11513,0,301.2676
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.173061,67.90057,67.14532,28.39291,28.39291,0,-1,0,28.39291,7.653533,0,3.552714E-15,0,2.173061,29.88727,28.39291,0,0,43.32745,279.7635,0,27.71421,-27.71421,349.6835,83.2578,0.1131357,31.2322,1.738449,0,281.9366
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.12102,252.0493,0,0,0,349.6835,83.2578,0.1131357,0,0,0,252.0493
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,62.47709,62.47709,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,74.12102,252.0493,0,42.07679,-42.07679,305.3306,72.69762,0.1131357,43.97025,0,0,252.0493
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,59.74736,59.74736,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,120.873,209.9725,0,56.6267,-56.6267,245.6409,58.4858,0.1131357,59.1749,0,0,209.9725
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,56.93851,56.93851,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,183.7916,153.3458,0,36.87334,-36.87334,206.7729,49.23156,0.1131357,38.53264,0,0,153.3458
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,54.74287,54.74287,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,224.7619,116.4725,0,43.68339,-43.68339,160.7266,38.26816,0.1131357,45.64914,0,0,116.4725
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,53.16042,53.16042,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,273.299,72.78909,0,22.43726,-22.43726,137.0757,32.637,0.1131357,23.44693,0,0,72.78909
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,51.48896,51.48896,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,298.2293,50.35183,0,29.94608,-29.94608,105.5097,25.12131,0.1131357,31.29365,0,0,50.35183
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,50.0153,50.0153,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,331.5027,20.40575,0,13.84746,-13.84746,90.91322,21.64596,0.1131357,14.4706,0,0,20.40575
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,48.84824,48.84824,26.62569,6.230377,0,-1,0,6.230377,0,0,20.39531,23.05788,0,6.558291,6.230377,0,0,346.8888,6.558291,0,6.558291,-6.558291,84.00017,20,0.1131357,29.28826,0,0,6.558291
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,47.54272,47.54272,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131357,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,46.48446,46.48446,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1134246,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,45.78225,45.78225,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1137466,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.64148,49.20287,45.03058,39.00824,39.00824,81,0,22.761,39.00824,34.97075,0,0,0,13.64148,0,0,41.99176,39.89217,241.0298,101.8314,53.53365,0,53.53365,242.1264,57.64902,0.1140615,42.90907,10.91318,81,115.4729
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,40.04583,60.34459,47.14711,60.91779,60.91779,81,0,22.761,60.91779,65.73749,0,0,0,40.04583,0,0,20.08221,19.0781,187.4962,150.0117,59.12392,0,59.12392,298.2162,71.00372,0.1143838,67.00957,32.03666,81,190.0575
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,46.26184,68.6199,52.45821,10.45809,10.45809,0,-1,0,10.45809,442.3543,0,0,0,46.26184,11.00852,10.45809,0,0,128.3722,203.2232,35.25331,0,35.25331,331.6605,78.96662,0.1142485,11.5039,37.00947,0,249.485
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,62.66143,81.79156,57.63084,60.38369,60.38369,0,0,0,60.38369,103.7721,0,0,0,62.66143,63.56178,60.38369,0,0,93.11893,234.9512,0,0.900342,-0.900342,330.7114,78.74065,0.1142485,66.42206,50.12915,0,297.6126
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,62.20009,86.74597,61.80455,30.84286,30.84286,0,0,0,30.84286,201.6677,0,0,0,62.20009,32.46617,30.84286,0,0,94.11931,234.0508,29.73392,0,29.73392,358.9195,85.45685,0.1141347,33.92715,49.76007,0,296.2509
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,46.52607,82.97685,64.87054,31.09645,31.09645,0,0,0,31.09645,149.6186,0,0,0,46.52607,32.7331,31.09645,0,0,64.38539,260.8114,13.79296,0,13.79296,372.0046,88.57236,0.114082,34.2061,37.22086,0,307.3374
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,48.83023,87.52073,67.81786,36.20537,36.20537,0,0,0,36.20537,134.8701,0,0,0,48.83023,38.11091,36.20537,0,0,50.59243,273.225,10.71932,0,10.71932,382.1739,90.9936,0.114041,39.8259,39.06419,0,322.0553
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,48.22406,89.21758,69.48932,18.65257,18.65257,0,-1,0,18.65257,258.5385,0,0,0,48.22406,19.63428,18.65257,0,0,39.87311,282.8724,28.58978,0,28.58978,409.2965,97.45136,0.1139319,20.51782,38.57925,0,331.0965
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,49.23608,90.30668,69.98383,17.2476,17.2476,0,-1,0,17.2476,285.4663,19.79739,0,0,49.23608,18.15537,17.2476,0,0,11.28333,308.6032,11.28333,0,11.28333,420.0009,100,0.113889,18.97236,39.38887,0,357.8393
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,26.92482,80.78932,70.48824,41.60712,41.60712,0,-1,0,41.60712,64.71204,0,0,0,26.92482,43.79697,41.60712,0,0,0,318.7582,0,16.87215,-16.87215,402.216,95.76553,0.113889,45.76784,21.53985,0,345.683
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.16823,74.39742,69.59811,7.101553,7.101553,0,-1,0,7.101553,185.4274,0,0,0,13.16823,7.475319,7.101553,0,0,18.74684,301.8861,5.692906,0,5.692906,407.6168,97.05142,0.1138673,7.811709,10.53458,0,315.0543
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,2.976107,68.35115,67.31345,64.16657,64.16657,0,-1,0,64.16657,4.638096,0,0,1.883231,2.976107,67.54376,64.16657,0,0,13.05393,307.0097,0,64.56766,-64.56766,339.5565,80.84663,0.1138673,70.58323,2.380886,0,309.9858
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,65.14748,65.14748,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,84.79577,242.442,0,57.67841,-57.67841,278.7581,66.37085,0.1138673,60.27394,0,0,242.442
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,62.64523,62.64523,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,148.8829,184.7636,0,21.96346,-21.96346,255.6066,60.8586,0.1138673,22.95181,0,0,184.7636
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,59.9155,59.9155,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,173.2867,162.8002,0,15.25607,-15.25607,239.5253,57.02972,0.1138673,15.9426,0,0,162.8002
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,57.13632,57.13632,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,190.2379,147.5441,0,18.29064,-18.29064,220.2453,52.43924,0.1138673,19.11372,0,0,147.5441
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.94067,54.94067,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,210.5609,129.2534,0,21.91994,-21.91994,197.1396,46.93791,0.1138673,22.90634,0,0,129.2534
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,53.34834,53.34834,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,234.9164,107.3335,0,8.385863,-8.385863,188.3001,44.83328,0.1138673,8.763227,0,0,107.3335
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,51.65709,51.65709,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,244.234,98.94765,0,8.805243,-8.805243,179.0186,42.62339,0.1138673,9.201479,0,0,98.94765
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,50.2131,50.2131,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,254.0176,90.1424,0,10.64241,-10.64241,167.8005,39.95242,0.1138673,11.12132,0,0,90.1424
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,49.01638,49.01638,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,265.8425,79.49999,0,20.35917,-20.35917,146.3401,34.8428,0.1138673,21.27533,0,0,79.49999
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,47.76031,47.76031,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,288.4638,59.14082,0,22.80752,-22.80752,122.2988,29.11871,0.1138673,23.83386,0,0,59.14082
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,46.70205,46.70205,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,313.8055,36.33331,0,7.418446,-7.418446,114.4791,27.25688,0.1138673,7.752276,0,0,36.33331
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,46.00972,46.00972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.0482,28.91486,0,0,0,114.4791,27.25688,0.1138673,0,0,0,28.91486
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.495151,47.21923,45.25806,6.100032,6.100032,0,0,0,6.100032,106.4773,0,0,0,6.495151,6.421087,6.100032,0,0,322.0482,28.91486,0.07406369,0,0.07406369,114.5494,27.27361,0.113867,6.710036,5.19612,0,35.41001
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,5.931004,49.15841,47.34491,0,0,0,0,0,0,0,0,0,0,5.931004,0,0,0,0,321.9741,28.98152,5.931004,0,5.931004,120.176,28.61328,0.1138444,0,4.744803,0,34.91252
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.520142,54.40332,52.65601,26.21457,26.21457,0,-1,0,26.21457,21.05753,0,0,0,5.520142,27.59429,26.21457,0,0,316.0431,34.31942,0,22.07415,-22.07415,96.90782,23.07324,0.1138444,28.83603,4.416113,0,39.83957
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,21.48228,65.11859,57.79897,0,0,0,0,0,0,0,0,0,0,21.48228,0,0,0,0,340.5699,12.24527,21.48228,0,21.48228,117.2877,27.92559,0.1137627,0,17.18583,0,33.72756
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,6.851611,64.29367,61.97268,27.94675,27.94675,0,0,0,27.94675,24.51666,0,0,0,6.851611,29.41763,27.94675,0,0,319.0877,31.57933,0,22.56602,-22.56602,93.50103,22.26211,0.1137627,30.74143,5.481289,0,38.43094
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.290657,68.27637,65.03868,63.67324,63.67324,46.28447,0,13.97797,63.67324,14.59115,0,7.105427E-15,0,9.290657,18.30396,17.38877,0,0,344.161,9.013308,0,9.013308,-9.013308,84.00017,20,0.1137627,70.04057,7.432526,81,18.30396
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,26.96203,78.08972,67.98599,63.87533,63.87533,81,0,22.761,63.87533,42.21039,3.552714E-15,0,0,26.96203,0,0,17.12467,16.26844,354.1758,0,43.23046,0,43.23046,125.0122,29.76475,0.1139994,70.26286,21.56962,81,26.96203
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,48.68376,89.63138,69.64757,14.30314,14.30314,0,-1,0,14.30314,340.3711,0,0,0,48.68376,15.05594,14.30314,0,0,310.9453,38.90742,33.62782,0,33.62782,156.9143,37.36048,0.1138717,15.73345,38.94701,0,87.59117
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,32.89855,82.95248,70.15197,0,0,0,-1,0,0,0,0,0,0,32.89855,0,0,0,0,277.3175,69.17245,32.89855,0,32.89855,188.1246,44.79149,0.113747,0,26.31884,0,102.071
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.026061,73.19433,70.65637,42.46936,42.46936,0,-1,0,42.46936,16.54383,0,7.105427E-15,0,7.026061,44.70459,42.46936,0,0,244.419,98.78115,0,37.67853,-37.67853,148.408,35.33516,0.113747,46.7163,5.620848,0,105.8072
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.163412,72.33751,69.76625,27.17026,27.17026,0,-1,0,27.17026,26.3649,0,3.552714E-15,0,7.163412,28.60027,27.17026,0,0,286.284,61.10262,0,21.43686,-21.43686,125.8116,29.95507,0.113747,29.88728,5.73073,0,68.26603
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.782463,68.45248,67.48159,54.37571,40.32582,0,-1,0,40.32582,6.899955,0,14.04989,21.60214,2.782463,42.44823,40.32582,0,0,310.1027,39.66576,0,39.66576,-39.66576,84.00017,20,0.113747,59.81328,2.225971,0,42.44823
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,65.25626,65.25626,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,62.81336,62.81336,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,60.08363,60.08363,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,57.30445,57.30445,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,55.07914,55.07914,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,53.4868,53.4868,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,51.82523,51.82523,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,50.35157,50.35157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,49.17462,49.17462,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,47.92844,47.92844,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113747,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,46.87018,46.87018,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1139805,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,46.22731,46.22731,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1143024,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.61848,50.90488,45.45586,0,0,72.31579,0,20.56389,0,0,0,0,0,17.61848,0,0,72.31579,68.7,220.8811,119.9652,86.31848,0,86.31848,292.3435,69.60545,0.11446,0,14.09479,81,137.5837
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,30.50072,57.39366,47.54272,21.70672,21.70672,81,0,22.761,21.70672,140.5128,0,0,0,30.50072,0,0,59.29329,56.32862,134.5627,197.6518,86.82935,0,86.82935,374.717,89.21816,0.1146952,23.87739,24.40058,81,228.1526
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,37.73442,65.77051,52.85382,39.39238,39.39238,0,-1,0,39.39238,95.79117,0,0,0,37.73442,41.46567,39.39238,0,0,47.73332,275.7982,0,3.731243,-3.731243,370.784,88.28172,0.1146952,43.33162,30.18754,0,313.5327
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,44.40923,74.11904,57.96711,49.36931,49.36931,0,0,0,49.36931,89.9531,0,0,0,44.40923,51.96769,49.36931,0,0,51.87915,272.067,0,7.558468,-7.558468,362.8167,86.38474,0.1146952,54.30624,35.52738,0,316.4762
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,61.92685,87.02934,62.14082,15.38398,15.38398,0,0,0,15.38398,402.5411,0,0,0,61.92685,16.19367,15.38398,0,0,60.27744,264.5085,45.73318,0,45.73318,406.2029,96.71479,0.1145227,16.92238,49.54148,0,326.4354
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,66.06616,93.10828,65.19692,9.100821,9.100821,0,0,0,9.100821,725.9363,41.94209,0,0,66.06616,9.579812,9.100821,0,0,14.54426,305.6684,14.54426,0,14.54426,420.0009,100,0.1144679,10.0109,52.85293,0,371.7346
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,57.60086,92.33164,68.15413,33.87363,33.87363,0,0,0,33.87363,170.0463,21.94441,0,0,57.60086,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1144679,37.26099,46.08069,0,376.3591
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,40.10699,85.77325,69.8157,20.05565,20.05565,0,-1,0,20.05565,199.9785,18.99578,0,0,40.10699,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1144679,22.06122,32.08559,0,358.8652
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,43.70623,88.02796,70.32011,9.004746,9.004746,0,-1,0,9.004746,485.3689,34.22755,0,0,43.70623,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1144679,9.905221,34.96499,0,362.4644
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,38.92474,86.38805,70.82451,12.45939,12.45939,0,-1,0,12.45939,312.4128,25.80959,0,0,38.92474,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1144679,13.70533,31.13979,0,357.683
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.251043,73.27812,69.93438,76.53357,68.7,0,-1,0,68.7,13.46586,0,7.833571,15.48693,9.251043,72.31579,68.7,0,0,0,318.7582,0,63.06475,-63.06475,353.5247,84.17239,0.1144679,84.18693,7.400835,0,328.0093
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.788536,68.62393,67.64972,24.77912,24.77912,0,-1,0,24.77912,11.25357,0,3.552714E-15,0,2.788536,26.08329,24.77912,0,0,70.07194,255.6935,0,23.29475,-23.29475,328.9699,78.32602,0.1144679,27.25703,2.230828,0,258.482
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,65.48374,65.48374,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,95.95499,232.3987,0,48.95073,-48.95073,277.3713,66.04066,0.1144679,51.15351,0,0,232.3987
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,62.98149,62.98149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3447,183.448,0,0,0,277.3713,66.04066,0.1144679,0,0,0,183.448
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,60.25177,60.25177,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,150.3447,183.448,0,32.1333,-32.1333,243.4999,57.97604,0.1144679,33.5793,0,0,183.448
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,57.47259,57.47259,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,186.0484,151.3147,0,42.88111,-42.88111,198.2992,47.214,0.1144679,44.81076,0,0,151.3147
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,55.26706,55.26706,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,233.694,108.4336,0,2.360147,-2.360147,195.8114,46.62167,0.1144679,2.466354,0,0,108.4336
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,53.6846,53.6846,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,236.3164,106.0734,0,46.48609,-46.48609,146.8107,34.95487,0.1144679,48.57796,0,0,106.0734
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,52.01314,52.01314,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,287.9677,59.58735,0,9.773915,-9.773915,136.5081,32.50187,0.1144679,10.21374,0,0,59.58735
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,50.53949,50.53949,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,298.8275,49.81344,0,27.73209,-27.73209,107.276,25.54184,0.1144679,28.98003,0,0,49.81344
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,49.4021,49.4021,49.94868,20.97728,0,-1,0,20.97728,0,0,28.9714,33.96627,0,22.08135,20.97728,0,0,329.641,22.08135,0,22.08135,-22.08135,84.00017,20,0.1144679,54.94355,0,0,22.08135
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.14603,48.14603,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144679,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,47.09766,47.09766,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1147947,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,46.45479,46.45479,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1151319,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.04388,52.27039,45.70312,27.39109,27.39109,81,0,22.761,27.39109,76.82746,0,0,0,21.04388,0,0,53.60891,50.92846,240.2085,102.5706,71.97234,0,71.97234,260.398,61.9994,0.1154192,30.1302,16.8351,81,123.6144
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.15233,55.49093,47.78998,0,0,72.31579,0,20.56389,0,0,0,0,0,24.15233,0,0,72.31579,68.7,168.2362,167.3457,92.85233,0,92.85233,348.4855,82.97256,0.1155469,0,19.32187,81,191.498
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.15087,59.71319,53.10107,0,0,0,-1,0,0,0,0,0,0,20.15087,0,0,0,0,75.38383,250.9128,20.15087,0,20.15087,367.6023,87.52417,0.1154711,0,16.1207,0,271.0637
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,62.31672,82.32204,58.19458,40.36449,40.36449,0,0,0,40.36449,154.385,0,0,0,62.31672,42.48894,40.36449,0,0,55.23296,269.0486,19.82778,0,19.82778,386.4125,92.0028,0.1153966,44.40094,49.85337,0,331.3653
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,62.03786,87.29564,62.30895,30.00041,30.00041,0,0,0,30.00041,206.7901,0,0,0,62.03786,31.57937,30.00041,0,0,35.40518,286.8936,30.45849,0,30.45849,415.308,98.88266,0.1152824,33.00045,49.63029,0,348.9314
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,68.59339,94.74711,65.36506,49.3325,49.3325,0,0,0,49.3325,139.043,11.71775,0,0,68.59339,51.92895,49.3325,0,0,4.946697,314.3062,4.946697,0,4.946697,420.0009,100,0.1152638,54.26575,54.87471,0,382.8996
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,46.64917,87.0081,68.26292,27.52125,27.52125,0,0,0,27.52125,169.5024,17.67943,0,0,46.64917,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1152638,30.27337,37.31933,0,365.4074
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,24.32579,79.1224,69.93438,55.88915,55.88915,0,-1,0,55.88915,43.52508,7.105427E-15,0,0,24.32579,58.83068,55.88915,0,0,0,318.7582,0,34.50489,-34.50489,383.6295,91.34017,0.1152638,61.47806,19.46064,0,343.084
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.05409,75.21577,70.4289,28.17087,28.17087,0,-1,0,28.17087,46.33896,0,3.552714E-15,0,13.05409,29.65355,28.17087,0,0,38.33876,284.2533,0,16.59946,-16.59946,366.1321,87.17414,0.1152638,30.98796,10.44327,0,297.3074
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,32.24506,83.53735,70.9333,51.52063,51.52063,0,-1,0,51.52063,62.58671,0,0,0,32.24506,54.23224,51.52063,0,0,56.7826,267.6539,0,21.98717,-21.98717,342.9556,81.65594,0.1152638,56.67269,25.79605,0,299.899
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,15.77189,75.85442,70.04317,13.79667,13.79667,0,-1,0,13.79667,114.3167,0,0,0,15.77189,14.52281,13.79667,0,0,81.2128,245.6667,1.24908,0,1.24908,344.1406,81.93807,0.1152591,15.17633,12.61751,0,261.4386
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.820785,68.80462,67.81786,72.62193,68.7,0,-1,0,68.7,4.105946,0,3.921932,11.18413,2.820785,72.31579,68.7,0,0,79.96372,246.7909,0,69.495,-69.495,270.8864,64.49664,0.1152591,79.88412,2.256628,0,249.6117
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,65.65188,65.65188,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,157.1804,177.2959,0,70.36864,-70.36864,196.7114,46.83595,0.1152591,73.53523,0,0,177.2959
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,63.19908,63.19908,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,235.3678,106.9272,0,43.35991,-43.35991,151.006,35.95374,0.1152591,45.3111,0,0,106.9272
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,60.46936,60.46936,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,283.5454,63.56732,0,28.76063,-28.76063,120.6896,28.73557,0.1152591,30.05486,0,0,63.56732
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,57.69018,57.69018,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,315.5017,34.80669,0,29.76879,-29.76879,89.31059,21.26438,0.1152591,31.10839,0,0,34.80669
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,55.49453,55.49453,29.4179,4.786005,0,-1,0,4.786005,0,0,24.63189,27.57368,0,5.037901,4.786005,0,0,348.5781,5.037901,0,5.037901,-5.037901,84.00017,20,0.1152591,32.35969,0,0,5.037901
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,53.91208,53.91208,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152591,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,52.24062,52.24062,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152591,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,50.79663,50.79663,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152591,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,49.62957,49.62957,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152591,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,48.37351,48.37351,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152591,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,47.34491,47.34491,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1155653,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,46.73172,46.73172,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1158535,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,18.68129,51.7916,45.98005,2.296305,2.296305,74.61209,0,21.14486,2.296305,813.5367,0,0,0,18.68129,0,0,72.31579,68.7,252.5999,91.41831,87.38129,0,87.38129,263.2607,62.68099,0.1160201,2.525936,14.94503,81,110.0996
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,38.49313,60.7919,48.06691,57.1777,57.1777,81,0,22.761,57.1777,67.32193,0,0,0,38.49313,0,0,23.8223,22.63119,165.2186,170.0615,61.12431,0,61.12431,321.2483,76.48754,0.1163388,62.89547,30.7945,81,208.5546
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,58.45371,74.70068,53.34834,3.015249,3.015249,0,-1,0,3.015249,1938.603,0,0,0,58.45371,3.173947,3.015249,0,0,104.0943,225.0733,55.27976,0,55.27976,373.6913,88.97394,0.1161318,3.316774,46.76297,0,283.5271
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,69.91411,86.29642,58.36272,20.09188,20.09188,0,0,0,20.09188,347.9719,0,0,0,69.91411,21.14935,20.09188,0,0,48.81454,274.8251,48.76476,0,48.76476,419.9536,99.98875,0.1159499,22.10107,55.93129,0,344.7393
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,68.85149,91.0777,62.47709,40.84513,40.84513,0,0,0,40.84513,168.5672,25.80683,0,0,68.85149,42.99488,40.84513,0,0,0.04978101,318.7134,0.04978101,0,0.04978101,420.0009,100,0.1159497,44.92965,55.08119,0,387.5649
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,68.48721,94.91041,65.5332,1.95573,1.95573,0,0,0,1.95573,3501.874,66.42854,0,0,68.48721,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1159497,2.151303,54.78976,0,387.2454
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,67.10143,97.98208,68.43105,18.33441,18.33441,0,0,0,18.33441,365.9864,47.80206,0,0,67.10143,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1159497,20.16785,53.68115,0,385.8596
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,58.01952,95.01091,70.10252,9.238627,9.238627,0,-1,0,9.238627,628.0101,48.29465,0,0,58.01952,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1159497,10.16249,46.41562,0,376.7777
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,52.67234,92.79075,70.59703,2.403305,2.403305,0,-1,0,2.403305,2191.663,50.14255,0,0,52.67234,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1159497,2.643636,42.13787,0,371.4306
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,41.54295,87.91782,71.10144,2.551857,2.551857,0,-1,0,2.551857,1627.95,38.85678,0,0,41.54295,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1159497,2.807043,33.23436,0,360.3012
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,23.32369,79.01348,70.21131,4.822476,4.822476,0,-1,0,4.822476,483.6456,18.2474,0,0,23.32369,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1159497,5.304724,18.65895,0,342.0819
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.886735,68.93745,67.92665,20.97206,20.97206,0,-1,0,20.97206,13.76467,0,3.552714E-15,0,2.886735,22.07585,20.97206,0,0,0,318.7582,0,19.18912,-19.18912,399.7737,95.18403,0.1159497,23.06927,2.309388,0,321.645
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,65.81013,65.81013,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.32124,299.5691,0,56.41743,-56.41743,340.3045,81.02473,0.1159497,58.95621,0,0,299.5691
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,63.36722,63.36722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.00728,243.1517,0,0,0,340.3045,81.02473,0.1159497,0,0,0,243.1517
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,60.63749,60.63749,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,84.00728,243.1517,0,72.31579,-72.31579,264.077,62.87535,0.1159497,106.3603,0,0,243.1517
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,57.85831,57.85831,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.3582,170.8359,0,7.742862,-7.742862,255.9153,60.93209,0.1159497,8.091291,0,0,170.8359
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,55.69234,55.69234,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.9613,163.093,0,9.3879,-9.3879,246.0196,58.57598,0.1159497,9.810356,0,0,163.093
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,54.1,54.1,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.3923,153.7051,0,47.42966,-47.42966,196.0243,46.67237,0.1159497,49.56399,0,0,153.7051
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,52.43842,52.43842,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,236.0919,106.2755,0,11.08501,-11.08501,184.3397,43.89032,0.1159497,11.58383,0,0,106.2755
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.01422,51.01422,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.4086,95.19046,0,36.98756,-36.98756,145.3514,34.60741,0.1159497,38.652,0,0,95.19046
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.84716,49.84716,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.5059,58.20289,0,38.89299,-38.89299,104.3546,24.84628,0.1159497,40.64318,0,0,58.20289
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,48.59109,48.59109,36.20308,18.3444,0,-1,0,18.3444,0,0,17.85868,21.47898,0,19.3099,18.3444,0,0,332.7204,19.3099,0,19.3099,-19.3099,84.00017,20,0.1159497,39.82338,0,0,19.3099
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,47.5625,47.5625,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.116236,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,46.9493,46.9493,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1165426,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,19.87447,52.43645,46.22731,9.370376,9.370376,81,0,22.761,9.370376,212.099,0,0,0,19.87447,0,0,71.62962,68.04814,240.054,102.7096,87.92262,0,87.92262,275.6763,65.63708,0.1167606,10.30741,15.89958,81,122.5841
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,35.17554,59.86868,48.31417,20.60391,20.60391,81,0,22.761,20.60391,170.7226,0,0,0,35.17554,0,0,60.39609,57.37629,152.1314,181.84,92.55182,0,92.55182,363.4787,86.54237,0.1169602,22.6643,28.14043,81,217.0155
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,45.69174,69.65868,53.57581,56.29942,56.29942,0,-1,0,56.29942,81.15846,0,7.105427E-15,0,45.69174,59.26254,56.29942,0,0,59.57958,265.1366,0,13.5708,-13.5708,349.1738,83.13645,0.1169602,61.92936,36.55339,0,310.8283
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,54.72337,79.27368,58.58031,55.31866,55.31866,0,0,0,55.31866,98.92389,0,0,0,54.72337,58.23017,55.31866,0,0,74.65825,251.5658,0,3.506799,-3.506799,345.4773,82.25634,0.1169602,60.85052,43.77869,0,306.2892
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,65.88902,89.7086,62.64523,89.00588,89.00588,20.30588,0,7.405388,89.00588,74.02771,0,0,0,65.88902,72.31579,68.7,0,0,78.5547,248.059,0,6.426772,-6.426772,338.7029,80.64339,0.1169602,97.90647,52.71121,81,313.948
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,67.40671,94.51945,65.70133,0.3429602,0.3429602,0,0,0,0.3429602,19654.38,0,0,0,67.40671,0.3610107,0.3429602,0,0,85.69555,241.6322,67.0457,0,67.0457,402.308,95.78744,0.1167112,0.3772562,53.92537,0,309.0389
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,60.04749,94.20234,68.59919,8.10878,8.10878,0,0,0,8.10878,740.5244,32.86208,0,0,60.04749,8.535558,8.10878,0,0,18.64985,301.9734,18.64985,0,18.64985,420.0009,100,0.1166421,8.919659,48.03799,0,362.0208
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,47.5623,89.81337,70.26077,22.87656,22.87656,0,-1,0,22.87656,207.9085,23.48171,0,0,47.5623,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1166421,25.16421,38.04984,0,366.3205
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,47.34663,90.30839,70.76517,39.29289,39.29289,0,-1,0,39.29289,120.4967,5.98569,0,0,47.34663,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1166421,43.22218,37.8773,0,366.1049
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,35.45437,85.32572,71.26958,26.77021,26.77021,0,-1,0,26.77021,132.4396,7.275202,0,0,35.45437,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1166421,29.44723,28.3635,0,354.2126
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,19.04269,77.41991,70.32011,2.295873,2.295873,0,-1,0,2.295873,829.4313,16.62598,0,0,19.04269,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1166421,2.52546,15.23415,0,337.8009
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.646977,69.0222,68.09479,35.29028,35.29028,0,-1,0,35.29028,7.500585,0,0,0,2.646977,37.14766,35.29028,0,0,0,318.7582,0,34.50069,-34.50069,383.6339,91.34122,0.1166421,38.81931,2.117582,0,321.4052
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,65.97826,65.97826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.3341,284.2575,0,0,0,383.6339,91.34122,0.1166421,0,0,0,284.2575
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,63.47601,63.47601,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.3341,284.2575,0,51.13392,-51.13392,329.734,78.50795,0.1166421,53.43494,0,0,284.2575
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,60.80563,60.80563,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.14956,233.1236,0,56.4776,-56.4776,270.2014,64.33354,0.1166421,59.01909,0,0,233.1236
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,58.02645,58.02645,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.9025,176.646,0,22.54258,-22.54258,246.4395,58.67595,0.1166421,23.557,0,0,176.646
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,55.85058,55.85058,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.9498,154.1034,0,41.96172,-41.96172,202.2079,48.14465,0.1166421,43.85,0,0,154.1034
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5739,112.1417,0,0,0,202.2079,48.14465,0.1166421,0,0,0,112.1417
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,52.62634,52.62634,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.5739,112.1417,0,25.26191,-25.26191,175.5795,41.80457,0.1166421,26.39869,0,0,112.1417
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.6427,86.87981,0,0,0,175.5795,41.80457,0.1166421,0,0,0,86.87981
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.0153,50.0153,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.6427,86.87981,0,5.725059,-5.725059,169.5448,40.36773,0.1166421,5.982686,0,0,86.87981
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,48.7889,48.7889,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,264.0038,81.15475,0,7.550038,-7.550038,161.5863,38.47287,0.1166421,7.88979,0,0,81.15475
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,47.76031,47.76031,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.3928,73.60472,0,7.601384,-7.601384,153.5738,36.56512,0.1166421,7.943447,0,0,73.60472
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.14711,47.14711,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.8388,66.00333,0,14.47712,-14.47712,138.3136,32.93174,0.1166421,15.12859,0,0,66.00333
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.28654,52.48207,46.45479,0,0,0,0,0,0,0,0,0,0,19.28654,0,0,0,0,296.9245,51.52621,19.28654,0,19.28654,156.6104,37.28811,0.1165707,0,15.42924,0,70.81276
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,41.27393,62.29969,48.51197,28.29919,28.29919,0,0,0,28.29919,145.8484,0,0,0,41.27393,29.78863,28.29919,0,0,277.6379,68.88411,11.4853,0,11.4853,167.5063,39.88237,0.1165283,31.12911,33.01914,0,110.158
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,50.49854,71.83257,53.77362,15.04337,15.04337,0,-1,0,15.04337,335.6864,0,0,0,50.49854,15.83512,15.04337,0,0,266.1526,79.22088,34.66341,0,34.66341,200.3909,47.71202,0.1164003,16.5477,40.39883,0,129.7194
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,71.3485,87.54242,58.74844,30.43507,30.43507,0,0,0,30.43507,234.4286,0,0,0,71.3485,32.03692,30.43507,0,0,231.4892,110.4179,39.31159,0,39.31159,237.6852,56.59159,0.1162555,33.47858,57.0788,0,181.7664
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,72.6296,93.63309,62.81336,43.25073,43.25073,0,0,0,43.25073,167.9269,0,0,0,72.6296,45.52709,43.25073,0,0,192.1776,145.7984,27.10251,0,27.10251,263.3969,62.71341,0.116156,47.57581,58.10368,0,218.428
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,69.28252,95.81836,65.86947,26.30172,26.30172,0,0,0,26.30172,263.4144,0,0,0,69.28252,27.68602,26.30172,0,0,165.0751,170.1906,41.5965,0,41.5965,302.8588,72.10909,0.1160034,28.93189,55.42602,0,239.4732
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,62.1098,95.55553,68.76733,46.62936,46.62936,0,0,0,46.62936,133.1989,0,0,0,62.1098,49.08353,46.62936,0,0,123.4786,207.6275,13.02627,0,13.02627,315.2166,75.05141,0.1159557,51.29229,49.68784,0,269.7373
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,51.72449,92.09756,70.4289,57.19499,57.19499,0,-1,0,57.19499,90.43535,0,0,0,51.72449,60.20526,57.19499,0,0,110.4523,219.3511,0,8.480766,-8.480766,306.2771,72.92297,0.1159557,62.91449,41.37959,0,271.0756
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,49.01336,91.26556,70.87396,0,0,0,-1,0,0,0,0,0,0,49.01336,0,0,0,0,119.8754,210.8704,49.01336,0,49.01336,352.7752,83.99393,0.1157767,0,39.21069,0,259.8837
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,32.46084,84.12579,71.37836,17.66371,17.66371,0,-1,0,17.66371,183.7713,0,0,0,32.46084,18.59338,17.66371,0,0,70.86204,254.9824,13.86746,0,13.86746,365.931,87.12626,0.1157261,19.43008,25.96867,0,287.4432
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,19.11546,77.56361,70.4289,60.65033,60.65033,0,-1,0,60.65033,31.51749,0,0,0,19.11546,63.84246,60.65033,0,0,56.99458,267.4631,0,44.72699,-44.72699,318.7846,75.90096,0.1157261,66.71536,15.29237,0,286.5786
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.639475,69.12908,68.20358,42.81685,42.81685,0,-1,0,42.81685,6.16457,0,7.105427E-15,0,2.639475,45.07037,42.81685,0,0,106.6912,222.7361,0,42.43089,-42.43089,274.0586,65.25191,0.1157261,47.09853,2.11158,0,225.3756
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,66.08705,66.08705,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,153.8367,180.3052,0,72.31579,-72.31579,197.831,47.10253,0.1157261,80.37599,0,0,180.3052
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,63.70349,63.70349,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,234.1875,107.9894,0,27.27595,-27.27595,169.0797,40.25698,0.1157261,28.50337,0,0,107.9894
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,60.97376,60.97376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.4942,80.71348,0,0,0,169.0797,40.25698,0.1157261,0,0,0,80.71348
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,58.24404,58.24404,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,264.4942,80.71348,0,3.564333,-3.564333,165.3225,39.36242,0.1157261,3.724728,0,0,80.71348
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,56.01872,56.01872,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,268.4545,77.14915,0,31.17983,-31.17983,132.4561,31.5371,0.1157261,32.58292,0,0,77.14915
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,54.46594,54.46594,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,303.0988,45.96931,0,8.948518,-8.948518,123.0235,29.29125,0.1157261,9.351201,0,0,45.96931
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,52.82415,52.82415,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,313.0416,37.0208,0,30.96553,-30.96553,90.38297,21.51971,0.1157261,32.35898,0,0,37.0208
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,51.38016,51.38016,21.06947,5.7525,0,-1,0,5.7525,0,0,15.31697,17.42391,0,6.055263,5.7525,0,0,347.4477,6.055263,0,6.055263,-6.055263,84.00017,20,0.1157261,23.17641,0,0,6.055263
