Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,17.85605,77.18314,70.5377,43.17643,43.17643,0,-1,0,43.17643,41.35603,0,0,0,17.85605,45.44887,43.17643,0,0,140.2163,192.5635,0,27.59281,-27.59281,257.8946,61.40335,0.114303,47.49407,14.28484,0,210.4196
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,13.97762,75.10513,69.98383,38.42765,38.42765,0,-1,0,38.42765,36.37385,0,0,0,13.97762,40.45016,38.42765,0,0,170.875,164.9707,0,26.47254,-26.47254,229.9901,54.75943,0.114303,42.27042,11.18209,0,178.9483
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.217269,68.93047,68.15413,11.89982,11.89982,0,-1,0,11.89982,18.6328,0,0,0,2.217269,12.52613,11.89982,0,0,200.289,138.4982,0,10.30886,-10.30886,219.1236,52.17217,0.114303,13.0898,1.773816,0,140.7154
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,66.6508,66.6508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.7432,128.1893,0,0,0,219.1236,52.17217,0.114303,0,0,0,128.1893
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,64.47493,64.47493,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,211.7432,128.1893,0,23.25874,-23.25874,194.6067,46.33484,0.114303,24.30539,0,0,128.1893
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,62.03202,62.03202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5863,104.9306,0,0,0,194.6067,46.33484,0.114303,0,0,0,104.9306
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,59.47044,59.47044,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,237.5863,104.9306,0,15.04401,-15.04401,178.7489,42.55918,0.114303,15.72099,0,0,104.9306
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,57.58139,57.58139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3018,89.88656,0,0,0,178.7489,42.55918,0.114303,0,0,0,89.88656
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3018,89.88656,0,0,0,178.7489,42.55918,0.114303,0,0,0,89.88656
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,54.74287,54.74287,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,254.3018,89.88656,0,24.09925,-24.09925,153.3461,36.5109,0.114303,25.18372,0,0,89.88656
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,53.57581,53.57581,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,281.0788,65.7873,0,57.47242,-57.47242,92.76482,22.08682,0.114303,60.05868,0,0,65.7873
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,52.54722,52.54722,20.48033,7.899136,0,-1,0,7.899136,0,0,12.58119,14.62922,0,8.314879,7.899136,0,0,344.937,8.314879,0,8.314879,-8.314879,84.00017,20,0.114303,22.52836,0,0,8.314879
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114303,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,50.87576,50.87576,3.038847,3.038847,75.35464,0,21.33272,3.038847,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144741,3.342732,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.64737,51.16855,50.65817,26.68336,26.68336,81,0,22.761,26.68336,6.173772,0,0,0,1.64737,0,0,54.31664,51.6008,285.4758,61.83,53.24817,0,53.24817,199.6904,47.54523,0.1146891,29.3517,1.317896,81,63.47737
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.57659,56.10128,50.15376,0,0,72.31579,0,20.56389,0,0,0,0,0,18.57659,0,0,72.31579,68.7,232.2276,109.7534,87.27659,0,87.27659,282.4882,67.25896,0.1147925,0,14.86127,81,128.3299
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,35.15929,63.40414,51.56808,39.34528,39.34528,81,0,22.761,39.34528,89.36087,0,0,0,35.15929,0,0,41.65472,39.57198,144.951,188.3023,74.73127,0,74.73127,353.3845,84.139,0.1149819,43.27981,28.12743,81,223.4616
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,50.74702,73.76454,55.35607,61.52427,61.52427,0,-1,0,61.52427,82.48294,0,0,0,50.74702,64.76238,61.52427,0,0,70.21977,255.5604,0,14.01536,-14.01536,338.611,80.62151,0.1149819,67.6767,40.59762,0,306.3075
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,61.66971,82.56131,58.63965,0,0,0,0,0,0,0,0,0,0,61.66971,0,0,0,0,85.7924,241.5451,61.66971,0,61.66971,397.1161,94.55125,0.1148241,0,49.33577,0,303.2148
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,66.57968,88.9919,61.80455,19.05685,19.05685,0,0,0,19.05685,349.3741,22.39715,0,0,66.57968,20.05984,19.05685,0,0,24.12269,297.0478,24.12269,0,24.12269,420.0009,100,0.1147624,20.96253,53.26375,0,363.6275
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,72.12161,95.67133,64.53427,14.17698,14.17698,0,0,0,14.17698,508.7233,57.19847,0,0,72.12161,14.92314,14.17698,0,0,0,318.7582,0,0,0,420.0009,100,0.1147624,15.59468,57.69729,0,390.8798
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,70.06604,98.2389,67.31345,54.97345,54.97345,0,0,0,54.97345,127.4543,12.19925,0,0,70.06604,57.86679,54.97345,0,0,0,318.7582,0,0,0,420.0009,100,0.1147624,60.47079,56.05283,0,388.8243
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,61.18449,95.39798,69.04426,14.66084,14.66084,0,-1,0,14.66084,417.3327,45.75202,0,0,61.18449,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.1147624,16.12693,48.94759,0,379.9427
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,48.81622,89.76744,69.70691,0,0,0,-1,0,0,0,48.81622,0,0,48.81622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147624,0,39.05298,0,367.5745
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,32.42671,83.05608,70.4289,25.59163,25.59163,0,-1,0,25.59163,126.7083,5.488161,0,0,32.42671,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1147624,28.15079,25.94137,0,351.1849
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,16.3616,75.96807,69.93438,13.1537,13.1537,0,-1,0,13.1537,124.3878,2.515601,0,0,16.3616,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1147624,14.46907,13.08928,0,335.1198
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.705924,68.63146,68.03545,0,0,0,-1,0,0,0,1.705924,0,0,1.705924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147624,0,1.364739,0,320.4641
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,66.54201,66.54201,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1147624,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,64.42548,64.42548,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1147624,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,61.97268,61.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1147624,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,59.47044,59.47044,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1147624,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1147624,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,56.15718,56.15718,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1147624,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,54.7132,54.7132,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1147624,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,53.60548,53.60548,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1147624,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,52.57689,52.57689,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1147624,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1147624,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,50.90543,50.90543,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1147624,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.441197,51.4356,50.67795,27.29133,27.29133,0,0,0,27.29133,8.944957,0,3.552714E-15,0,2.441197,28.72771,27.29133,0,0,198.8172,139.8228,0,26.28652,-26.28652,203.6779,48.49464,0.1147624,30.02046,1.952958,0,142.264
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,14.85383,54.93148,50.2131,33.74973,33.74973,0,0,0,33.74973,44.01171,0,7.105427E-15,0,14.85383,35.52603,33.74973,0,0,228.0244,113.5363,0,20.6722,-20.6722,181.8875,43.30646,0.1147624,37.1247,11.88306,0,128.3901
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,17.76615,57.36428,51.62742,0,0,0,0,0,0,0,0,0,0,17.76615,0,0,0,0,250.9935,92.86406,17.76615,0,17.76615,198.7419,47.31941,0.1147171,0,14.21292,0,110.6302
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,38.20503,68.67913,55.3264,19.93896,19.93896,0,-1,0,19.93896,191.61,0,0,0,38.20503,20.98838,19.93896,0,0,233.2274,108.8536,17.21666,0,17.21666,215.0751,51.20825,0.1146732,21.93285,30.56403,0,147.0586
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,57.69386,80.56561,58.53085,9.223041,9.223041,0,0,0,9.223041,625.5406,0,0,0,57.69386,9.708464,9.223041,0,0,216.0107,124.3486,47.9854,0,47.9854,260.598,62.04703,0.114551,10.14534,46.15509,0,182.0424
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,37.73164,75.50216,61.63641,3.385386,3.385386,0,0,0,3.385386,1114.545,0,0,0,37.73164,3.563564,3.385386,0,0,168.0253,167.5354,34.16808,0,34.16808,293.0127,69.76479,0.1144641,3.723924,30.18531,0,205.2671
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,38.63926,79.00689,64.42548,38.3034,38.3034,0,0,0,38.3034,100.8769,0,0,0,38.63926,40.31937,38.3034,0,0,133.8572,198.2867,0,1.680102,-1.680102,291.2417,69.34313,0.1144641,42.13374,30.91141,0,236.926
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,53.17664,88.83121,67.14532,39.43316,39.43316,0,0,0,39.43316,134.8526,0,0,0,53.17664,41.50859,39.43316,0,0,135.724,196.6066,11.66806,0,11.66806,302.311,71.97867,0.1144345,43.37648,42.54132,0,249.7832
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,47.60004,88.18636,68.87612,34.50712,34.50712,0,-1,0,34.50712,137.9427,0,0,0,47.60004,36.32329,34.50712,0,0,124.056,207.1079,11.27675,0,11.27675,313.0091,74.52583,0.1144059,37.95784,38.08003,0,254.7079
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,38.29079,84.63654,69.53877,24.01344,24.01344,0,-1,0,24.01344,159.4557,0,0,0,38.29079,25.2773,24.01344,0,0,112.7792,217.2569,13.01349,0,13.01349,325.3548,77.46526,0.1143729,26.41478,30.63263,0,255.5477
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,23.92021,79.37226,70.32011,0,0,0,-1,0,0,0,0,0,0,23.92021,0,0,0,0,99.76572,228.9691,23.92021,0,23.92021,348.0475,82.86828,0.1143122,0,19.13617,0,252.8893
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.652539,73.30526,69.8157,0,0,0,-1,0,0,0,0,0,0,9.652539,0,0,0,0,75.84551,250.4973,9.652539,0,9.652539,357.2047,85.04856,0.1142878,0,7.722032,0,260.1498
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.467078,68.78959,67.92665,22.44349,22.44349,0,-1,0,22.44349,10.9924,0,3.552714E-15,0,2.467078,23.62473,22.44349,0,0,66.19297,259.1845,0,21.15765,-21.15765,334.9026,79.73854,0.1142878,24.68784,1.973662,0,261.6516
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,66.48267,66.48267,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,89.70147,238.0269,0,30.3916,-30.3916,302.867,72.11105,0.1142878,31.75922,0,0,238.0269
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,64.31669,64.31669,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,123.4699,207.6353,0,15.67229,-15.67229,286.347,68.17771,0.1142878,16.37754,0,0,207.6353
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,61.92323,61.92323,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,140.8836,191.963,0,44.85926,-44.85926,239.0611,56.9192,0.1142878,46.87793,0,0,191.963
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,59.41109,59.41109,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,190.7272,147.1038,0,32.11544,-32.11544,205.2085,48.85907,0.1142878,33.56063,0,0,147.1038
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,57.47259,57.47259,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,226.411,114.9883,0,5.813938,-5.813938,199.0801,47.39992,0.1142878,6.075565,0,0,114.9883
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,56.1374,56.1374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.8709,109.1744,0,0,0,199.0801,47.39992,0.1142878,0,0,0,109.1744
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,54.7132,54.7132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.8709,109.1744,0,0,0,199.0801,47.39992,0.1142878,0,0,0,109.1744
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,53.60548,53.60548,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,232.8709,109.1744,0,22.19934,-22.19934,175.6799,41.82846,0.1142878,23.19831,0,0,109.1744
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5369,86.97504,0,0,0,175.6799,41.82846,0.1142878,0,0,0,86.97504
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,51.56808,51.56808,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,257.5369,86.97504,0,13.87543,-13.87543,161.0539,38.34609,0.1142878,14.49983,0,0,86.97504
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.954,73.0996,0,0,0,161.0539,38.34609,0.1142878,0,0,0,73.0996
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,1.972173,51.28944,50.67795,0,0,0,0,0,0,0,0,0,0,1.972173,0,0,0,0,272.954,73.0996,1.972173,0,1.972173,162.9249,38.79156,0.1142828,0,1.577739,0,75.07178
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.31045,57.38889,50.18343,33.1872,33.1872,0,0,0,33.1872,67.22607,0,0,0,22.31045,34.93389,33.1872,0,0,270.9818,74.87456,0,12.62344,-12.62344,149.6186,35.62341,0.1142828,36.50592,17.84836,0,97.18501
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,28.94744,61.19378,51.59775,77.96795,77.96795,20.25,0,7.39125,77.96795,37.12735,0,0,0,28.94744,60.75573,57.71795,0,0,285.0079,62.25112,0,31.8083,-31.8083,116.0897,27.64035,0.1142828,85.76474,23.15795,81,91.19855
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,51.21054,73.89076,55.29673,14.06196,14.06196,0,-1,0,14.06196,364.1778,0,0,0,51.21054,14.80206,14.06196,0,0,320.3505,30.44282,36.40847,0,36.40847,150.6298,35.86417,0.1141907,15.46816,40.96843,0,81.65336
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,61.11406,82.09061,58.47151,42.10445,42.10445,0,0,0,42.10445,145.1487,0,0,0,61.11406,44.32047,42.10445,0,0,283.942,63.21045,16.79358,0,16.79358,166.5616,39.65745,0.1141483,46.3149,48.89124,0,124.3245
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,60.36919,85.49343,61.52762,7.291418,7.291418,0,0,0,7.291418,827.9486,0,0,0,60.36919,7.675177,7.291418,0,0,267.1484,78.32467,52.69402,0,52.69402,216.5515,51.55979,0.1140153,8.020559,48.29536,0,138.6939
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,63.24993,90.45603,64.31669,52.5141,52.5141,0,0,0,52.5141,120.4437,0,0,0,63.24993,55.278,52.5141,0,0,214.4544,125.7493,7.971931,0,7.971931,224.1144,53.36046,0.1139952,57.76551,50.59995,0,188.9992
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,46.44129,85.5392,67.09586,51.39955,51.39955,0,0,0,51.39955,90.35349,0,0,0,46.44129,54.10479,51.39955,0,0,206.4825,132.924,0,7.663499,-7.663499,216.0363,51.43712,0.1139952,56.53951,37.15303,0,179.3653
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,39.95468,84.5612,68.81678,33.33984,33.33984,0,-1,0,33.33984,119.8406,0,0,0,39.95468,35.09457,33.33984,0,0,214.9975,125.2605,4.860108,0,4.860108,220.647,52.53491,0.113983,36.67382,31.96374,0,165.2152
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,43.15935,86.80368,69.48932,34.84093,34.84093,0,-1,0,34.84093,123.8754,0,0,0,43.15935,36.67466,34.84093,0,0,210.1373,129.6346,6.484687,0,6.484687,226.799,53.99965,0.1139667,38.32502,34.52748,0,172.794
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,18.81899,77.26916,70.26077,71.09969,68.7,0,-1,0,68.7,27.393,0,2.39969,9.50966,18.81899,72.31579,68.7,0,0,203.6526,135.4708,0,53.4968,-53.4968,170.4084,40.57335,0.1139667,78.20966,15.05519,0,154.2898
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,12.73822,74.40925,69.76625,28.12759,28.12759,0,-1,0,28.12759,45.2873,0,3.552714E-15,0,12.73822,29.60799,28.12759,0,0,263.0935,81.97404,0,16.86976,-16.86976,152.6261,36.33947,0.1139667,30.94035,10.19058,0,94.71227
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.442453,68.73116,67.8772,9.726071,9.726071,0,-1,0,9.726071,25.11243,0,0,0,2.442453,10.23797,9.726071,0,0,281.8377,65.10428,0,7.795517,-7.795517,144.4089,34.383,0.1139667,10.69868,1.953962,0,67.54673
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,66.42332,66.42332,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,290.4994,57.30876,0,11.64251,-11.64251,132.1366,31.46104,0.1139667,12.16642,0,0,57.30876
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,64.25735,64.25735,56.82193,43.38294,0,-1,0,43.38294,0,0,13.43899,19.12118,0,45.66625,43.38294,0,0,303.4355,45.66625,0,45.66625,-45.66625,84.00017,20,0.1139667,62.50412,0,0,45.66625
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,61.86389,61.86389,2.139286,0,0,-1,0,0,0,0,2.139286,2.353215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,2.353215,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,59.36164,59.36164,1.930847,0,0,-1,0,0,0,0,1.930847,2.123932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,2.123932,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,57.47259,57.47259,12.53923,0,0,-1,0,0,0,0,12.53923,13.79315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,13.79315,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,56.10773,56.10773,5.721852,0,0,-1,0,0,0,0,5.721852,6.294038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,6.294038,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,54.68353,54.68353,16.27013,0,0,-1,0,0,0,0,16.27013,17.89715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,17.89715,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,52.54722,52.54722,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139667,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,50.9351,50.9351,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1141982,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.720524,51.24092,50.70762,0,0,72.31579,0,20.56389,0,0,0,0,0,1.720524,0,0,72.31579,68.7,296.4172,51.98276,70.42052,0,70.42052,205.6016,48.95266,0.1143435,0,1.376419,81,53.70329
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.30034,57.75711,50.2131,0,0,72.31579,0,20.56389,0,0,0,0,0,23.30034,0,0,72.31579,68.7,225.9967,115.3612,92.00034,0,92.00034,292.8808,69.73338,0.114434,0,18.64027,81,138.6616
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,43.35931,66.51908,51.59775,52.77806,52.77806,81,0,22.761,52.77806,82.15404,0,0,0,43.35931,0,0,28.22193,26.81084,133.9963,198.1615,70.17015,0,70.17015,359.45,85.58317,0.1146326,58.05587,34.68745,81,241.5209
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,58.93496,77.18055,55.24727,31.38514,31.38514,0,-1,0,31.38514,187.7798,0,0,0,58.93496,33.03699,31.38514,0,0,63.82617,261.3147,25.89797,0,25.89797,384.019,91.43291,0.1145675,34.52365,47.14797,0,320.2496
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,68.43502,85.54082,58.36272,14.21783,14.21783,0,0,0,14.21783,481.3323,15.54069,0,0,68.43502,14.96614,14.21783,0,0,37.9282,284.6229,37.9282,0,37.9282,420.0009,100,0.1144722,15.63962,54.74802,0,353.0579
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,72.02152,91.42149,61.41883,32.86404,32.86404,0,0,0,32.86404,219.1499,37.42779,0,0,72.02152,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1144722,36.15044,57.61721,0,390.7798
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,71.45273,94.82509,64.19801,0,0,0,0,0,0,0,71.45273,0,0,71.45273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144722,0,57.16218,0,390.2109
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,65.24955,94.98282,66.97718,0,0,0,0,0,0,0,65.24955,0,0,65.24955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144722,0,52.19964,0,384.0078
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,60.92667,94.82271,68.70798,20.43799,20.43799,0,-1,0,20.43799,298.1049,39.41299,0,0,60.92667,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1144722,22.48179,48.74133,0,379.6849
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,45.86472,88.0096,69.42998,18.81951,18.81951,0,-1,0,18.81951,243.7083,26.05471,0,0,45.86472,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1144722,20.70147,36.69178,0,364.623
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,29.08769,81.39201,70.21131,55.9384,55.9384,0,-1,0,55.9384,51.99951,0,7.105427E-15,0,29.08769,58.88253,55.9384,0,0,0,318.7582,0,29.79483,-29.79483,388.5943,92.52227,0.1144722,61.53224,23.27015,0,347.8459
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.14693,76.0333,69.70691,29.77985,29.77985,0,-1,0,29.77985,57.57896,0,3.552714E-15,0,17.14693,31.34722,29.77985,0,0,33.10537,288.9634,0,14.20029,-14.20029,373.6259,88.95837,0.1144722,32.75784,13.71754,0,306.1103
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.454936,68.67584,67.81786,0,0,0,-1,0,0,0,0,0,0,2.454936,0,0,0,0,48.88346,274.7631,2.454936,0,2.454936,375.9549,89.51289,0.1144661,0,1.963949,0,277.218
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,66.31453,66.31453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.42853,276.9725,0,0,0,375.9549,89.51289,0.1144661,0,0,0,276.9725
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,64.14855,64.14855,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,46.42853,276.9725,0,32.61262,-32.61262,341.5782,81.32796,0.1144661,34.08019,0,0,276.9725
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,61.7551,61.7551,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,82.66478,244.3599,0,45.45363,-45.45363,293.6658,69.92029,0.1144661,47.49905,0,0,244.3599
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,59.25285,59.25285,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,133.1688,198.9063,0,2.235634,-2.235634,291.3092,69.35921,0.1144661,2.336238,0,0,198.9063
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,57.41325,57.41325,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,135.6528,196.6707,0,35.18241,-35.18241,254.2237,60.52934,0.1144661,36.76562,0,0,196.6707
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,56.07806,56.07806,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,174.7444,161.4883,0,7.054839,-7.054839,246.7873,58.75876,0.1144661,7.372306,0,0,161.4883
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,54.68353,54.68353,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,182.5831,154.4334,0,15.96919,-15.96919,229.9543,54.75091,0.1144661,16.6878,0,0,154.4334
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,53.57581,53.57581,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,200.3267,138.4642,0,8.104291,-8.104291,221.4116,52.71694,0.1144661,8.468985,0,0,138.4642
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.3314,130.3599,0,0,0,221.4116,52.71694,0.1144661,0,0,0,130.3599
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,51.59775,51.59775,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,209.3314,130.3599,0,34.988,-34.988,184.531,43.93587,0.1144661,36.56246,0,0,130.3599
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.95488,50.95488,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,248.207,95.37193,0,3.006324,-3.006324,181.3621,43.18136,0.1144661,3.141608,0,0,95.37193
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.443973,51.49611,50.73729,0,0,0,0,0,0,0,0,0,0,2.443973,0,0,0,0,251.5473,92.36561,2.443973,0,2.443973,183.6806,43.73339,0.11446,0,1.955178,0,94.80959
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.03057,54.03151,50.23289,6.881124,6.881124,0,0,0,6.881124,174.8344,0,0,0,12.03057,7.243289,6.881124,0,0,249.1034,94.56519,4.787286,0,4.787286,188.2222,44.81473,0.1144479,7.569237,9.62446,0,106.5958
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,29.4148,61.39176,51.62742,0,0,0,0,0,0,0,0,0,0,29.4148,0,0,0,0,244.3161,98.87374,29.4148,0,29.4148,216.1276,51.45884,0.1143742,0,23.53184,0,128.2885
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,35.28772,67.40901,55.18793,19.34541,19.34541,0,-1,0,19.34541,182.4088,0,0,0,35.28772,20.36359,19.34541,0,0,214.9013,125.3471,14.92413,0,14.92413,230.2858,54.82985,0.1143368,21.27995,28.23018,0,160.6348
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,41.80848,73.43205,58.30338,0,0,0,0,0,0,0,0,0,0,41.80848,0,0,0,0,199.9772,138.7788,41.80848,0,41.80848,269.9489,64.27341,0.1142323,0,33.44678,0,180.5873
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,58.25611,84.20088,61.31003,33.1583,33.1583,0,0,0,33.1583,175.6909,0,0,0,58.25611,34.90348,33.1583,0,0,158.1687,176.4064,23.35264,0,23.35264,292.1031,69.54822,0.1141739,36.47413,46.60489,0,234.6625
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,59.31142,88.14178,64.08921,28.67273,28.67273,0,0,0,28.67273,206.8565,0,0,0,59.31142,30.18182,28.67273,0,0,134.816,197.4238,29.12959,0,29.12959,319.7379,76.12791,0.1141013,31.54,47.44913,0,256.7352
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,45.51317,84.84335,66.86839,0,0,0,0,0,0,0,0,0,0,45.51317,0,0,0,0,105.6864,223.6404,45.51317,0,45.51317,362.9155,86.40827,0.1139879,0,36.41053,0,269.1536
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,46.26483,87.22198,68.59919,16.69872,16.69872,0,-1,0,16.69872,277.0562,0,0,0,46.26483,17.57759,16.69872,0,0,60.17327,264.6023,28.68723,0,28.68723,390.1306,92.88804,0.1139166,18.36859,37.01186,0,310.8671
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,40.88721,85.56174,69.32118,50.4399,50.4399,0,-1,0,50.4399,81.06126,0,0,0,40.88721,53.09463,50.4399,0,0,31.48604,290.4208,0,12.20742,-12.20742,377.2628,89.8243,0.1139166,55.48389,32.70977,0,331.308
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.27797,74.58357,70.10252,2.784843,2.784843,0,-1,0,2.784843,440.8854,0,0,0,12.27797,2.931414,2.784843,0,0,45.04984,278.2134,9.346554,0,9.346554,386.1297,91.93546,0.1138933,3.063328,9.822374,0,290.4913
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.320082,71.13515,69.59811,47.5609,47.5609,0,-1,0,47.5609,9.083264,0,7.105427E-15,0,4.320082,50.06411,47.5609,0,0,35.70329,286.6253,0,45.74402,-45.74402,337.9113,80.45491,0.1138933,52.31699,3.456066,0,290.9453
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.565815,68.60535,67.70906,0,0,0,-1,0,0,0,0,0,0,2.565815,0,0,0,0,86.52998,240.8812,2.565815,0,2.565815,340.3454,81.03447,0.113887,0,2.052652,0,243.4471
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,66.20573,66.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.96416,243.1905,0,0,0,340.3454,81.03447,0.113887,0,0,0,243.1905
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,64.02987,64.02987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.96416,243.1905,0,0,0,340.3454,81.03447,0.113887,0,0,0,243.1905
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.96416,243.1905,0,0,0,340.3454,81.03447,0.113887,0,0,0,243.1905
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,59.19351,59.19351,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,83.96416,243.1905,0,25.3383,-25.3383,313.6365,74.67522,0.113887,26.47853,0,0,243.1905
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,57.35391,57.35391,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,112.1178,217.8522,0,27.30208,-27.30208,284.8576,67.8231,0.113887,28.53067,0,0,217.8522
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.04839,56.04839,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,142.4535,190.5501,0,1.070136,-1.070136,283.7296,67.55453,0.113887,1.118292,0,0,190.5501
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,54.66374,54.66374,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,143.6425,189.48,0,56.14518,-56.14518,224.5474,53.46355,0.113887,58.67171,0,0,189.48
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,53.54614,53.54614,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,206.026,133.3348,0,37.72369,-37.72369,184.7831,43.99589,0.113887,39.42125,0,0,133.3348
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,52.57689,52.57689,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,247.9413,95.6111,0,39.01562,-39.01562,143.657,34.20399,0.113887,40.77133,0,0,95.6111
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,51.59775,51.59775,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,291.292,56.59547,0,37.85291,-37.85291,103.7566,24.70389,0.113887,39.55629,0,0,56.59547
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.95488,50.95488,21.45912,21.45912,20.25,0,7.39125,21.45912,0,0,0,0,0,1.272753,1.209116,0,0,333.3507,18.74256,0,1.272753,-1.272753,102.415,24.38447,0.113887,23.60503,0,81,18.74256
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.31807,51.11584,50.70762,4.975513,4.975513,77.29131,0,21.8227,4.975513,26.49114,0,0,0,1.31807,0,0,72.31579,68.7,334.7649,17.4698,70.01807,0,70.01807,168.8399,40.19991,0.1140625,5.473065,1.054456,81,18.78788
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.56071,56.51291,50.23289,40.71359,40.71359,81,0,22.761,40.71359,48.04468,0,0,0,19.56071,0,0,40.28641,38.27209,264.7468,80.48607,57.8328,0,57.8328,223.7049,53.26298,0.114279,44.78495,15.64857,81,100.0468
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,37.97049,64.47689,51.59775,28.70537,28.70537,81,0,22.761,28.70537,132.2766,0,0,0,37.97049,0,0,52.29463,49.6799,206.914,132.5356,87.65039,0,87.65039,306.8574,73.06114,0.1144322,31.57591,30.37639,81,170.5061
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,56.58121,75.99895,55.12859,31.54995,31.54995,0,-1,0,31.54995,179.3385,0,0,0,56.58121,33.21047,31.54995,0,0,119.2636,211.4209,23.37075,0,23.37075,329.0288,78.34004,0.1143742,34.70494,45.26497,0,268.0022
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,66.01205,84.11552,58.19458,12.93876,12.93876,0,0,0,12.93876,510.1884,0,0,0,66.01205,13.61975,12.93876,0,0,95.89291,232.4546,52.39231,0,52.39231,378.7325,90.17423,0.1142443,14.23264,52.80964,0,298.4667
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,66.78439,88.32451,61.20124,65.4481,65.4481,43.3285,0,13.23011,65.4481,102.0418,0,0,0,66.78439,23.2838,22.11961,0,0,43.5006,279.6077,43.5006,0,43.5006,420.0009,100,0.1142772,71.99292,53.42752,81,346.3921
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,59.12369,87.83874,63.92107,28.87895,28.87895,0,0,0,28.87895,204.7293,28.72479,0,0,59.12369,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.1142772,31.76685,47.29895,0,377.8819
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,65.76725,94.91087,66.70026,0,0,0,0,0,0,0,65.76725,0,0,65.76725,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142772,0,52.6138,0,384.5255
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,59.74612,93.82471,68.43105,42.18795,42.18795,0,-1,0,42.18795,141.6189,15.33775,0,0,59.74612,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1142772,46.40675,47.79689,0,378.5043
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,50.02007,89.75578,69.2025,6.46946,6.46946,0,-1,0,6.46946,773.1723,43.21011,0,0,50.02007,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1142772,7.116405,40.01606,0,368.7783
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,30.54601,81.75861,69.98383,2.802325,2.802325,0,-1,0,2.802325,1090.024,27.59619,0,0,30.54601,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1142772,3.082558,24.4368,0,349.3042
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,15.90857,75.32782,69.48932,0,0,0,-1,0,0,0,15.90857,0,0,15.90857,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142772,0,12.72686,0,334.6668
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.59258,68.49529,67.59038,31.34791,31.34791,0,-1,0,31.34791,8.270342,0,3.552714E-15,0,2.59258,32.9978,31.34791,0,0,0,318.7582,0,30.40522,-30.40522,387.9509,92.36908,0.1142772,34.4827,2.074064,0,321.3508
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,66.08705,66.08705,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.78358,288.353,0,11.5653,-11.5653,375.76,89.46649,0.1142772,12.08574,0,0,288.353
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,63.92107,63.92107,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.63392,276.7877,0,2.970436,-2.970436,372.6289,88.72099,0.1142772,3.104105,0,0,276.7877
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,61.58696,61.58696,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.9344,273.8173,0,58.57128,-58.57128,310.8893,74.02113,0.1142772,61.20699,0,0,273.8173
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,59.08471,59.08471,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,115.0136,215.246,0,50.42124,-50.42124,257.7407,61.36671,0.1142772,52.69019,0,0,215.246
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,57.30445,57.30445,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,171.0372,164.8248,0,4.752954,-4.752954,252.7307,60.17384,0.1142772,4.966837,0,0,164.8248
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.99894,55.99894,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.3183,160.0718,0,22.50924,-22.50924,229.0038,54.52461,0.1142772,23.52216,0,0,160.0718
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,54.63407,54.63407,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.3285,137.5625,0,18.16171,-18.16171,209.8597,49.9665,0.1142772,18.97899,0,0,137.5625
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,53.51647,53.51647,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.5082,119.4008,0,21.66639,-21.66639,187.0213,44.5288,0.1142772,22.64138,0,0,119.4008
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,52.54722,52.54722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.582,97.73445,0,0,0,187.0213,44.5288,0.1142772,0,0,0,97.73445
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,51.56808,51.56808,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.582,97.73445,0,14.47002,-14.47002,171.7686,40.8972,0.1142772,15.12117,0,0,97.73445
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.90543,50.90543,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.6598,83.26443,0,22.16633,-22.16633,148.4032,35.33403,0.1142772,23.16382,0,0,83.26443
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.432395,51.43285,50.67795,3.687489,3.687489,0,0,0,3.687489,65.96345,0,0,0,2.432395,3.881568,3.687489,0,0,286.289,61.09809,0,1.449173,-1.449173,146.8757,34.97033,0.1142772,4.056238,1.945916,0,63.53049
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,18.76883,56.19636,50.18343,28.77785,28.77785,0,0,0,28.77785,65.2197,0,3.552714E-15,0,18.76883,30.29247,28.77785,0,0,287.8992,59.64893,0,11.52365,-11.52365,134.7287,32.07819,0.1142772,31.65564,15.01506,0,78.41775
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,38.50427,64.62184,51.54829,91.56296,91.56296,22.86296,0,8.052328,91.56296,42.05223,0,0,0,38.50427,72.31579,68.7,0,0,300.7033,48.12527,0,33.81152,-33.81152,99.08819,23.59238,0.1142772,100.7193,30.80342,81,86.62955
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,46.5617,71.64839,55.01979,25.0843,25.0843,0,-1,0,25.0843,185.6209,0,0,5.147941,46.5617,26.40453,25.0843,0,0,338.2716,14.31376,20.15717,0,20.15717,118.211,28.14541,0.1142273,27.59273,37.24936,0,60.87545
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,67.03361,84.40987,58.02645,11.81795,11.81795,0,0,0,11.81795,567.2184,0,0,0,67.03361,12.43995,11.81795,0,0,318.1145,32.45521,54.59366,0,54.59366,170.0031,40.47684,0.1140925,12.99975,53.62689,0,99.48882
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,72.68625,91.2763,61.0331,41.83484,41.83484,0,0,0,41.83484,173.7458,0,0,0,72.68625,44.03667,41.83484,0,0,263.5208,81.5895,28.64958,0,28.64958,197.1824,46.9481,0.1140219,46.01832,58.149,0,154.2758
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,72.34312,94.73908,63.75294,32.8859,32.8859,0,0,0,32.8859,219.9822,0,0,0,72.34312,34.61673,32.8859,0,0,234.8712,107.3741,37.72639,0,37.72639,232.9728,55.46961,0.1139291,36.17449,57.8745,0,179.7173
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,60.0168,91.57575,66.54201,21.3023,21.3023,0,0,0,21.3023,281.7386,0,0,0,60.0168,22.42348,21.3023,0,0,197.1448,141.3279,37.59333,0,37.59333,268.637,63.96106,0.1138367,23.43253,48.01344,0,201.3447
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,49.91129,88.57474,68.26292,0,0,0,-1,0,0,0,0,0,0,49.91129,0,0,0,0,159.5515,175.1619,49.91129,0,49.91129,315.987,75.23485,0.1137143,0,39.92903,0,225.0732
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,33.2422,81.80348,68.98492,13.38198,13.38198,0,-1,0,13.38198,248.4101,0,0,0,33.2422,14.0863,13.38198,0,0,109.6402,220.082,19.1559,0,19.1559,334.1599,79.56171,0.1136674,14.72018,26.59376,0,253.3242
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,17.78902,76.397,69.8157,0,0,0,-1,0,0,0,0,0,0,17.78902,0,0,0,0,90.48432,237.3223,17.78902,0,17.78902,351.036,83.57983,0.1136238,0,14.23122,0,255.1114
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,15.56746,75.02141,69.32118,39.30198,39.30198,0,-1,0,39.30198,39.60986,0,7.105427E-15,0,15.56746,41.3705,39.30198,0,0,72.6953,253.3325,0,25.80304,-25.80304,323.8372,77.10395,0.1136238,43.23217,12.45397,0,268.8999
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.611418,68.3924,67.48159,27.41419,27.41419,0,-1,0,27.41419,9.52579,0,3.552714E-15,0,2.611418,28.85704,27.41419,0,0,101.3653,227.5294,0,26.24562,-26.24562,296.1719,70.51698,0.1136238,30.15561,2.089135,0,230.1408
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,65.97826,65.97826,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,130.5272,201.2838,0,19.10589,-19.10589,276.0325,65.7219,0.1136238,19.96565,0,0,201.2838
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,63.75294,63.75294,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,151.7559,182.1779,0,23.18859,-23.18859,251.5896,59.90217,0.1136238,24.23207,0,0,182.1779
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,61.41883,61.41883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.521,158.9893,0,0,0,251.5896,59.90217,0.1136238,0,0,0,158.9893
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,58.97592,58.97592,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,177.521,158.9893,0,9.817777,-9.817777,241.2408,57.43816,0.1136238,10.25958,0,0,158.9893
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,57.24512,57.24512,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,188.4297,149.1715,0,26.50905,-26.50905,213.2978,50.78508,0.1136238,27.70196,0,0,149.1715
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,55.90992,55.90992,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,217.8842,122.6625,0,3.786291,-3.786291,209.3067,49.83482,0.1136238,3.956674,0,0,122.6625
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,54.54506,54.54506,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,222.0912,118.8762,0,1.32315,-1.32315,207.912,49.50275,0.1136238,1.382691,0,0,118.8762
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.5613,117.553,0,0,0,207.912,49.50275,0.1136238,0,0,0,117.553
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,52.48788,52.48788,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,223.5613,117.553,0,3.902272,-3.902272,203.7986,48.52338,0.1136238,4.077874,0,0,117.553
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,51.54829,51.54829,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,227.8972,113.6508,0,42.74728,-42.74728,158.739,37.79493,0.1136238,44.67091,0,0,113.6508
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.87576,50.87576,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,275.3941,70.90349,0,37.85051,-37.85051,118.8411,28.29544,0.1136238,39.55378,0,0,70.90349
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.392111,51.37059,50.6285,0,0,0,0,0,0,0,0,0,0,2.392111,0,0,0,0,317.4503,33.05299,2.392111,0,2.392111,121.1104,28.83576,0.113618,0,1.913688,0,35.4451
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.12016,55.61715,50.15376,1.865026,1.865026,0,0,0,1.865026,917.9581,0,0,0,17.12016,1.963185,1.865026,0,0,315.0582,35.20589,15.15697,0,15.15697,135.4896,32.25936,0.1135809,2.051528,13.69612,0,52.32604
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,28.15949,60.79828,51.48896,25.58525,25.58525,0,0,0,25.58525,110.0614,0,0,0,28.15949,26.93185,25.58525,0,0,299.9012,48.84716,1.227645,0,1.227645,136.6542,32.53666,0.1135779,28.14378,22.52759,0,77.00665
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.18338,61.62163,54.911,7.869503,7.869503,0,-1,0,7.869503,256.4759,0,0,0,20.18338,8.283688,7.869503,0,0,298.6736,49.95204,11.89969,0,11.89969,147.9433,35.22452,0.1135489,8.656454,16.14671,0,70.13542
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,36.87275,70.96057,57.85831,36.25695,36.25695,0,0,0,36.25695,101.6984,0,0,0,36.87275,38.16521,36.25695,0,0,286.7738,60.66176,0,1.292462,-1.292462,146.5809,34.90015,0.1135489,39.88264,29.4982,0,97.53451
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,28.90154,71.08474,60.80563,36.84122,36.84122,0,0,0,36.84122,78.44891,0,0,0,28.90154,38.78024,36.84122,0,0,288.2099,59.3693,0,9.878695,-9.878695,136.1678,32.42085,0.1135489,40.52535,23.12123,0,88.27084
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,45.44536,80.94283,63.53535,11.60503,11.60503,0,0,0,11.60503,391.6006,0,0,0,45.44536,12.21582,11.60503,0,0,299.1862,49.4906,33.22954,0,33.22954,167.6922,39.92662,0.1134677,12.76553,36.35629,0,94.93597
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,47.77022,85.24055,66.31453,25.82746,25.82746,0,0,0,25.82746,184.9591,0,0,0,47.77022,27.18679,25.82746,0,0,265.9567,79.39719,20.58342,0,20.58342,187.2193,44.57594,0.1134175,28.4102,38.21618,0,127.1674
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,35.60199,81.75925,68.03545,72.02248,68.7,0,-1,0,68.7,51.8224,0,3.322481,10.52473,35.60199,72.31579,68.7,0,0,245.3733,97.92227,0,36.7138,-36.7138,148.5196,35.36173,0.1134175,79.22473,28.48159,0,133.5243
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.59314,72.99839,68.81678,25.60353,25.60353,0,-1,0,25.60353,45.27945,0,0,0,11.59314,26.95109,25.60353,0,0,286.1664,61.20847,0,15.35795,-15.35795,132.3309,31.50729,0.1134175,28.16389,9.274512,0,72.80161
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,17.88708,76.25822,69.64757,0,0,0,-1,0,0,0,0,0,0,17.88708,0,0,0,0,303.2308,45.85052,17.88708,0,17.88708,149.3,35.54756,0.113374,0,14.30966,0,63.7376
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.24315,73.58846,69.15305,27.02122,27.02122,0,-1,0,27.02122,45.30939,0,3.552714E-15,0,12.24315,28.44339,27.02122,0,0,285.3437,61.94889,0,16.20024,-16.20024,132.2235,31.48172,0.113374,29.72334,9.794521,0,74.19205
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.061459,67.68179,67.31345,0,0,0,-1,0,0,0,0,0,0,1.061459,0,0,0,0,303.344,45.74866,1.061459,0,1.061459,133.2305,31.72148,0.1133714,0,0.8491671,0,46.81012
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,65.81013,65.81013,62.02052,44.36877,0,-1,0,44.36877,0,0,17.65174,23.8538,0,46.70397,44.36877,0,0,302.2825,46.70397,0,46.70397,-46.70397,84.00017,20,0.1133714,68.22256,0,0,46.70397
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,63.5848,63.5848,12.24341,0,0,-1,0,0,0,0,12.24341,13.46775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,13.46775,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,61.31003,61.31003,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,58.85723,58.85723,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,57.13632,57.13632,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,55.8308,55.8308,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,54.43627,54.43627,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,53.37801,53.37801,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,52.40875,52.40875,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,51.45929,51.45929,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133714,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,50.81641,50.81641,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1135767,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7561018,50.80285,50.56916,29.94673,29.94673,81,0,22.761,29.94673,2.524823,0,0,0,0.7561018,0,0,51.05327,48.50061,287.9646,59.59005,49.25671,0,49.25671,193.5426,46.08148,0.1137686,32.9414,0.6048814,81,60.34615
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.21279,56.90307,50.07464,42.30064,42.30064,81,0,22.761,42.30064,50.14769,0,0,0,21.21279,0,0,38.69936,36.76439,238.7079,103.9211,57.97718,0,57.97718,248.5446,59.17717,0.1139815,46.53071,16.97023,81,125.1339
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,35.86896,63.48145,51.39994,5.429185,5.429185,77.74497,0,21.93748,5.429185,660.6693,0,0,0,35.86896,0,0,72.31579,68.7,180.7307,156.1006,104.569,0,104.569,347.7474,82.79684,0.1140722,5.972103,28.69517,81,191.9695
