Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,61.86389,61.86389,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,217.7941,122.7436,0,1.479528,-1.479528,211.8237,50.4341,0.1157657,1.546106,0,0,122.7436
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.74736,59.74736,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,219.438,121.264,0,24.24404,-24.24404,186.2682,44.34948,0.1157657,25.33503,0,0,121.264
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,57.58139,57.58139,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,246.3758,97.01998,0,17.64251,-17.64251,167.6714,39.92167,0.1157657,18.43642,0,0,97.01998
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.07806,56.07806,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,265.9786,79.37747,0,22.73406,-22.73406,143.7076,34.21602,0.1157657,23.7571,0,0,79.37747
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,54.88133,54.88133,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,291.2387,56.64341,0,11.4511,-11.4511,131.637,31.34209,0.1157657,11.9664,0,0,56.64341
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,53.57581,53.57581,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,303.9621,45.19231,0,36.88353,-36.88353,92.75838,22.08529,0.1157657,38.54329,0,0,45.19231
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,52.59667,52.59667,10.20564,7.893333,0,-1,0,7.893333,0,0,2.312309,3.332874,0,8.308772,7.893333,0,0,344.9438,8.308772,0,8.308772,-8.308772,84.00017,20,0.1157657,11.22621,0,0,8.308772
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,51.70654,51.70654,4.09841,0,0,-1,0,0,0,0,4.09841,4.508251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157657,4.508251,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.87576,50.87576,26.33289,0,0,-1,0,0,0,0,26.33289,28.96618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157657,28.96618,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,50.2131,50.2131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157657,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5089465,50.14225,49.98563,23.38757,23.38757,81,0,22.761,23.38757,2.176141,0,0,0,0.5089465,0,0,57.61243,54.73181,354.1758,0,55.24075,0,55.24075,136.4061,32.47759,0.1159665,25.72633,0.4071572,81,0.5089465
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.22876,55.3163,49.51089,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3502.4,0,0,0,18.22876,0,0,72.31579,68.7,298.9351,49.71668,86.92876,0,86.92876,218.874,52.11275,0.1160614,0.5725113,14.58301,81,67.94543
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,28.86813,60.24449,50.73729,31.22415,31.22415,81,0,22.761,31.22415,92.45448,0,0,0,28.86813,0,0,49.77585,47.28706,212.0063,127.9526,76.15518,0,76.15518,291.1212,69.31442,0.1162274,34.34657,23.0945,81,156.8207
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,45.59301,69.77606,53.71428,0,0,0,-1,0,0,0,0,0,0,45.59301,0,0,0,0,135.8511,196.4922,45.59301,0,45.59301,334.3745,79.61282,0.1161207,0,36.47441,0,242.0852
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,61.10178,79.5006,56.35499,0.6684185,0.6684185,0,0,0,0.6684185,9141.247,0,0,0,61.10178,0.7035984,0.6684185,0,0,90.2581,237.5259,60.39819,0,60.39819,391.6732,93.25535,0.1159797,0.7352603,48.88143,0,298.6277
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,58.41384,81.49671,59.02537,58.68943,58.68943,0,0,0,58.68943,99.53042,0,0,0,58.41384,61.77835,58.68943,0,0,29.85991,291.8843,0,3.364511,-3.364511,388.1267,92.41094,0.1159797,64.55838,46.73107,0,350.2982
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,60.89105,85.88507,61.63641,0,0,0,0,0,0,0,27.29279,0,0,60.89105,0,0,0,0,33.59826,288.5198,33.59826,0,33.59826,420.0009,100,0.1159014,0,48.71284,0,349.4109
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,55.00444,86.3527,64.36614,0,0,0,0,0,0,0,55.00444,0,0,55.00444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159014,0,44.00355,0,373.7627
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,54.04917,87.91614,66.0376,17.26737,17.26737,0,-1,0,17.26737,313.0132,35.87299,0,0,54.04917,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.1159014,18.99411,43.23933,0,372.8074
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,51.83477,87.83715,66.86839,50.40608,50.40608,0,-1,0,50.40608,102.8344,0,0,0,51.83477,53.05903,50.40608,0,0,0,318.7582,0,1.224263,-1.224263,418.7104,99.69274,0.1159014,55.44669,41.46782,0,370.593
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,36.22335,81.78386,67.81786,32.71857,32.71857,0,-1,0,32.71857,110.7119,0.4224541,0,0,36.22335,34.4406,32.71857,0,0,1.360292,317.534,1.360292,0,1.360292,420.0009,100,0.1158983,35.99043,28.97868,0,353.7573
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,17.73059,73.80656,67.3728,18.58916,18.58916,0,-1,0,18.58916,95.38132,3.552714E-15,0,0,17.73059,19.56753,18.58916,0,0,0,318.7582,0,1.83695,-1.83695,418.0645,99.53897,0.1158983,20.44807,14.18447,0,336.4888
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,2.920962,66.42896,65.4244,0,0,0,-1,0,0,0,0.879907,0,0,2.920962,0,0,0,0,2.041055,316.9213,2.041055,0,2.041055,420.0009,100,0.1158935,0,2.33677,0,319.8422
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,63.86173,63.86173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158935,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,61.69576,61.69576,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1158935,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,59.63857,59.63857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1158935,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,57.47259,57.47259,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1158935,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.96926,55.96926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1158935,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,54.80221,54.80221,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1158935,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,53.46701,53.46701,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1158935,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1158935,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,51.62742,51.62742,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1158935,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1158935,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.12409,50.12409,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1158935,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.336482,50.00996,49.90651,3.133579,3.133579,0,0,0,3.133579,10.73795,0,4.440892E-16,0,0.336482,3.298504,3.133579,0,0,189.9815,147.7749,0,2.962022,-2.962022,236.6463,56.34425,0.1158935,3.446937,0.2691856,0,148.1114
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,20.66267,56.04465,49.43177,38.85018,38.85018,0,0,0,38.85018,53.18552,0,7.105427E-15,0,20.66267,40.89492,38.85018,0,0,193.2726,144.8129,0,20.23226,-20.23226,215.3196,51.26648,0.1158935,42.7352,16.53013,0,165.4755
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,41.81715,64.88271,50.65817,45.64631,45.64631,0,0,0,45.64631,91.61125,0,0,0,41.81715,48.04874,45.64631,0,0,215.7529,124.5806,0,6.231592,-6.231592,208.751,49.70251,0.1158935,50.21093,33.45372,0,166.3977
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,56.34631,74.09541,53.60548,14.46795,14.46795,0,-1,0,14.46795,389.4561,0,0,0,56.34631,15.22942,14.46795,0,0,222.6769,118.349,41.11689,0,41.11689,247.7579,58.98985,0.1157979,15.91474,45.07705,0,174.6953
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,69.27889,83.1937,56.18685,49.0041,49.0041,0,0,0,49.0041,141.3737,0,0,0,69.27889,51.58327,49.0041,0,0,181.56,155.3542,17.69563,0,17.69563,264.5454,62.98688,0.1157567,53.90451,55.42311,0,224.6331
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,70.6627,87.32429,58.85723,48.01551,48.01551,0,0,0,48.01551,147.1664,0,0,0,70.6627,50.54265,48.01551,0,0,163.8644,171.2803,20.12006,0,20.12006,283.633,67.53152,0.11571,52.81707,56.53016,0,241.943
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,74.29843,92.84878,61.52762,23.15248,23.15248,0,0,0,23.15248,320.9091,0,0,0,74.29843,24.37104,23.15248,0,0,143.7443,189.3883,49.92739,0,49.92739,330.9983,78.80895,0.1155943,25.46773,59.43875,0,263.6867
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,69.65342,93.79517,64.19801,10.26291,10.26291,0,0,0,10.26291,678.6904,0,0,0,69.65342,10.80307,10.26291,0,0,93.81695,234.323,58.85035,0,58.85035,386.8286,92.10187,0.1154581,11.28921,55.72274,0,303.9764
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,57.0484,89.27872,65.92881,58.89806,58.89806,0,-1,0,58.89806,96.85957,0,7.105427E-15,0,57.0484,61.99795,58.89806,0,0,34.96659,287.2883,0,4.949549,-4.949549,381.6113,90.85966,0.1154581,64.78786,45.63872,0,344.3367
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,48.58591,86.14883,66.75959,36.25451,36.25451,0,-1,0,36.25451,134.0135,0,0,0,48.58591,38.16264,36.25451,0,0,40.46609,282.3387,10.42328,0,10.42328,391.4997,93.21404,0.1154341,39.87996,38.86873,0,330.9247
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,32.60847,80.12033,67.70906,29.34726,29.34726,0,-1,0,29.34726,111.1125,0,0,0,32.60847,30.89185,29.34726,0,0,30.04281,291.7197,1.716622,0,1.716622,393.1283,93.60178,0.1154301,32.28198,26.08678,0,324.3282
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,18.32368,73.91852,67.264,2.954868,2.954868,0,-1,0,2.954868,620.1185,0,0,0,18.32368,3.110387,2.954868,0,0,28.32619,293.2646,15.2133,0,15.2133,407.5609,97.0381,0.115395,3.250355,14.65895,0,311.5883
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.778592,66.27012,65.31561,46.2164,46.2164,0,-1,0,46.2164,6.012135,0,0,0,2.778592,48.64884,46.2164,0,0,13.1129,306.9566,0,45.87025,-45.87025,359.2094,85.52587,0.115395,50.83804,2.222874,0,309.7352
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,63.75294,63.75294,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,64.07984,261.0864,0,8.17062,-8.17062,350.5968,83.47526,0.115395,8.538298,0,0,261.0864
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,61.58696,61.58696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.1583,252.9158,0,0,0,350.5968,83.47526,0.115395,0,0,0,252.9158
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,59.47044,59.47044,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,73.1583,252.9158,0,51.05393,-51.05393,296.7812,70.66205,0.115395,53.35135,0,0,252.9158
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,57.35391,57.35391,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,129.8849,201.8618,0,7.360912,-7.360912,289.0221,68.81465,0.115395,7.692153,0,0,201.8618
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,55.85058,55.85058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.0637,194.5009,0,0,0,289.0221,68.81465,0.115395,0,0,0,194.5009
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.68353,54.68353,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,138.0637,194.5009,0,22.85011,-22.85011,264.936,63.07987,0.115395,23.87836,0,0,194.5009
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,53.37801,53.37801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.4527,171.6508,0,0,0,264.936,63.07987,0.115395,0,0,0,171.6508
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,52.43842,52.43842,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,163.4527,171.6508,0,15.21684,-15.21684,248.896,59.26085,0.115395,15.9016,0,0,171.6508
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,51.54829,51.54829,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,180.3603,156.434,0,14.8895,-14.8895,233.2011,55.52397,0.115395,15.55953,0,0,156.434
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,50.73729,50.73729,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,196.9042,141.5445,0,18.66656,-18.66656,213.5248,50.83915,0.115395,19.50656,0,0,141.5445
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.04497,50.04497,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,217.6448,122.8779,0,29.83374,-29.83374,182.0773,43.35165,0.115395,31.17626,0,0,122.8779
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3564614,49.92703,49.81749,0,0,0,0,0,0,0,0,0,0,0.3564614,0,0,0,0,250.7934,93.04415,0.3564614,0,0.3564614,182.4155,43.43217,0.1153941,0,0.2851691,0,93.40061
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.4614,55.88415,49.34276,33.19507,33.19507,0,0,0,33.19507,61.63989,0,7.105427E-15,0,20.4614,34.94218,33.19507,0,0,250.437,93.36497,0,14.48077,-14.48077,167.1514,39.79787,0.1153941,36.51458,16.36912,0,113.8264
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,34.51733,62.08238,50.56916,30.26445,30.26445,0,0,0,30.26445,114.0524,0,0,0,34.51733,31.85731,30.26445,0,0,266.5267,78.88419,2.660019,0,2.660019,169.6749,40.39871,0.115388,33.29089,27.61386,0,113.4015
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,54.50225,73.17067,53.4868,26.17859,26.17859,0,-1,0,26.17859,208.194,0,0,0,54.50225,27.55642,26.17859,0,0,263.8667,81.27821,26.94584,0,26.94584,195.238,46.48514,0.1153259,28.79646,43.6018,0,135.7805
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,62.72156,79.87631,56.04839,14.81871,14.81871,0,0,0,14.81871,423.2592,0,0,0,62.72156,15.59865,14.81871,0,0,236.9208,105.5295,47.12292,0,47.12292,239.9427,57.1291,0.1152173,16.30058,50.17725,0,168.251
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,58.93048,81.3298,58.6891,12.25661,12.25661,0,0,0,12.25661,480.8059,0,0,0,58.93048,12.90169,12.25661,0,0,189.7979,147.9401,46.02879,0,46.02879,283.6095,67.52592,0.1151115,13.48227,47.14438,0,206.8706
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,70.7738,90.5914,61.31003,17.69934,17.69934,0,0,0,17.69934,399.8669,0,0,0,70.7738,18.63088,17.69934,0,0,143.7691,189.366,52.14292,0,52.14292,333.0766,79.30379,0.1149919,19.46927,56.61904,0,260.1398
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,65.12888,91.02228,63.98042,16.73492,16.73492,0,0,0,16.73492,389.1796,0,0,0,65.12888,17.6157,16.73492,0,0,91.62622,236.2946,47.51318,0,47.51318,378.1515,90.0359,0.1148831,18.40841,52.10311,0,301.4235
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,61.33559,91.20716,65.70133,33.9476,33.9476,0,-1,0,33.9476,180.6773,0,0,0,61.33559,35.73431,33.9476,0,0,44.11304,279.0565,25.60128,0,25.60128,402.439,95.81863,0.1148245,37.34236,49.06847,0,340.3921
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,43.83147,83.69647,66.54201,41.69952,41.69952,0,-1,0,41.69952,105.1126,0,0,0,43.83147,43.89423,41.69952,0,0,18.51176,302.0976,0,0.0627619,-0.0627619,402.3729,95.80288,0.1148245,45.86947,35.06517,0,345.9291
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,31.5679,79.43348,67.48159,23.9248,23.9248,0,-1,0,23.9248,131.9463,0,0,0,31.5679,25.184,23.9248,0,0,18.5815,302.0349,6.383897,0,6.383897,408.4292,97.24485,0.1148099,26.31728,25.25432,0,333.6028
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,17.63851,73.4185,67.03652,49.03842,49.03842,0,-1,0,49.03842,35.96876,0,0,0,17.63851,51.61939,49.03842,0,0,12.1976,307.7804,0,33.98088,-33.98088,372.6102,88.71653,0.1148099,53.94226,14.11081,0,325.4189
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.051644,66.13544,65.08813,1.432568,1.432568,0,-1,0,1.432568,213.0192,0,0,0,3.051644,1.507966,1.432568,0,0,49.95414,273.7995,1.543678,0,1.543678,374.0746,89.06522,0.1148064,1.575824,2.441315,0,276.8511
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,63.47601,63.47601,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,48.41046,275.1888,0,41.26004,-41.26004,330.5827,78.71002,0.1148064,43.11674,0,0,275.1888
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,61.35949,61.35949,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,94.25495,233.9288,0,7.826935,-7.826935,322.3324,76.74567,0.1148064,8.179147,0,0,233.9288
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,59.3023,59.3023,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,102.9515,226.1018,0,9.490071,-9.490071,312.329,74.3639,0.1148064,9.917125,0,0,226.1018
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,57.18578,57.18578,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,113.4961,216.6118,0,44.93093,-44.93093,264.9677,63.08741,0.1148064,46.95282,0,0,216.6118
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.71212,55.71212,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,163.4193,171.6808,0,33.49865,-33.49865,229.657,54.68012,0.1148064,35.00608,0,0,171.6808
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,54.54506,54.54506,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,200.64,138.1822,0,51.07296,-51.07296,175.8214,41.86214,0.1148064,53.37124,0,0,138.1822
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,53.26921,53.26921,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,257.3878,87.10922,0,53.0845,-53.0845,119.8654,28.53932,0.1148064,55.4733,0,0,87.10922
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.3705,34.02473,0,0,0,119.8654,28.53932,0.1148064,0,0,0,34.02473
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,51.39994,51.39994,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,316.3705,34.02473,0,24.50459,-24.50459,94.03527,22.38931,0.1148064,25.6073,0,0,34.02473
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,50.59883,50.59883,39.4227,9.044129,0,-1,0,9.044129,0,0,30.37857,34.32084,0,9.520137,9.044129,0,0,343.5979,9.520137,0,9.520137,-9.520137,84.00017,20,0.1148064,43.36497,0,0,9.520137
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.92629,49.92629,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1149818,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.144141,50.33971,49.67903,28.33198,28.33198,81,0,22.761,28.33198,7.567919,0,0,0,2.144141,0,0,52.66802,50.03462,285.4758,61.83,52.17876,0,52.17876,198.6758,47.30367,0.115168,31.16518,1.715313,81,63.97414
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.27544,52.76428,49.23396,17.76325,17.76325,81,0,22.761,17.76325,63.47625,0,0,0,11.27544,0,0,63.23675,60.07491,233.297,108.7909,71.35036,0,71.35036,266.3647,63.42004,0.1153436,19.53958,9.020356,81,120.0663
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.58296,56.39193,50.43069,37.39535,37.39535,81,0,22.761,37.39535,49.69323,0,0,0,18.58296,0,0,43.60465,41.42442,161.9467,173.0062,60.00737,0,60.00737,323.2927,76.9743,0.1155447,41.13489,14.86637,81,191.5892
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,22.59644,60.7988,53.32855,14.17144,14.17144,0,-1,0,14.17144,159.4505,0,0,0,22.59644,14.91731,14.17144,0,0,101.9393,227.0128,7.679131,0,7.679131,330.5778,78.70884,0.1155272,15.58859,18.07715,0,249.6093
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,28.25859,65.50549,55.85058,14.70118,14.70118,0,0,0,14.70118,192.2199,0,0,0,28.25859,15.47493,14.70118,0,0,94.26019,233.9241,12.78367,0,12.78367,342.7054,81.59637,0.1154979,16.1713,22.60688,0,262.1826
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,49.11688,76.68211,58.47151,21.73722,21.73722,0,0,0,21.73722,225.9575,0,0,0,49.11688,22.88128,21.73722,0,0,81.47652,245.4294,26.23559,0,26.23559,367.5947,87.52237,0.115438,23.91094,39.2935,0,294.5462
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,57.45859,83.54317,61.08256,0,0,0,0,0,0,0,2.217658,0,0,57.45859,0,0,0,0,55.24093,269.0414,55.24093,0,55.24093,420.0009,100,0.115312,0,45.96687,0,326.5
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,53.23854,84.76606,63.75294,15.07611,15.07611,0,0,0,15.07611,353.1319,37.36895,0,0,53.23854,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.115312,16.58372,42.59083,0,371.9968
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,57.18138,88.79615,65.48374,16.97919,16.97919,0,-1,0,16.97919,336.7733,39.30855,0,0,57.18138,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.115312,18.67711,45.74511,0,375.9396
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,49.5232,86.06448,66.31453,0,0,0,-1,0,0,0,49.5232,0,0,49.5232,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115312,0,39.61856,0,368.2814
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,24.56228,76.34779,67.264,41.16256,41.16256,0,-1,0,41.16256,59.67141,0,7.105427E-15,0,24.56228,43.32901,41.16256,0,0,0,318.7582,0,18.76673,-18.76673,400.219,95.29004,0.115312,45.27882,19.64983,0,343.3205
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.02079,71.83297,66.81893,8.091702,8.091702,0,-1,0,8.091702,173.2737,0,0,0,14.02079,8.517582,8.091702,0,0,20.85192,299.9915,5.503207,0,5.503207,405.4398,96.53309,0.1152994,8.900873,11.21663,0,314.0123
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.143532,65.60342,64.87054,50.45693,50.45693,0,-1,0,50.45693,4.248241,0,0,0,2.143532,53.11256,50.45693,0,0,15.34872,304.9444,0,50.96902,-50.96902,351.7137,83.74119,0.1152994,55.50262,1.714826,0,307.0879
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,63.25842,63.25842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.98096,253.9754,0,0,0,351.7137,83.74119,0.1152994,0,0,0,253.9754
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.98096,253.9754,0,0,0,351.7137,83.74119,0.1152994,0,0,0,253.9754
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,59.08471,59.08471,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,71.98096,253.9754,0,29.35612,-29.35612,320.7696,76.37357,0.1152994,30.67715,0,0,253.9754
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.02753,57.02753,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,104.5989,224.6192,0,10.42627,-10.42627,309.7794,73.75684,0.1152994,10.89545,0,0,224.6192
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,55.57365,55.57365,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,116.1836,214.193,0,8.464769,-8.464769,300.8567,71.63241,0.1152994,8.845683,0,0,214.193
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,54.43627,54.43627,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,125.5889,205.7282,0,5.418626,-5.418626,295.145,70.27248,0.1152994,5.662464,0,0,205.7282
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,53.16042,53.16042,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,131.6096,200.3096,0,23.65157,-23.65157,270.2141,64.33655,0.1152994,24.71589,0,0,200.3096
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,52.21095,52.21095,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,157.8891,176.658,0,19.7906,-19.7906,249.3529,59.36963,0.1152994,20.68117,0,0,176.658
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,51.32082,51.32082,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,179.8787,156.8674,0,31.76066,-31.76066,215.8743,51.39853,0.1152994,33.18989,0,0,156.8674
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,50.50982,50.50982,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,215.1683,125.1067,0,33.68534,-33.68534,180.3668,42.94439,0.1152994,35.20118,0,0,125.1067
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.84716,49.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.5965,91.4214,0,0,0,180.3668,42.94439,0.1152994,0,0,0,91.4214
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5036576,49.75451,49.5999,32.44965,32.44965,0,0,0,32.44965,1.552121,0,7.105427E-15,0,0.5036576,34.15752,32.44965,0,0,252.5965,91.4214,0,33.65387,-33.65387,144.8925,34.49815,0.1152994,35.69461,0.4029261,0,91.92506
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.141494,49.47492,49.12517,1.909339,1.909339,0,0,0,1.909339,59.78477,0,0,0,1.141494,2.009831,1.909339,0,0,289.9897,57.76754,0,0.8683367,-0.8683367,143.9772,34.28022,0.1152994,2.100273,0.9131955,0,58.90903
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.145859,51.61009,50.3219,32.77493,32.77493,0,0,0,32.77493,12.64948,0,0,0,4.145859,34.49992,32.77493,0,0,290.9545,56.8992,0,30.35407,-30.35407,111.9812,26.66214,0.1152994,36.05242,3.316687,0,61.04506
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.721909,54.35795,53.1802,55.97505,28.75369,0,-1,0,28.75369,12.94411,0,27.22136,35.64751,3.721909,30.26704,28.75369,0,0,324.6812,26.54513,0,26.54513,-26.54513,84.00017,20,0.1152994,61.57256,2.977527,0,30.26704
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.458513,57.78381,55.69234,55.43152,55.43152,81,0,22.761,55.43152,11.65134,0,0,0,6.458513,0,0,25.56848,24.29005,354.1758,0,30.74857,0,30.74857,113.1708,26.94538,0.1154054,60.97467,5.166811,81,6.458513
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.23508,63.78333,58.30338,27.28235,27.28235,81,0,22.761,27.28235,59.50763,0,0,0,16.23508,0,0,53.71764,51.03176,323.4272,27.67371,67.26685,0,67.26685,176.9857,42.13938,0.1155891,30.01059,12.98807,81,43.90879
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.13112,67.18359,60.91442,28.06957,28.06957,81,0,22.761,28.06957,64.5935,-7.105427E-15,0,0,18.13112,0,0,52.93043,50.28391,256.1604,88.21387,68.41502,0,68.41502,241.8899,57.59273,0.1157697,30.87653,14.50489,81,106.345
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,12.8835,68.01675,63.53535,53.97164,53.97164,81,0,22.761,53.97164,23.87087,0,0,0,12.8835,0,0,27.02836,25.67694,187.7454,149.7874,38.56044,0,38.56044,278.4716,66.30263,0.1158991,59.36881,10.3068,81,162.6709
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.022907,67.34115,65.25626,27.02135,27.02135,0,-1,0,27.02135,22.28943,0,3.552714E-15,0,6.022907,28.44353,27.02135,0,0,149.1849,184.4918,0,22.42062,-22.42062,254.8382,60.67564,0.1158991,29.72349,4.818326,0,190.5147
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.451337,69.40775,66.08705,23.72716,23.72716,0,-1,0,23.72716,39.83341,0,3.552714E-15,0,9.451337,24.97596,23.72716,0,0,174.0967,162.0712,0,15.52462,-15.52462,238.4738,56.77936,0.1158991,26.09987,7.56107,0,171.5225
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.653696,67.66965,67.09586,19.39347,19.39347,0,-1,0,19.39347,8.527077,0,3.552714E-15,0,1.653696,20.41418,19.39347,0,0,191.3463,146.5465,0,18.76048,-18.76048,218.6985,52.07097,0.1158991,21.33282,1.322957,0,148.2002
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2254785,66.66914,66.59146,0,0,0,-1,0,0,0,0,0,0,0.2254785,0,0,0,0,212.1913,127.7861,0.2254785,0,0.2254785,218.9124,52.1219,0.1158986,0,0.1803828,0,128.0115
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.21867,65.80444,64.70241,21.87403,21.87403,0,-1,0,21.87403,14.71457,0,3.552714E-15,0,3.21867,23.0253,21.87403,0,0,211.9658,127.989,0,19.80663,-19.80663,198.0344,47.15095,0.1158986,24.06144,2.574936,0,131.2077
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,63.09029,63.09029,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,233.9732,108.1824,0,72.31579,-72.31579,121.8069,29.00158,0.1158986,87.16185,0,0,108.1824
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,60.91442,60.91442,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,314.3241,35.86658,0,27.87753,-27.87753,92.42136,22.00504,0.1158986,29.13202,0,0,35.86658
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,58.91658,58.91658,56.7039,7.589596,0,-1,0,7.589596,0,0,49.1143,54.78469,0,7.989049,7.589596,0,0,345.2991,7.989049,0,7.989049,-7.989049,84.00017,20,0.1158986,62.37429,0,0,7.989049
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,56.85939,56.85939,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158986,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,55.40552,55.40552,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158986,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,54.26813,54.26813,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158986,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.02195,53.02195,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158986,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.10215,52.10215,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158986,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,51.2417,51.2417,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158986,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,50.43069,50.43069,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158986,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,49.76804,49.76804,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1159927,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8253477,49.76426,49.51089,9.183542,9.183542,81,0,22.761,9.183542,8.987247,0,0,0,0.8253477,0,0,71.81646,68.22563,327.596,23.92181,69.05098,0,69.05098,174.7235,41.60075,0.1161708,10.1019,0.6602781,81,24.74715
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.920457,49.62516,49.03616,30.57697,30.57697,81,0,22.761,30.57697,6.28073,7.105427E-15,0,0,1.920457,0,0,50.42303,47.90187,258.545,86.06769,49.82233,0,49.82233,221.9891,52.85444,0.1163454,33.63467,1.536366,81,87.98814
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.00906,54.6549,50.2131,47.11579,47.11579,81,0,22.761,47.11579,29.73325,0,0,0,14.00906,0,0,33.88421,32.19,208.7227,130.9078,46.19905,0,46.19905,265.8174,63.28972,0.1165001,51.82737,11.20724,81,144.9168
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.46944,60.10555,53.04173,19.60749,19.60749,0,-1,0,19.60749,109.4961,0,0,0,21.46944,20.63946,19.60749,0,0,162.5237,172.4869,0.8299779,0,0.8299779,266.6047,63.4772,0.1164982,21.56824,17.17555,0,193.9564
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,15.73206,60.75315,55.55387,39.10238,39.10238,0,0,0,39.10238,40.23299,0,0,0,15.73206,41.1604,39.10238,0,0,161.6937,173.2339,0,25.42835,-25.42835,239.8009,57.09534,0.1164982,43.01262,12.58564,0,188.966
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.14913,64.63777,58.13524,30.25413,30.25413,0,0,0,30.25413,63.29427,0,0,0,19.14913,31.84645,30.25413,0,0,189.9474,147.8056,0,12.69732,-12.69732,226.4168,53.90865,0.1164982,33.27954,15.3193,0,166.9547
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.01515,66.61567,60.75618,2.114274,2.114274,0,0,0,2.114274,804.7752,0,0,0,17.01515,2.225551,2.114274,0,0,204.0555,135.1082,14.7896,0,14.7896,240.4474,57.24927,0.1164644,2.325701,13.61212,0,152.1234
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,28.47427,73.69059,63.36722,19.99297,19.99297,0,0,0,19.99297,142.4214,0,0,0,28.47427,21.04523,19.99297,0,0,189.2659,148.4189,7.429043,0,7.429043,247.4952,58.92731,0.1164475,21.99226,22.77942,0,176.8932
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.086555,67.8481,65.03868,4.1193,4.1193,0,-1,0,4.1193,196.309,0,0,0,8.086555,4.336105,4.1193,0,0,181.8369,155.105,3.750451,0,3.750451,251.0532,59.77446,0.1164389,4.53123,6.469244,0,163.1916
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,14.91949,71.24114,65.92881,6.970994,6.970994,0,-1,0,6.970994,214.0225,0,0,0,14.91949,7.337888,6.970994,0,0,178.0864,158.4804,7.581605,0,7.581605,258.2458,61.48696,0.1164216,7.668093,11.93559,0,173.3999
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,20.43823,74.31263,66.86839,24.91947,24.91947,0,-1,0,24.91947,82.01712,0,3.552714E-15,0,20.43823,26.23102,24.91947,0,0,170.5048,165.3039,0,5.79279,-5.79279,252.1396,60.03312,0.1164216,27.41142,16.35059,0,185.7421
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.028895,69.60002,66.42332,36.81001,36.81001,0,-1,0,36.81001,24.52837,0,7.105427E-15,0,9.028895,38.74738,36.81001,0,0,176.9413,159.5111,0,29.71848,-29.71848,220.8136,52.57456,0.1164216,40.491,7.223116,0,168.54
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.894825,65.46369,64.47493,23.3616,23.3616,0,-1,0,23.3616,12.39138,0,0,0,2.894825,24.59116,23.3616,0,0,209.9618,129.7926,0,21.69633,-21.69633,197.9436,47.12934,0.1164216,25.69776,2.31586,0,132.6874
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,62.86281,62.86281,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,234.0688,108.0963,0,40.24815,-40.24815,155.5184,37.02811,0.1164216,42.05931,0,0,108.0963
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,60.75618,60.75618,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,278.789,67.84813,0,26.29538,-26.29538,127.8006,30.42866,0.1164216,27.47867,0,0,67.84813
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,58.80779,58.80779,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,308.0061,41.55275,0,35.40997,-35.40997,90.47523,21.54168,0.1164216,37.00342,0,0,41.55275
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,56.7506,56.7506,35.93711,5.83564,0,-1,0,5.83564,0,0,30.10147,33.69518,0,6.14278,5.83564,0,0,347.3505,6.14278,0,6.14278,-6.14278,84.00017,20,0.1164216,39.53082,0,0,6.14278
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,55.29673,55.29673,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164216,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,54.15934,54.15934,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164216,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.90327,52.90327,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164216,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.99336,51.99336,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164216,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.12301,51.12301,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164216,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,50.35157,50.35157,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164216,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,49.67903,49.67903,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1166103,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.048805,50.06193,49.43177,24.05587,24.05587,81,0,22.761,24.05587,8.516859,0,0,0,2.048805,0,0,56.94413,54.09692,290.3098,57.47946,56.14573,0,56.14573,197.8533,47.10785,0.1168059,26.46146,1.639044,81,59.52826
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.08576,54.69287,48.95704,33.1486,33.1486,81,0,22.761,33.1486,54.55965,0,0,0,18.08576,0,0,47.8514,45.45883,234.164,108.0106,63.54459,0,63.54459,258.1371,61.46108,0.1169944,36.46346,14.46861,81,126.0964
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,33.76113,61.29395,50.09442,48.98258,48.98258,81,0,22.761,48.98258,68.92477,0,0,0,33.76113,0,0,32.01742,30.41655,170.6194,165.2007,64.17768,0,64.17768,319.0213,75.95731,0.117181,53.88084,27.0089,81,198.9619
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,48.19109,69.92883,52.93294,8.316226,8.316226,0,-1,0,8.316226,579.4827,0,0,0,48.19109,8.753922,8.316226,0,0,106.4417,222.9606,39.43717,0,39.43717,356.4347,84.86524,0.1170909,9.147848,38.55288,0,271.1517
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,46.93198,72.23926,55.40552,0,0,0,0,0,0,0,0,0,0,46.93198,0,0,0,0,67.00458,258.4541,46.93198,0,46.93198,400.9583,95.46607,0.116984,0,37.54558,0,305.3861
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,49.53154,76.34401,58.02645,18.14606,18.14606,0,0,0,18.14606,272.9603,10.35782,0,0,49.53154,19.10112,18.14606,0,0,20.0726,300.6929,20.0726,0,20.0726,420.0009,100,0.1169383,19.96067,39.62523,0,350.2244
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,38.14106,74.55474,60.63749,48.29212,48.29212,0,0,0,48.29212,78.97988,0,0,0,38.14106,50.83381,48.29212,0,0,0,318.7582,0,12.69275,-12.69275,406.6215,96.81445,0.1169383,53.12133,30.51284,0,356.8993
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,34.31165,75.90562,63.25842,30.54116,30.54116,0,0,0,30.54116,112.3456,0,0,0,34.31165,32.14859,30.54116,0,0,14.10306,306.0655,2.163059,0,2.163059,408.6736,97.30303,0.1169334,33.59528,27.44932,0,340.3771
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,19.98334,72.07927,64.92,9.91829,9.91829,0,-1,0,9.91829,201.4797,0,0,0,19.98334,10.4403,9.91829,0,0,11.94,308.0122,9.543034,0,9.543034,417.7269,99.45858,0.1169116,10.91012,15.98667,0,327.9956
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.36007,71.97538,65.76067,40.76968,40.76968,0,-1,0,40.76968,42.58085,0,7.105427E-15,0,17.36007,42.91545,40.76968,0,0,2.396966,316.601,0,25.55538,-25.55538,390.7892,93.04485,0.1169116,44.84665,13.88806,0,333.961
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.807905,68.79111,66.75959,70.85854,68.7,0,-1,0,68.7,8.45401,0,2.158544,9.244398,5.807905,72.31579,68.7,0,0,30.79183,291.0456,0,66.50788,-66.50788,320.6837,76.3531,0.1169116,77.9444,4.646324,0,296.8535
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,3.968156,67.63166,66.25519,0,0,0,-1,0,0,0,0,0,0,3.968156,0,0,0,0,104.6895,224.5377,3.968156,0,3.968156,324.4482,77.24942,0.1169026,0,3.174525,0,228.5058
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.53278,65.18005,64.31669,18.02489,18.02489,0,-1,0,18.02489,14.05157,0,3.552714E-15,0,2.53278,18.97357,18.02489,0,0,100.7213,228.109,0,16.44079,-16.44079,307.1181,73.12321,0.1169026,19.82738,2.026224,0,230.6418
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,62.69468,62.69468,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,118.9889,211.6682,0,51.48898,-51.48898,252.8439,60.20082,0.1169026,53.80598,0,0,211.6682
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,60.58804,60.58804,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,176.1988,160.1793,0,64.53094,-64.53094,184.8224,44.00523,0.1169026,67.43484,0,0,160.1793
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,58.63965,58.63965,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,247.8999,95.64832,0,37.1408,-37.1408,145.6725,34.68386,0.1169026,38.81214,0,0,95.64832
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,56.60225,56.60225,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,289.1674,58.50752,0,19.70012,-19.70012,124.9068,29.73965,0.1169026,20.58663,0,0,58.50752
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,55.15826,55.15826,39.80326,36.86703,0,-1,0,36.86703,0,0,2.936229,6.916554,0,38.8074,36.86703,0,0,311.0565,38.8074,0,38.8074,-38.8074,84.00017,20,0.1169026,43.78358,0,0,38.8074
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.05054,54.05054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169026,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,52.7648,52.7648,27.89251,0,0,-1,0,0,0,0,27.89251,30.68176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169026,30.68176,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,51.8549,51.8549,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169026,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.98455,50.98455,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169026,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,50.2131,50.2131,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169026,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,49.57024,49.57024,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1170642,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.796994,49.89486,49.34276,18.87134,18.87134,81,0,22.761,18.87134,9.522346,0,0,0,1.796994,0,0,62.12866,59.02222,307.7227,41.80778,60.81922,0,60.81922,185.7676,44.23029,0.1172575,20.75848,1.437595,81,43.60477
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.11737,54.2921,48.87791,34.53725,34.53725,81,0,22.761,34.53725,49.56207,0,0,0,17.11737,0,0,46.46275,44.13962,246.9035,96.54507,61.25699,0,61.25699,243.8811,58.06681,0.1174493,37.99097,13.6939,81,113.6624
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,30.16971,59.8978,49.98563,34.88557,34.88557,81,0,22.761,34.88557,86.4819,0,0,0,30.16971,0,0,46.11443,43.8087,185.6465,151.6764,73.97842,0,73.97842,314.0632,74.77679,0.1176117,38.37413,24.13577,81,181.8461
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,34.53749,64.51208,52.79448,28.44862,28.44862,0,-1,0,28.44862,121.403,0,0,0,34.53749,29.94592,28.44862,0,0,111.6681,218.2569,4.59157,0,4.59157,318.4191,75.81393,0.1176013,31.29348,27.62999,0,252.7944
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,45.92953,71.67282,55.26706,50.18007,50.18007,0,0,0,50.18007,91.52943,0,0,0,45.92953,52.82112,50.18007,0,0,107.0765,222.3893,0,6.891596,-6.891596,311.1548,74.08431,0.1176013,55.19807,36.74362,0,268.3189
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,68.84502,85.1044,57.85831,26.0034,26.0034,0,0,0,26.0034,264.7539,0,0,0,68.84502,27.372,26.0034,0,0,114.7339,215.4978,41.47302,0,41.47302,350.4995,83.4521,0.1175069,28.60374,55.07602,0,284.3428
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,65.21859,86.52544,60.4199,0,0,0,0,0,0,0,0,0,0,65.21859,0,0,0,0,73.26083,252.8235,65.21859,0,65.21859,412.3713,98.18344,0.1173589,0,52.17487,0,318.0421
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,60.67402,87.51079,63.03095,0,0,0,0,0,0,0,52.63177,0,0,60.67402,0,0,0,0,8.04225,311.5202,8.04225,0,8.04225,420.0009,100,0.1173407,0,48.53922,0,372.1942
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,59.73355,89.11961,64.70241,19.5821,19.5821,0,-1,0,19.5821,305.0416,39.12082,0,0,59.73355,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1173407,21.54031,47.78684,0,378.4918
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,48.18473,84.5834,65.59254,0,0,0,-1,0,0,0,48.18473,0,0,48.18473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173407,0,38.54779,0,366.943
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,25.38399,75.89796,66.54201,19.9654,19.9654,0,-1,0,19.9654,127.1399,4.367784,0,0,25.38399,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1173407,21.96194,20.30719,0,344.1422
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,17.58017,72.34839,66.0376,13.1766,13.1766,0,-1,0,13.1766,133.4196,3.710067,0,0,17.58017,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1173407,14.49426,14.06413,0,336.3384
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.077235,65.13786,64.08921,28.81842,28.81842,0,-1,0,28.81842,10.67802,0,0,0,3.077235,30.33518,28.81842,0,0,0,318.7582,0,27.25794,-27.25794,391.2684,93.15897,0.1173407,31.70026,2.461788,0,321.8354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,62.47709,62.47709,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.2866,291.5003,0,57.78855,-57.78855,330.354,78.65555,0.1173407,60.38903,0,0,291.5003
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,60.36057,60.36057,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.4961,233.7117,0,18.97821,-18.97821,310.3492,73.89252,0.1173407,19.83223,0,0,233.7117
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,58.41217,58.41217,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.583,214.7335,0,41.95433,-41.95433,266.1254,63.36307,0.1173407,43.84228,0,0,214.7335
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,56.41433,56.41433,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.1989,172.7792,0,7.323892,-7.323892,258.4054,61.52496,0.1173407,7.653467,0,0,172.7792
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.99012,54.99012,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.3366,165.4553,0,22.99642,-22.99642,234.165,55.75346,0.1173407,24.03126,0,0,165.4553
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,53.88241,53.88241,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.8882,142.4589,0,25.65077,-25.65077,207.1267,49.31579,0.1173407,26.80506,0,0,142.4589
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,52.62634,52.62634,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.389,116.8081,0,22.96605,-22.96605,182.9184,43.55191,0.1173407,23.99953,0,0,116.8081
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,51.73621,51.73621,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.9069,93.84206,0,24.07203,-24.07203,157.5442,37.51046,0.1173407,25.15528,0,0,93.84206
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,50.87576,50.87576,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.6536,69.77002,0,37.20948,-37.20948,118.322,28.17185,0.1173407,38.88391,0,0,69.77002
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9974,32.56054,0,0,0,118.322,28.17185,0.1173407,0,0,0,32.56054
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,49.48122,49.48122,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.9974,32.56054,0,17.89974,-17.89974,99.45401,23.67948,0.1173407,18.70522,0,0,32.56054
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.906435,49.8194,49.23396,30.29218,30.29218,20.25,0,7.39125,30.29218,6.29349,0,3.552714E-15,0,1.906435,10.57072,10.04218,0,0,337.886,14.6608,0,8.664283,-8.664283,90.32105,21.50497,0.1173407,33.3214,1.525148,81,16.56724
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,14.65924,53.36742,48.75923,15.01686,15.01686,81,0,22.761,15.01686,97.61859,0,0,0,14.65924,0,0,65.98315,62.68399,347.513,5.99652,77.34323,0,77.34323,163.6953,38.97499,0.117495,16.51854,11.72739,81,20.65576
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.17538,56.01239,49.87683,24.86631,24.86631,81,0,22.761,24.86631,77.1139,0,0,0,19.17538,0,0,56.13369,53.32701,270.1698,75.60542,72.50239,0,72.50239,232.4771,55.35158,0.1176598,27.35294,15.3403,81,94.78081
