Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.92952,46.92952,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215848,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.17786,46.17786,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215848,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,45.624,45.624,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215848,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.14927,45.14927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215848,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,44.75365,44.75365,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1217096,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1132889,44.46088,44.42727,40.09943,40.09943,81,0,22.761,40.09943,0.2825199,0,0,0,0.1132889,0,0,40.90057,38.85555,285.4758,61.83,38.96883,0,38.96883,186.1438,44.31986,0.121815,44.10937,0.0906311,81,61.94329
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.617117,44.83958,44.06133,58.89505,58.89505,81,0,22.761,58.89505,4.443696,0,0,0,2.617117,0,0,22.10495,20.9997,246.507,96.90195,23.61682,0,23.61682,208.5487,49.65435,0.1218776,64.78456,2.093693,81,99.51907
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.798333,46.01033,44.87234,54.93367,54.93367,81,0,22.761,54.93367,6.914399,0,0,0,3.798333,0,0,26.06633,24.76301,222.8902,118.1571,28.56135,0,28.56135,235.6443,56.10568,0.121953,60.42704,3.038667,81,121.9554
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.10103,49.94495,46.84051,42.48557,42.48557,0,-1,0,42.48557,23.7752,0,0,0,10.10103,44.72165,42.48557,0,0,194.3288,143.8623,0,34.62062,-34.62062,199.151,47.41681,0.121953,46.73413,8.080823,0,153.9633
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.44654,53.82762,48.95704,55.28209,55.28209,0,0,0,55.28209,27.9413,0,7.105427E-15,0,15.44654,58.19167,55.28209,0,0,232.7962,109.2417,0,42.74514,-42.74514,154.0937,36.6889,0.121953,60.8103,12.35723,0,124.6882
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.35616,56.28709,51.04389,0,0,0,0,0,0,0,0,0,0,16.35616,0,0,0,0,280.2908,66.49654,16.35616,0,16.35616,169.6105,40.38337,0.1219221,0,13.08493,0,82.8527
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.27917,56.99693,53.04173,40.43776,40.43776,0,0,0,40.43776,30.36559,0,7.105427E-15,0,12.27917,42.56606,40.43776,0,0,263.9346,81.21708,0,30.2869,-30.2869,137.6853,32.78215,0.1219221,44.48153,9.823332,0,93.49625
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.222213,57.11462,55.10881,12.94179,12.94179,0,0,0,12.94179,48.07846,0,1.776357E-15,0,6.222213,13.62294,12.94179,0,0,297.5867,50.93018,0,7.400724,-7.400724,129.8842,30.92476,0.1219221,14.23597,4.97777,0,57.1524
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.187111,57.1194,56.41433,13.82694,13.82694,0,-1,0,13.82694,15.81775,0,1.776357E-15,0,2.187111,14.55468,13.82694,0,0,305.8098,43.52946,0,12.36756,-12.36756,116.8477,27.82082,0.1219221,15.20963,1.749689,0,45.71657
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.639443,58.72707,56.88906,0,0,0,-1,0,0,0,0,0,0,5.639443,0,0,0,0,319.5515,31.1619,5.639443,0,5.639443,122.1977,29.09464,0.1219114,0,4.511554,0,36.80134
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.102282,58.5318,57.52205,18.79799,18.79799,0,-1,0,18.79799,16.50326,0,0,0,3.102282,19.78736,18.79799,0,0,313.912,36.2374,0,16.68508,-16.68508,104.6101,24.90712,0.1219114,20.67779,2.481825,0,39.33968
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.943211,57.60659,56.97807,26.38806,20.42075,0,-1,0,20.42075,9.515863,0,5.967306,10.08295,1.943211,21.49553,20.42075,0,0,332.451,19.55232,0,19.55232,-19.55232,84.00017,20,0.1219114,29.02687,1.554569,0,21.49553
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.393055,56.67904,55.26706,0,0,0,-1,0,0,0,0,0,0,4.393055,0,0,0,0,354.1758,0,4.393055,0,4.393055,88.16779,20.99229,0.1219031,0,3.514444,0,4.393055
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,53.6846,53.6846,30.15502,3.756062,0,-1,0,3.756062,0,0,26.39895,29.41446,0,3.95375,3.756062,0,0,349.7827,3.95375,0,3.95375,-3.95375,84.00017,20,0.1219031,33.17052,0,0,3.95375
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,50.81641,50.81641,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,49.48122,49.48122,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.4823,48.4823,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,47.62185,47.62185,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.87018,46.87018,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.11852,46.11852,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,45.56466,45.56466,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.08992,45.08992,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219031,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,44.7042,44.7042,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1220328,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.324058,44.76147,44.36793,39.74725,39.74725,81,0,22.761,39.74725,3.331193,0,0,0,1.324058,0,0,41.25275,39.19012,306.0442,43.31847,40.51418,0,40.51418,168.097,40.02301,0.1221413,43.72197,1.059246,81,44.64252
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.33372,48.6758,44.00199,14.76473,14.76473,81,0,22.761,14.76473,103.8537,0,0,0,15.33372,0,0,66.23527,62.9235,265.53,79.78123,78.25722,0,78.25722,242.3383,57.69947,0.1222576,16.24121,12.26697,81,95.11494
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.2369,51.69666,44.78333,15.83543,15.83543,81,0,22.761,15.83543,140.425,0,0,0,22.2369,0,0,65.16457,61.90634,187.2728,150.2127,84.14324,0,84.14324,322.1636,76.70546,0.1223625,17.41897,17.78952,81,172.4496
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,38.94143,59.52254,46.76139,43.52613,43.52613,0,-1,0,43.52613,89.46678,0,0,0,38.94143,45.81699,43.52613,0,0,103.1295,225.9416,0,6.875552,-6.875552,314.9161,74.97987,0.1223625,47.87875,31.15315,0,264.8831
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,44.34574,63.85366,48.87791,48.60161,48.60161,0,0,0,48.60161,91.24336,0,7.105427E-15,0,44.34574,51.15959,48.60161,0,0,110.769,219.0661,0,6.813847,-6.813847,307.7337,73.26978,0.1223625,53.46177,35.47659,0,263.4118
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,51.63441,69.04952,50.95488,13.13545,13.13545,0,0,0,13.13545,393.0921,0,0,0,51.63441,13.82679,13.13545,0,0,118.34,212.2522,37.80762,0,37.80762,343.6011,81.80963,0.1222911,14.44899,41.30753,0,263.8867
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,57.64758,73.89445,52.96261,21.34213,21.34213,0,0,0,21.34213,270.1116,0,0,0,57.64758,22.4654,21.34213,0,0,80.53236,246.2791,35.18217,0,35.18217,376.9779,89.75645,0.1222247,23.47634,46.11806,0,303.9267
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,49.43038,72.82659,55.01979,60.73307,60.73307,0,0,0,60.73307,81.38957,0,0,0,49.43038,63.92955,60.73307,0,0,45.35019,277.9431,0,14.49916,-14.49916,361.6944,86.11755,0.1222247,66.80637,39.54431,0,327.3734
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,43.05427,71.70803,56.32532,38.09405,38.09405,0,-1,0,38.09405,113.021,0,0,0,43.05427,40.099,38.09405,0,0,61.46037,263.4439,2.955271,0,2.955271,364.498,86.78507,0.1222191,41.90345,34.44342,0,306.4982
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,33.6385,68.54545,56.80005,34.02632,34.02632,0,-1,0,34.02632,98.86024,0,0,0,33.6385,35.81718,34.02632,0,0,58.50509,266.1036,0,2.178675,-2.178675,362.2015,86.23828,0.1222191,37.42896,26.9108,0,299.7422
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.49422,63.00993,57.47259,22.22107,22.22107,0,-1,0,22.22107,74.22781,0,0,0,16.49422,23.3906,22.22107,0,0,60.92584,263.925,0,6.896387,-6.896387,354.9321,84.50747,0.1222191,24.44318,13.19537,0,280.4192
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.3614,63.45886,56.93851,30.81764,30.81764,0,-1,0,30.81764,62.82571,0,0,0,19.3614,32.43962,30.81764,0,0,68.58849,257.0286,0,13.07822,-13.07822,341.1464,81.22517,0.1222191,33.8994,15.48912,0,276.39
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.373652,56.62282,55.2176,61.42607,61.42607,0,-1,0,61.42607,7.120189,0,1.421085E-14,0,4.373652,64.65902,61.42607,0,0,83.11985,243.9504,0,60.28537,-60.28537,277.6001,66.09512,0.1222191,67.56868,3.498922,0,248.324
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1036,183.665,0,0,0,277.6001,66.09512,0.1222191,0,0,0,183.665
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,52.24062,52.24062,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,150.1036,183.665,0,30.14715,-30.14715,245.8222,58.52897,0.1222191,31.50377,0,0,183.665
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,50.73729,50.73729,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,183.6004,153.5178,0,25.37953,-25.37953,219.0698,52.15937,0.1222191,26.5216,0,0,153.5178
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,49.43177,49.43177,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,211.7999,128.1383,0,27.11962,-27.11962,190.4832,45.35306,0.1222191,28.34,0,0,128.1383
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,48.43285,48.43285,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,241.9328,101.0187,0,14.12829,-14.12829,175.5907,41.80723,0.1222191,14.76406,0,0,101.0187
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.6309,86.89041,0,0,0,175.5907,41.80723,0.1222191,0,0,0,86.89041
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.81084,46.81084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.6309,86.89041,0,0,0,175.5907,41.80723,0.1222191,0,0,0,86.89041
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.05918,46.05918,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,257.6309,86.89041,0,2.245555,-2.245555,173.2237,41.24365,0.1222191,2.346606,0,0,86.89041
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,45.50532,45.50532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.126,84.64485,0,0,0,173.2237,41.24365,0.1222191,0,0,0,84.64485
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.03058,45.03058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.126,84.64485,0,0,0,173.2237,41.24365,0.1222191,0,0,0,84.64485
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,44.64486,44.64486,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,260.126,84.64485,0,30.38512,-30.38512,141.1949,33.61778,0.1222191,31.75245,0,0,84.64485
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6378735,44.49786,44.30859,13.71317,13.71317,0,0,0,13.71317,4.651538,0,1.776357E-15,0,0.6378735,14.43492,13.71317,0,0,293.8872,54.25974,0,13.79705,-13.79705,126.6516,30.15508,0.1222191,15.08449,0.5102988,0,54.89761
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,18.99176,49.78327,43.95254,39.21354,39.21354,81,0,22.761,39.21354,48.43163,7.105427E-15,0,0,18.99176,0,0,41.78646,39.69713,309.2173,40.46269,58.68889,0,58.68889,182.3288,43.41152,0.1223678,43.1349,15.19341,81,59.45445
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.25686,57.79069,44.75365,0,0,72.31579,0,20.56389,0,0,0,0,0,40.25686,0,0,72.31579,68.7,250.5284,93.28269,108.9569,0,108.9569,285.6943,68.02232,0.1223878,0,32.20549,81,133.5396
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,57.78125,66.56298,46.67237,28.77551,28.77551,0,-1,0,28.77551,200.8001,0,0,0,57.78125,30.29001,28.77551,0,0,141.5715,191.3439,27.49125,0,27.49125,311.7748,74.23195,0.1223361,31.65306,46.22501,0,249.1251
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,63.2348,71.31725,48.7889,29.92185,29.92185,0,0,0,29.92185,211.3332,0,0,0,63.2348,31.49669,29.92185,0,0,114.0803,216.086,31.73812,0,31.73812,341.8842,81.40084,0.1222764,32.91404,50.58784,0,279.3208
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,77.98349,80.72635,50.90543,12.26832,12.26832,0,0,0,12.26832,635.6495,0,0,0,77.98349,12.91402,12.26832,0,0,82.34215,244.6503,65.06947,0,65.06947,403.6145,96.0985,0.1221542,13.49515,62.38679,0,322.6338
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,80.31769,84.55027,52.90327,37.7233,37.7233,0,0,0,37.7233,212.9127,23.33627,0,0,80.31769,39.70874,37.7233,0,0,17.27268,303.2128,17.27268,0,17.27268,420.0009,100,0.1221218,41.49563,64.25415,0,383.5305
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,79.03494,86.62051,54.96045,51.79306,51.79306,0,0,0,51.79306,152.5975,24.51592,0,0,79.03494,54.51901,51.79306,0,0,0,318.7582,0,0,0,420.0009,100,0.1221218,56.97237,63.22795,0,397.7932
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,63.25075,80.43897,56.30553,4.957988,4.957988,0,-1,0,4.957988,1275.734,58.03181,0,0,63.25075,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1221218,5.453787,50.6006,0,382.009
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,53.24211,76.4572,56.7506,41.35411,41.35411,0,-1,0,41.35411,128.7468,9.711467,0,0,53.24211,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1221218,45.48952,42.59369,0,372.0003
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,39.22311,71.39503,57.41325,0,0,0,-1,0,0,0,39.22311,0,0,39.22311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221218,0,31.37849,0,357.9813
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.72549,63.88993,56.88906,17.80194,17.80194,0,-1,0,17.80194,116.4227,1.986608,0,0,20.72549,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1221218,19.58213,16.58039,0,339.4837
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.331922,56.57933,55.18793,25.71441,25.71441,0,-1,0,25.71441,16.84628,0,3.552714E-15,0,4.331922,27.0678,25.71441,0,0,0,318.7582,0,22.73588,-22.73588,396.0351,94.29388,0.1221218,28.28586,3.465538,0,323.0901
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.26209,296.0223,0,0,0,396.0351,94.29388,0.1221218,0,0,0,296.0223
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,52.24062,52.24062,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.26209,296.0223,0,7.892084,-7.892084,387.7161,92.31318,0.1221218,8.247228,0,0,296.0223
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,50.73729,50.73729,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,34.03107,288.1302,0,19.25372,-19.25372,367.4209,87.481,0.1221218,20.12013,0,0,288.1302
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,49.4021,49.4021,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.42409,268.8766,0,24.41105,-24.41105,341.6894,81.35446,0.1221218,25.50955,0,0,268.8766
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,48.43285,48.43285,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.54749,244.4655,0,1.965245,-1.965245,339.6179,80.86124,0.1221218,2.053681,0,0,244.4655
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,47.5625,47.5625,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.73109,242.5002,0,9.681235,-9.681235,329.413,78.4315,0.1221218,10.11689,0,0,242.5002
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.81084,46.81084,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.48802,232.819,0,59.96168,-59.96168,266.2078,63.38268,0.1221218,62.65995,0,0,232.819
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.03939,46.03939,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.1121,172.8573,0,14.30658,-14.30658,251.1273,59.7921,0.1221218,14.95038,0,0,172.8573
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,45.50532,45.50532,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,178.0083,158.5508,0,29.83142,-29.83142,219.6823,52.30519,0.1221218,31.17384,0,0,158.5508
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1543,128.7193,0,0,0,219.6823,52.30519,0.1221218,0,0,0,128.7193
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,44.58552,44.58552,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.1543,128.7193,0,5.855585,-5.855585,213.5099,50.83559,0.1221218,6.119086,0,0,128.7193
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.24839,44.6497,44.27892,26.93542,26.93542,0,0,0,26.93542,4.634755,0,3.552714E-15,0,1.24839,28.35307,26.93542,0,0,217.6605,122.8637,0,27.10468,-27.10468,184.9391,44.03303,0.1221218,29.62896,0.9987123,0,124.1121
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.65899,48.69646,43.92287,7.006083,7.006083,0,0,0,7.006083,223.5057,0,0,0,15.65899,7.374825,7.006083,0,0,247.7768,95.75906,8.284168,0,8.284168,192.7981,45.90423,0.1221063,7.706691,12.52719,0,111.4181
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,32.84529,55.17444,44.72398,37.30363,37.30363,0,0,0,37.30363,88.04852,0,0,0,32.84529,39.26698,37.30363,0,0,239.4927,103.2148,0,6.421685,-6.421685,186.0291,44.29255,0.1221063,41.03399,26.27623,0,136.0601
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,50.44381,63.66516,46.65259,19.55316,19.55316,0,-1,0,19.55316,257.9828,0,0,0,50.44381,20.58228,19.55316,0,0,246.6279,96.79314,29.86153,0,29.86153,214.3582,51.03757,0.1220503,21.50848,40.35505,0,147.2369
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.22671,59.65778,48.75923,20.16213,20.16213,0,0,0,20.16213,164.7976,0,0,0,33.22671,21.22329,20.16213,0,0,216.7664,123.6685,12.00342,0,12.00342,225.7457,53.74886,0.1220279,22.17834,26.58137,0,156.8952
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,34.95425,62.54247,50.84608,6.386946,6.386946,0,0,0,6.386946,547.2764,0,0,0,34.95425,6.723101,6.386946,0,0,204.7629,134.4716,28.23115,0,28.23115,252.5281,60.12561,0.121975,7.02564,27.9634,0,169.4258
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,60.91066,75.21983,52.88349,19.11358,19.11358,0,0,0,19.11358,318.6774,0,0,0,60.91066,20.11955,19.11358,0,0,176.5318,159.8796,40.7911,0,40.7911,291.2259,69.33936,0.1218988,21.02493,48.72853,0,220.7903
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,62.70428,78.51468,54.94067,8.879584,8.879584,0,0,0,8.879584,706.1624,0,0,0,62.70428,9.346931,8.879584,0,0,135.7407,196.5916,53.35735,0,53.35735,341.8452,81.39154,0.1217992,9.767543,50.16343,0,259.2959
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,56.47166,77.2783,56.24619,20.17204,20.17204,0,-1,0,20.17204,279.9502,0,0,0,56.47166,21.23373,20.17204,0,0,82.38333,244.6132,35.23794,0,35.23794,375.2748,89.35096,0.1217335,22.18924,45.17733,0,301.0849
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,39.29472,70.61941,56.69126,3.787237,3.787237,0,-1,0,3.787237,1037.556,0,0,0,39.29472,3.986566,3.787237,0,0,47.14539,276.3274,35.30815,0,35.30815,408.7711,97.32625,0.1216678,4.165961,31.43577,0,315.6221
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.56083,65.70803,57.30445,10.72566,10.72566,0,-1,0,10.72566,228.9912,1.433414,0,0,24.56083,11.29017,10.72566,0,0,11.83724,308.1047,11.83724,0,11.83724,420.0009,100,0.1216457,11.79823,19.64866,0,332.6655
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.4804,60.96027,56.82972,23.82555,23.82555,0,-1,0,23.82555,52.3824,0,3.552714E-15,0,12.4804,25.07953,23.82555,0,0,0,318.7582,0,12.59913,-12.59913,406.7202,96.83794,0.1216457,26.20811,9.984316,0,331.2386
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.28922,56.50559,55.12859,18.18513,18.18513,0,-1,0,18.18513,23.58641,0,3.552714E-15,0,4.28922,19.14224,18.18513,0,0,13.99904,306.1591,0,14.85302,-14.85302,391.0637,93.11022,0.1216457,20.00364,3.431376,0,310.4483
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,53.60548,53.60548,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,30.5024,291.3061,0,32.18213,-32.18213,357.1408,85.03335,0.1216457,33.63032,0,0,291.3061
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,52.24062,52.24062,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,66.26031,259.1239,0,37.87194,-37.87194,317.2202,75.52848,0.1216457,39.57618,0,0,259.1239
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,50.73729,50.73729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3402,221.252,0,0,0,317.2202,75.52848,0.1216457,0,0,0,221.252
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,49.37243,49.37243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3402,221.252,0,0,0,317.2202,75.52848,0.1216457,0,0,0,221.252
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3402,221.252,0,0,0,317.2202,75.52848,0.1216457,0,0,0,221.252
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,47.54272,47.54272,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,108.3402,221.252,0,42.09295,-42.09295,272.8504,64.96425,0.1216457,43.98714,0,0,221.252
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.1102,179.159,0,0,0,272.8504,64.96425,0.1216457,0,0,0,179.159
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.98005,45.98005,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,155.1102,179.159,0,4.660444,-4.660444,267.9378,63.7946,0.1216457,4.870164,0,0,179.159
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,45.45586,45.45586,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,160.2885,174.4986,0,11.71533,-11.71533,255.5888,60.85436,0.1216457,12.24252,0,0,174.4986
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.98113,44.98113,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,173.3055,162.7833,0,15.97177,-15.97177,238.7531,56.84586,0.1216457,16.69049,0,0,162.7833
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,44.58552,44.58552,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,191.0519,146.8115,0,1.146669,-1.146669,237.5444,56.55807,0.1216457,1.198269,0,0,146.8115
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.067043,44.57591,44.25914,55.98735,55.98735,0,0,0,55.98735,1.905865,0,7.105427E-15,0,1.067043,58.93406,55.98735,0,0,192.326,145.6648,0,57.86701,-57.86701,176.5472,42.03497,0.1216457,61.58609,0.8536348,0,146.7319
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.26736,48.25992,43.92287,10.13104,10.13104,0,0,0,10.13104,140.8282,0,0,0,14.26736,10.66425,10.13104,0,0,256.6227,87.79784,3.603111,0,3.603111,179.9654,42.84882,0.121639,11.14414,11.41389,0,102.0652
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.05141,51.55339,44.7042,83.17715,83.17715,81,0,22.761,83.17715,26.51138,0,0,0,22.05141,2.29173,2.177143,0,0,253.0195,91.04063,19.75968,0,19.75968,198.7111,47.31207,0.121683,91.49486,17.64113,81,113.092
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,21.85151,53.52909,46.65259,48.75929,48.75929,0,-1,0,48.75929,44.81507,0,0,0,21.85151,51.32557,48.75929,0,0,233.2599,108.8243,0,29.47406,-29.47406,167.6427,39.91485,0.121683,53.63522,17.48121,0,130.6759
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.2124,56.53379,48.75923,46.61585,46.61585,0,0,0,46.61585,51.94028,0,0,0,24.2124,49.06932,46.61585,0,0,266.0088,79.35029,0,24.85691,-24.85691,141.4412,33.67641,0.121683,51.27744,19.36992,0,103.5627
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,34.73013,62.49314,50.87576,0,0,0,0,0,0,0,0,0,0,34.73013,0,0,0,0,293.6276,54.49337,34.73013,0,34.73013,174.3891,41.52114,0.1216184,0,27.7841,0,89.2235
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,47.30649,69.51772,52.88349,26.76307,26.76307,0,0,0,26.76307,176.7603,0,0,0,47.30649,28.17166,26.76307,0,0,258.8975,85.75049,19.13483,0,19.13483,192.542,45.84325,0.1215828,29.43938,37.84519,0,133.057
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,37.35909,67.92729,54.94067,22.82511,22.82511,0,0,0,22.82511,163.6754,0,0,0,37.35909,24.02643,22.82511,0,0,239.7626,102.9718,13.33265,0,13.33265,205.1905,48.85478,0.1215581,25.10762,29.88727,0,140.3309
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.59429,65.28886,56.21652,17.23635,17.23635,0,-1,0,17.23635,154.2919,0,0,0,26.59429,18.14352,17.23635,0,0,226.43,114.9712,8.450762,0,8.450762,213.2076,50.76361,0.1215424,18.95998,21.27543,0,141.5655
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,31.23779,67.48604,56.66159,40.37199,40.37199,0,-1,0,40.37199,77.37492,0,7.105427E-15,0,31.23779,42.49683,40.37199,0,0,217.9792,122.5769,0,11.25904,-11.25904,201.3395,47.93788,0.1215424,44.40919,24.99023,0,153.8147
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,21.90115,64.74725,57.30445,13.30793,13.30793,0,-1,0,13.30793,164.5721,0,0,0,21.90115,14.00835,13.30793,0,0,230.4893,111.3179,7.892796,0,7.892796,208.8273,49.72068,0.1215278,14.63873,17.52092,0,133.219
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.46949,61.92456,56.77038,50.11358,50.11358,0,-1,0,50.11358,30.86886,0,7.105427E-15,0,15.46949,52.75114,50.11358,0,0,222.5965,118.4214,0,37.28164,-37.28164,169.529,40.36396,0.1215278,55.12494,12.37559,0,133.8909
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.308464,56.49186,55.10881,39.56275,39.56275,0,-1,0,39.56275,10.8902,0,0,0,4.308464,41.645,39.56275,0,0,264.0205,81.13975,0,37.33654,-37.33654,130.1728,30.99346,0.1215278,43.51902,3.446771,0,85.44821
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,53.54614,53.54614,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,305.5056,43.80321,0,15.65948,-15.65948,113.6663,27.06334,0.1215278,16.36416,0,0,43.80321
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,52.18128,52.18128,26.90874,26.73654,0,-1,0,26.73654,0,0,0.1721973,2.863071,0,28.14373,26.73654,0,0,322.905,28.14373,0,28.14373,-28.14373,84.00017,20,0.1215278,29.59961,0,0,28.14373
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,50.67795,50.67795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,49.34276,49.34276,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,48.34384,48.34384,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,47.48338,47.48338,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,46.73172,46.73172,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.95038,45.95038,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,45.42619,45.42619,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.95146,44.95146,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215278,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,44.56574,44.56574,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1216783,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.184724,44.58119,44.22947,49.94359,49.94359,81,0,22.761,49.94359,2.372124,0,0,0,1.184724,0,0,31.05641,29.50359,294.8389,53.40319,30.68831,0,30.68831,169.4056,40.33458,0.1217593,54.93795,0.9477793,81,54.58791
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.18321,48.83092,43.8932,25.62382,25.62382,81,0,22.761,25.62382,63.15689,0,0,0,16.18321,0,0,55.37618,52.60737,264.1506,81.02267,68.79058,0,68.79058,234.666,55.87275,0.1218918,28.1862,12.94657,81,97.20587
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.34934,54.61145,44.67453,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34934,0,0,72.31579,68.7,195.36,142.9342,100.0493,0,100.0493,329.5812,78.47155,0.1219289,0,25.07948,81,174.2835
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,37.96622,58.98945,46.59325,9.142092,9.142092,0,-1,0,9.142092,415.2903,0,0,0,37.96622,9.623254,9.142092,0,0,95.3107,232.9786,28.34296,0,28.34296,356.4697,84.87356,0.1218764,10.0563,30.37297,0,270.9448
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.34211,53.23406,48.72956,52.27996,52.27996,0,0,0,52.27996,27.43328,0,7.105427E-15,0,14.34211,55.03154,52.27996,0,0,66.96774,258.4873,0,40.68943,-40.68943,313.5793,74.66158,0.1218764,57.50795,11.47369,0,272.8294
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.61907,57.17305,50.84608,20.14142,20.14142,0,0,0,20.14142,97.40657,0,0,0,19.61907,21.20149,20.14142,0,0,112.1782,217.7978,0,1.582428,-1.582428,311.9112,74.26443,0.1218764,22.15556,15.69525,0,237.4169
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,42.73882,67.68468,52.85382,1.922468,1.922468,0,0,0,1.922468,2223.122,0,0,0,42.73882,2.023651,1.922468,0,0,113.9365,216.2154,40.71517,0,40.71517,350.537,83.46103,0.121801,2.114715,34.19106,0,258.9542
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,54.36837,74.78327,54.911,64.40176,64.40176,81,0,22.761,64.40176,84.42063,0,0,0,54.36837,0,0,16.59824,15.76833,73.22129,252.8591,70.1367,0,70.1367,417.0746,99.30326,0.1219305,70.84193,43.4947,81,307.2274
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,60.41352,78.94476,56.15718,41.04605,41.04605,0,-1,0,41.04605,147.1847,14.12256,0,0,60.41352,43.20637,41.04605,0,0,3.084592,315.9821,3.084592,0,3.084592,420.0009,100,0.1219248,45.15065,48.33081,0,376.3956
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.28431,65.95398,56.60225,23.47267,23.47267,0,-1,0,23.47267,116.2386,2.576236,0,0,27.28431,24.70807,23.47267,0,0,0,318.7582,0,0,0,420.0009,100,0.1219248,25.81994,21.82745,0,346.0425
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.70291,64.2564,57.24512,24.46334,24.46334,0,-1,0,24.46334,84.62831,0,0,0,20.70291,25.75089,24.46334,0,0,0,318.7582,0,5.047973,-5.047973,414.6798,98.73309,0.1219248,26.90967,16.56233,0,339.4612
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.3312,62.17157,56.72093,46.98751,46.98751,0,-1,0,46.98751,34.75648,0,7.105427E-15,0,16.3312,49.46053,46.98751,0,0,5.608859,313.7103,0,33.12933,-33.12933,379.7584,90.4185,0.1219248,51.68626,13.06496,0,330.0414
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.206776,56.39902,55.04947,0,0,0,-1,0,0,0,0,0,0,4.206776,0,0,0,0,42.41923,280.5809,4.206776,0,4.206776,383.7493,91.36871,0.121917,0,3.365421,0,284.7877
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,53.51647,53.51647,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,38.21245,284.367,0,2.220405,-2.220405,381.4088,90.81144,0.121917,2.320323,0,0,284.367
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,52.13182,52.13182,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,40.67957,282.1466,0,60.17191,-60.17191,317.9821,75.70986,0.121917,62.87965,0,0,282.1466
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,50.6285,50.6285,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,107.5372,221.9747,0,72.31579,-72.31579,241.7545,57.56048,0.121917,95.68427,0,0,221.9747
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,49.2933,49.2933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.8881,149.6589,0,0,0,241.7545,57.56048,0.121917,0,0,0,149.6589
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,48.2845,48.2845,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,187.8881,149.6589,0,3.21465,-3.21465,238.366,56.75369,0.121917,3.359309,0,0,149.6589
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,47.42404,47.42404,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,191.46,146.4443,0,26.33858,-26.33858,210.6027,50.14339,0.121917,27.52381,0,0,146.4443
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,46.67237,46.67237,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,220.7251,120.1057,0,49.12102,-49.12102,158.8246,37.8153,0.121917,51.33146,0,0,120.1057
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.87126,45.87126,60.08877,60.08877,0,-1,0,60.08877,0,0,7.105427E-15,0,0,63.25134,60.08877,0,0,275.304,70.98466,0,63.25134,-63.25134,92.15182,21.94086,0.121917,66.09765,0,0,70.98466
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5832,7.733332,0,0,0,92.15182,21.94086,0.121917,0,0,0,7.733332
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.92179,44.92179,27.31411,7.346665,0,-1,0,7.346665,0,0,19.96745,22.69886,0,7.733332,7.346665,0,0,345.5832,7.733332,0,7.733332,-7.733332,84.00017,20,0.121917,30.04552,0,0,7.733332
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,44.5064,44.5064,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.122036,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.405689,44.32004,44.19979,58.69251,58.69251,81,0,22.761,58.69251,0.6912109,0,0,0,0.405689,0,0,22.30749,21.19212,285.4758,61.83,21.59781,0,21.59781,169.6642,40.39616,0.1220928,64.56176,0.3245512,81,62.23569
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.35343,48.85393,43.86353,4.874839,4.874839,77.19063,0,21.79723,4.874839,335.466,0,0,0,16.35343,0,0,72.31579,68.7,263.878,81.26803,85.05343,0,85.05343,250.353,59.60773,0.1221778,5.362323,13.08274,81,97.62145
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.20121,54.56117,44.67453,53.96777,53.96777,81,0,22.761,53.96777,57.81453,0,0,0,31.20121,0,0,27.03223,25.68062,178.8246,157.8161,56.88183,0,56.88183,304.3158,72.45599,0.1223136,59.36455,24.96097,81,189.0173
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,46.59662,62.10868,46.56358,18.18315,18.18315,0,-1,0,18.18315,256.2626,0,0,0,46.59662,19.14016,18.18315,0,0,121.9427,209.0098,27.45646,0,27.45646,330.3633,78.65777,0.1222629,20.00147,37.27729,0,255.6064
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,61.97311,70.68723,48.70978,0,0,0,0,0,0,0,0,0,0,61.97311,0,0,0,0,94.48629,233.7206,61.97311,0,61.97311,389.1561,92.65604,0.1221485,0,49.57849,0,295.6937
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,62.91945,73.61516,50.81641,60.0935,60.0935,0,0,0,60.0935,104.7026,0,0,0,62.91945,63.25632,60.0935,0,0,32.51318,289.4964,0,0.336867,-0.336867,388.8011,92.5715,0.1221485,66.10285,50.33556,0,352.4158
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,72.15688,80.33328,52.82415,0,0,0,0,0,0,0,39.26941,0,0,72.15688,0,0,0,0,32.88747,289.1595,32.88747,0,32.88747,420.0009,100,0.1220878,0,57.72551,0,361.3164
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,78.39909,86.13503,54.85166,80.82772,80.82772,20.25,0,7.39125,80.82772,96.99531,14.63307,0,0,78.39909,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1220878,88.91049,62.71928,81,397.1573
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,64.72823,80.8915,56.10773,0,0,0,-1,0,0,0,64.72823,0,0,64.72823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220878,0,51.78259,0,383.4865
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,46.03701,73.14677,56.52312,18.24184,18.24184,0,-1,0,18.24184,252.3705,26.83508,0,0,46.03701,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1220878,20.06602,36.82961,0,364.7952
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,29.49805,67.34781,57.13632,47.24889,47.24889,0,-1,0,47.24889,62.4312,0,7.105427E-15,0,29.49805,49.73568,47.24889,0,0,0,318.7582,0,20.23763,-20.23763,398.6685,94.92088,0.1220878,51.97378,23.59844,0,348.2563
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.13541,62.70737,56.63192,25.14718,25.14718,0,-1,0,25.14718,72.11705,0,0,0,18.13541,26.47072,25.14718,0,0,22.48625,298.5206,0,8.335313,-8.335313,389.8823,92.82894,0.1220878,27.6619,14.50833,0,316.656
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.207662,56.33943,54.99012,39.2862,39.2862,0,-1,0,39.2862,10.71028,0,7.105427E-15,0,4.207662,41.35389,39.2862,0,0,31.74771,290.1853,0,37.14623,-37.14623,350.7267,83.5062,0.1220878,43.21482,3.36613,0,294.3929
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,53.46701,53.46701,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,73.0213,253.0391,0,33.38485,-33.38485,315.536,75.12747,0.1220878,34.88717,0,0,253.0391
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.1156,219.6542,0,0,0,315.536,75.12747,0.1220878,0,0,0,219.6542
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,50.56916,50.56916,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,110.1156,219.6542,0,38.92232,-38.92232,274.5083,65.35899,0.1220878,40.67382,0,0,219.6542
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,49.23396,49.23396,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,153.3626,180.7319,0,25.55874,-25.55874,247.567,58.94441,0.1220878,26.70889,0,0,180.7319
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,48.20537,48.20537,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,181.7612,155.1731,0,27.01793,-27.01793,219.0876,52.16362,0.1220878,28.23373,0,0,155.1731
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,47.37458,47.37458,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,211.7811,128.1552,0,53.18063,-53.18063,163.0303,38.81667,0.1220878,55.57375,0,0,128.1552
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,46.62292,46.62292,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,270.8707,74.97459,0,14.27227,-14.27227,147.986,35.2347,0.1220878,14.91452,0,0,74.97459
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.84159,45.84159,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,286.7288,60.70232,0,17.83648,-17.83648,129.1847,30.75821,0.1220878,18.63912,0,0,60.70232
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,45.33718,45.33718,47.58597,40.72255,0,-1,0,40.72255,0,0,6.863423,11.62202,0,42.86584,40.72255,0,0,306.5471,42.86584,0,42.86584,-42.86584,84.00017,20,0.1220878,52.34457,0,0,42.86584
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.89212,44.89212,19.55258,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.55258,21.50783,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1220878,21.50783,0,0,1.34816E-14
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,44.47673,44.47673,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.122203,5.431056,0,81,1.34816E-14
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3123637,44.26267,44.17012,42.40114,42.40114,81,0,22.761,42.40114,0.7366871,0,0,0,0.3123637,0,0,38.59886,36.66891,285.4758,61.83,36.98128,0,36.98128,184.2582,43.87092,0.1222996,46.64126,0.249891,81,62.14236
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.502148,46.38731,43.83385,42.05334,42.05334,81,0,22.761,42.05334,20.21753,0,0,0,8.502148,0,0,38.94666,36.99932,248.4945,95.11315,45.50147,0,45.50147,227.4247,54.14863,0.1224149,46.25868,6.801719,81,103.6153
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.77151,52.05268,44.64486,32.71544,32.71544,81,0,22.761,32.71544,72.66145,0,0,0,23.77151,0,0,48.28456,45.87033,202.9931,136.0645,69.64185,0,69.64185,293.4928,69.87909,0.1225436,35.98698,19.01721,81,159.836
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.467234,48.4729,46.50424,26.50667,26.50667,0,-1,0,26.50667,24.39852,0,0,0,6.467234,27.90176,26.50667,0,0,133.3512,198.7421,0,21.43452,-21.43452,270.8988,64.49959,0.1225436,29.15734,5.173787,0,205.2094
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.27242,52.16585,48.65044,52.47958,52.47958,0,0,0,52.47958,21.47964,0,0,0,11.27242,55.24167,52.47958,0,0,157.1673,177.3076,0,43.96925,-43.96925,224.5511,53.46445,0.1225436,57.72754,9.017939,0,188.58
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,44.38468,66.01627,50.79663,31.86869,31.86869,0,0,0,31.86869,139.2736,0,0,0,44.38468,33.54599,31.86869,0,0,206.0221,133.3384,10.83869,0,10.83869,234.8336,55.91266,0.1225236,35.05556,35.50775,0,177.7231
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,58.97953,74.26981,52.79448,63.29692,63.29692,81,0,22.761,63.29692,93.17915,0,0,0,58.97953,0,0,17.70308,16.81792,195.1834,143.0932,75.79745,0,75.79745,306.7414,73.03352,0.1226406,69.62662,47.18362,81,202.0727
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,65.3766,79.60722,54.82199,21.61458,21.61458,72.92342,0,20.71763,21.61458,302.4653,7.105427E-15,0,0,65.3766,0,0,51.30885,48.7434,119.3859,211.3109,114.12,0,114.12,415.0052,98.81055,0.1226528,23.77603,52.30128,81,276.6875
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,51.24302,74.7775,56.04839,0,0,0,-1,0,0,0,45.97711,0,0,51.24302,0,0,0,0,5.265908,314.0189,5.265908,0,5.265908,420.0009,100,0.1226431,0,40.99441,0,365.2619
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,34.33588,68.44392,56.46378,25.36672,25.36672,0,-1,0,25.36672,135.358,7.634065,0,0,34.33588,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1226431,27.9034,27.4687,0,353.0941
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,32.02696,68.2347,57.07698,28.85829,28.85829,0,-1,0,28.85829,110.9801,1.649814,0,0,32.02696,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1226431,31.74412,25.62156,0,350.7852
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.65287,61.10561,56.58246,63.62864,63.62864,0,-1,0,63.62864,21.45711,0,0,1.291502,13.65287,66.97752,63.62864,0,0,0,318.7582,0,53.32465,-53.32465,363.7917,86.61691,0.1226431,69.9915,10.92229,0,332.4111
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.545934,56.07575,54.94067,74.59638,68.7,0,-1,0,68.7,5.161476,0,5.896379,13.35602,3.545934,72.31579,68.7,0,0,59.24961,265.4336,0,68.76985,-68.76985,291.3019,69.35747,0.1226431,82.05602,2.836747,0,268.9795
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,53.43734,53.43734,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,135.6606,196.6637,0,55.84982,-55.84982,232.4311,55.34062,0.1226431,58.36306,0,0,196.6637
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.04281,52.04281,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,197.7159,140.8139,0,39.47361,-39.47361,190.8222,45.43377,0.1226431,41.24992,0,0,140.8139
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,50.50982,50.50982,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,241.5755,101.3403,0,58.27871,-58.27871,129.3911,30.80733,0.1226431,60.90126,0,0,101.3403
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,49.17462,49.17462,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,306.3296,43.06158,0,30.29572,-30.29572,97.45657,23.2039,0.1226431,31.65903,0,0,43.06158
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.14603,48.14603,56.77171,12.12756,0,-1,0,12.12756,0,0,44.64414,50.32131,0,12.76586,12.12756,0,0,339.9915,12.76586,0,12.76586,-12.76586,84.00017,20,0.1226431,62.44888,0,0,12.76586
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,47.31524,47.31524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226431,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,46.56358,46.56358,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226431,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.81192,45.81192,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226431,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,45.3174,45.3174,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226431,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.84267,44.84267,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226431,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,44.44706,44.44706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226431,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.155136,44.48318,44.14046,31.70906,31.70906,81,0,22.761,31.70906,3.64292,0,0,0,1.155136,0,0,49.29094,46.82639,354.1758,0,47.98153,0,47.98153,129.5194,30.8379,0.1227672,34.87997,0.9241084,81,1.155136
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.39849,48.81703,43.81407,36.16314,36.16314,81,0,22.761,36.16314,45.34587,0,0,0,16.39849,0,0,44.83686,42.59502,306.1943,43.18338,58.99351,0,58.99351,185.4856,44.16315,0.122913,39.77945,13.11879,81,59.58187
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.04787,53.43618,44.61519,9.640553,9.640553,81,0,22.761,9.640553,290.9363,0,0,0,28.04787,0,0,71.35945,67.79147,247.2008,96.27753,95.83935,0,95.83935,276.4068,65.811,0.1229922,10.60461,22.4383,81,124.3254
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,50.67615,63.58564,46.50424,56.72165,56.72165,0,-1,0,56.72165,89.34182,0,0,0,50.67615,59.707,56.72165,0,0,151.3614,182.5329,0,9.030846,-9.030846,266.8875,63.5445,0.1229922,62.39381,40.54092,0,233.2091
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,69.75498,73.99796,48.65044,17.10107,17.10107,0,0,0,17.10107,407.8984,0,0,0,69.75498,18.00112,17.10107,0,0,161.3957,173.5021,51.75386,0,51.75386,315.9855,75.23448,0.1228971,18.81117,55.80399,0,243.2571
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,69.57022,76.53156,50.76696,0.430848,0.430848,0,0,0,0.430848,16147.28,0,0,0,69.57022,0.4535242,0.430848,0,0,109.6418,220.0806,69.11669,0,69.11669,381.5553,90.84632,0.1227704,0.4739328,55.65617,0,289.6508
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,65.13129,76.96452,52.7648,55.20314,55.20314,0,0,0,55.20314,117.9848,0,0,0,65.13129,58.10857,55.20314,0,0,40.52514,282.2856,7.022722,0,7.022722,388.2177,92.43259,0.1227575,60.72346,52.10504,0,347.4169
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,43.52847,70.18196,54.80221,44.51097,44.51097,0,0,0,44.51097,97.79267,0,0,0,43.52847,46.85365,44.51097,0,0,33.50242,288.606,0,3.325184,-3.325184,384.7126,91.59805,0.1227575,48.96206,34.82277,0,332.1345
