Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.87468,51.87468,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.657,209.2669,0,68.85238,-68.85238,232.0101,55.24039,0.1246656,71.95074,0,0,209.2669
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,50.29223,50.29223,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,198.1597,140.4145,0,19.49577,-19.49577,211.4597,50.34746,0.1246656,20.37307,0,0,140.4145
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.84824,48.84824,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.8216,120.9188,0,45.66968,-45.66968,163.3197,38.88556,0.1246656,47.72482,0,0,120.9188
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.89877,47.89877,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,270.5657,75.24909,0,28.18946,-28.18946,133.6054,31.81074,0.1246656,29.45798,0,0,75.24909
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,47.20645,47.20645,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.8873,47.05964,0,34.47,-34.47,97.27081,23.15967,0.1246656,36.02114,0,0,47.05964
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,46.42512,46.42512,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,340.1873,12.58964,0,10.6087,-10.6087,86.08826,20.49716,0.1246656,11.08609,0,0,12.58964
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.87126,45.87126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.9748,1.980942,0,0,0,86.08826,20.49716,0.1246656,0,0,0,1.980942
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,45.36685,45.36685,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.9748,1.980942,0,1.374307,-1.374307,84.63962,20.15225,0.1246656,1.436151,0,0,1.980942
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.89212,44.89212,21.36335,0.5763029,0,-1,0,0.5763029,0,0,20.78705,22.92338,0,0.6066346,0.5763029,0,0,353.5018,0.6066346,0,0.6066346,-0.6066346,84.00017,20,0.1246656,23.49969,0,0,0.6066346
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.42727,44.42727,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1248002,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.19979,44.19979,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1248873,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,19.94976,50.02785,43.8932,18.38343,18.38343,81,0,22.761,18.38343,108.5203,0,0,0,19.94976,0,0,62.61657,59.48574,228.7909,112.8464,79.4355,0,79.4355,278.3099,66.26413,0.1249864,20.22177,15.95981,81,132.7962
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.50098,56.85067,44.78333,16.59668,16.59668,81,0,22.761,16.59668,225.9548,0,0,0,37.50098,0,0,64.40333,61.18316,149.3554,184.3384,98.68414,0,98.68414,371.9299,88.55456,0.125052,18.25634,30.00078,81,221.8394
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.79819,59.71143,46.65259,21.35906,21.35906,0,-1,0,21.35906,186.3293,0,0,0,39.79819,22.48322,21.35906,0,0,50.67123,273.1541,17.31497,0,17.31497,388.3563,92.46561,0.1250221,23.49496,31.83855,0,312.9523
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,33.91484,60.14858,48.98671,0,0,0,0,0,0,0,0.5585907,0,0,33.91484,0,0,0,0,33.35625,288.7376,33.35625,0,33.35625,420.0009,100,0.1249645,0,27.13188,0,322.6524
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,54.21373,70.48917,51.29115,11.93716,11.93716,0,0,0,11.93716,454.1593,41.64829,0,0,54.21373,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,13.13088,43.37098,0,372.972
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,43.74449,68.69861,53.40768,16.45682,16.45682,0,0,0,16.45682,265.8138,26.42152,0,0,43.74449,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,18.1025,34.99559,0,362.5027
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,47.88134,72.76515,55.5242,7.75924,7.75924,0,0,0,7.75924,617.0881,39.71373,0,0,47.88134,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,8.535164,38.30508,0,366.6396
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,40.58931,71.03274,56.60225,27.85843,27.85843,0,-1,0,27.85843,145.6985,11.26464,0,0,40.58931,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,30.64427,32.47144,0,359.3475
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,53.82098,76.97735,56.97807,14.60518,14.60518,0,-1,0,14.60518,368.506,38.4471,0,0,53.82098,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,16.0657,43.05679,0,372.5792
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,26.94988,66.76306,57.47259,10.77619,10.77619,0,-1,0,10.77619,250.0874,15.60653,0,0,26.94988,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,11.85381,21.55991,0,345.7081
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.49947,62.37396,56.85939,0,0,0,-1,0,0,0,16.49947,0,0,16.49947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,0,13.19957,0,335.2577
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.512129,55.82257,55.01979,0,0,0,-1,0,0,0,2.512129,0,0,2.512129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249645,0,2.009703,0,321.2704
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,53.37801,53.37801,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1249645,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.87468,51.87468,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1249645,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,50.26256,50.26256,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1249645,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,48.81857,48.81857,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1249645,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.89877,47.89877,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1249645,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,47.20645,47.20645,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1249645,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,46.42512,46.42512,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1249645,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.90093,45.90093,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1249645,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,45.39652,45.39652,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1249645,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.89212,44.89212,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1249645,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,44.44706,44.44706,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1249645,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.059771,44.54402,44.22947,0,0,0,0,0,0,0,0,0,0,1.059771,0,0,0,0,275.6699,70.65529,1.059771,0,1.059771,159.4828,37.97201,0.1249626,0,0.8478167,0,71.71507
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.156148,46.37217,43.92287,8.085468,8.085468,0,0,0,8.085468,100.8742,0,0,0,8.156148,8.511019,8.085468,0,0,274.6102,71.60909,0,0.3548709,-0.3548709,159.1087,37.88295,0.1249626,8.894014,6.524919,0,79.76524
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.824293,47.14469,44.78333,32.93143,32.93143,0,0,0,32.93143,23.75935,0,0,0,7.824293,34.66466,32.93143,0,0,275.0045,71.25421,0,26.84037,-26.84037,130.8165,31.14672,0.1249626,36.22457,6.259435,0,79.07851
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,7.971726,49.10907,46.67237,71.1261,49.7663,0,-1,0,49.7663,16.01832,0,21.3598,34.53092,7.971726,52.38557,49.7663,0,0,304.8271,44.41385,0,44.41385,-44.41385,84.00017,20,0.1249626,78.23871,6.377381,0,52.38557
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.12247,55.78435,49.03616,32.39196,32.39196,81,0,22.761,32.39196,65.20897,0,0,0,21.12247,0,0,48.60804,46.17764,354.1758,0,67.3001,0,67.3001,147.8466,35.20151,0.1250822,35.63116,16.89797,81,21.12247
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,27.7524,60.53846,51.38016,10.28041,10.28041,81,0,22.761,10.28041,269.9542,0,0,0,27.7524,0,0,70.71959,67.18361,286.8757,60.57009,94.936,0,94.936,237.9109,56.64533,0.1251539,11.30845,22.20192,81,88.32249
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.12272,63.3142,53.51647,6.031604,6.031604,78.3474,0,22.08989,6.031604,482.8353,0,0,0,29.12272,0,0,72.31579,68.7,191.9397,146.0125,97.82272,0,97.82272,330.7136,78.74118,0.1252102,6.634765,23.29817,81,175.1352
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.21223,59.97617,55.633,24.48762,24.48762,81,0,22.761,24.48762,53.95472,0,0,0,13.21223,0,0,56.51238,53.68676,94.11698,234.0529,66.89899,0,66.89899,394.1796,93.8521,0.1253299,26.93638,10.56978,81,247.2652
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.61323,65.13818,56.7506,0.5619528,0.5619528,0,-1,0,0.5619528,4379.946,0,0,0,24.61323,0.5915293,0.5619528,0,0,27.21799,294.262,24.0217,0,24.0217,416.9686,99.27803,0.1252885,0.6181481,19.69058,0,318.8753
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.34393,64.30798,57.07698,18.4343,18.4343,0,-1,0,18.4343,115.7838,0,0,0,21.34393,19.40452,18.4343,0,0,3.19629,315.8816,1.9394,0,1.9394,418.8084,99.71609,0.1252851,20.27773,17.07514,0,337.2255
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,11.91715,61.54143,57.58139,7.773667,7.773667,0,-1,0,7.773667,153.3016,2.477455,0,0,11.91715,8.182807,7.773667,0,0,1.25689,317.627,1.25689,0,1.25689,420.0009,100,0.125283,8.551033,9.533722,0,329.5442
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.12316,60.611,56.93851,5.243372,5.243372,0,-1,0,5.243372,212.1375,5.603821,0,0,11.12316,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.125283,5.767709,8.898528,0,329.8814
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.914553,56.04156,55.10881,32.04782,32.04782,0,-1,0,32.04782,9.094388,0,7.105427E-15,0,2.914553,33.73455,32.04782,0,0,0,318.7582,0,30.82,-30.82,387.5137,92.26498,0.125283,35.25261,2.331643,0,321.6728
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,53.43734,53.43734,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.24444,287.9382,0,3.082015,-3.082015,384.265,91.49148,0.125283,3.220706,0,0,287.9382
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.93402,51.93402,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.6689,284.8562,0,23.90141,-23.90141,359.0707,85.49285,0.125283,24.97697,0,0,284.8562
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,50.3219,50.3219,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.22603,260.9548,0,31.16874,-31.16874,326.2159,77.67031,0.125283,32.57133,0,0,260.9548
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.87791,48.87791,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.85796,229.7861,0,22.16195,-22.16195,302.8552,72.10824,0.125283,23.15924,0,0,229.7861
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.92844,47.92844,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.4824,207.6241,0,42.42654,-42.42654,258.1337,61.46028,0.125283,44.33573,0,0,207.6241
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,47.23612,47.23612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6229,165.1976,0,0,0,258.1337,61.46028,0.125283,0,0,0,165.1976
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,46.45479,46.45479,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.6229,165.1976,0,52.73208,-52.73208,202.5492,48.22591,0.125283,55.10502,0,0,165.1976
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.92071,45.92071,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.2141,112.4655,0,38.65354,-38.65354,161.8048,38.52488,0.125283,40.39295,0,0,112.4655
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,45.42619,45.42619,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.1625,73.81196,0,22.61223,-22.61223,137.9694,32.8498,0.125283,23.62978,0,0,73.81196
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.92179,44.92179,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.2872,51.19973,0,38.278,-38.278,97.62086,23.24302,0.125283,40.00051,0,0,51.19973
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,44.47673,44.47673,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,339.8183,12.92172,48.85034,0,48.85034,143.9644,34.27716,0.1253974,32.53645,0,81,12.92172
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.972935,44.56774,44.27892,15.00698,15.00698,81,0,22.761,15.00698,6.483218,0,0,0,0.972935,0,0,65.99303,62.69337,290.968,56.88703,63.66631,0,63.66631,204.3635,48.65788,0.1255223,16.50768,0.778348,81,57.85996
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.342179,45.85074,43.95254,29.73094,29.73094,81,0,22.761,29.73094,21.33191,0,0,0,6.342179,0,0,51.26906,48.70561,227.3017,114.1867,55.04779,0,55.04779,256.5864,61.09189,0.1256484,32.70403,5.073743,81,120.5289
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.55103,48.98132,44.84267,64.11408,64.11408,81,0,22.761,64.11408,21.13581,0,0,0,13.55103,0,0,16.88592,16.04162,172.2539,163.7297,29.59265,0,29.59265,284.6605,67.77617,0.1257121,70.52549,10.84083,81,177.2807
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.0243,60.63905,46.76139,39.91203,39.91203,0,-1,0,39.91203,105.2923,0,0,0,42.0243,42.01266,39.91203,0,0,142.6613,190.3631,0.01163424,0,0.01163424,284.6715,67.7788,0.1257121,43.90324,33.61944,0,232.3874
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,35.77927,60.99969,49.15484,75.31396,75.31396,81,0,22.761,75.31396,47.50683,0,0,0,35.77927,0,0,5.686043,5.401741,142.6496,190.3736,41.18101,0,41.18101,323.7393,77.08063,0.1257939,82.84535,28.62342,81,226.1528
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,8.96826,54.35649,51.51862,15.12757,15.12757,81,0,22.761,15.12757,59.28421,0,0,0,8.96826,0,0,65.87243,62.57881,101.4686,227.4365,71.54707,0,71.54707,391.6148,93.24142,0.1259045,16.64033,7.174608,81,236.4047
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.55112,60.08675,53.65493,22.59571,22.59571,0,0,0,22.59571,86.52583,0,0,0,19.55112,23.78495,22.59571,0,0,29.92154,291.8288,0,4.233833,-4.233833,387.1519,92.17885,0.1259045,24.85528,15.6409,0,311.38
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.26421,65.45446,55.80113,31.5922,31.5922,0,0,0,31.5922,89.4658,0,0,0,28.26421,33.25495,31.5922,0,0,34.6258,287.595,0,4.990735,-4.990735,381.8912,90.9263,0.1259045,34.75142,22.61137,0,315.8592
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.19693,67.34205,56.88906,28.01907,28.01907,0,-1,0,28.01907,107.7728,0,0,0,30.19693,29.49376,28.01907,0,0,40.17106,282.6043,0.7031738,0,0.7031738,382.5583,91.08513,0.1259033,30.82098,24.15755,0,312.8012
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.12866,67.32724,57.24512,9.807376,9.807376,0,-1,0,9.807376,297.0077,0,0,0,29.12866,10.32355,9.807376,0,0,39.46788,283.2371,18.80511,0,18.80511,400.3984,95.33276,0.1258709,10.78811,23.30293,0,312.3658
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.07153,65.9399,57.69018,0,0,0,-1,0,0,0,3.408753,0,0,24.07153,0,0,0,0,20.66278,300.1617,20.66278,0,20.66278,420.0009,100,0.1258353,0,19.25722,0,324.2332
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.470014,60.14415,57.02753,18.97984,18.97984,0,-1,0,18.97984,49.89513,0,0,0,9.470014,19.97878,18.97984,0,0,0,318.7582,0,10.50876,-10.50876,408.9236,97.36257,0.1258353,20.87782,7.576011,0,328.2282
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.833806,56.06532,55.15826,35.84267,35.84267,0,-1,0,35.84267,7.906235,0,0,0,2.833806,37.72913,35.84267,0,0,11.6764,308.2495,0,34.89532,-34.89532,372.1407,88.60476,0.1258353,39.42694,2.267045,0,311.0833
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,53.4868,53.4868,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,50.44898,273.3541,0,59.37442,-59.37442,309.5546,73.70333,0.1258353,62.04626,0,0,273.3541
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.93402,51.93402,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,116.4206,213.9797,0,21.70989,-21.70989,286.6704,68.25471,0.1258353,22.68684,0,0,213.9797
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,50.35157,50.35157,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,140.5427,192.2698,0,3.571564,-3.571564,282.9056,67.35835,0.1258353,3.732284,0,0,192.2698
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.5111,188.6983,0,0,0,282.9056,67.35835,0.1258353,0,0,0,188.6983
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.95811,47.95811,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,144.5111,188.6983,0,31.4188,-31.4188,249.7873,59.47304,0.1258353,32.83265,0,0,188.6983
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,47.2559,47.2559,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,179.4208,157.2795,0,7.84344,-7.84344,241.5196,57.50454,0.1258353,8.196394,0,0,157.2795
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1358,149.436,0,0,0,241.5196,57.50454,0.1258353,0,0,0,149.436
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.95038,45.95038,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,188.1358,149.436,0,58.04288,-58.04288,180.337,42.93729,0.1258353,60.65481,0,0,149.436
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,45.45586,45.45586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.6279,91.39314,0,0,0,180.337,42.93729,0.1258353,0,0,0,91.39314
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.98113,44.98113,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,252.6279,91.39314,0,16.38852,-16.38852,163.062,38.8242,0.1258353,17.12601,0,0,91.39314
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,44.5064,44.5064,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,270.8373,75.00462,0,17.59138,-17.59138,144.519,34.40923,0.1258353,18.38299,0,0,75.00462
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7897199,44.54298,44.30859,0,0,0,0,0,0,0,0,0,0,0.7897199,0,0,0,0,290.3833,57.41325,0.7897199,0,0.7897199,145.2682,34.5876,0.1258339,0,0.631776,0,58.20296
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.51443,46.84817,43.98221,54.69181,54.69181,81,0,22.761,54.69181,17.39644,0,0,0,9.51443,0,0,26.30818,24.99277,289.5936,58.12399,34.50721,0,34.50721,178.0046,42.38197,0.1259104,60.161,7.611544,81,67.63842
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,25.9171,53.0205,44.89212,53.07377,53.07377,81,0,22.761,53.07377,48.83222,0,0,0,25.9171,0,0,27.92623,26.52992,255.0864,89.18048,52.44702,0,52.44702,227.7603,54.22852,0.126022,58.38115,20.73368,81,115.0976
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,37.90297,59.20464,46.81084,51.58398,51.58398,0,-1,0,51.58398,73.47819,0,0,0,37.90297,54.29892,51.58398,0,0,202.6394,136.3828,0,16.39595,-16.39595,210.4774,50.11357,0.126022,56.74237,30.32238,0,174.2858
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,49.87439,66.41419,49.26363,16.96974,16.96974,0,0,0,16.96974,293.9019,0,0,0,49.87439,17.86288,16.96974,0,0,220.8571,119.9868,32.01151,0,32.01151,240.8462,57.34422,0.1259669,18.66671,39.89951,0,169.8612
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,59.87323,73.26638,51.62742,1.706983,1.706983,0,0,0,1.706983,3507.548,0,0,0,59.87323,1.796824,1.706983,0,0,188.8456,148.7972,58.07641,0,58.07641,295.9423,70.46231,0.1258671,1.877681,47.89859,0,208.6704
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.22506,62.57054,53.7934,22.91203,22.91203,0,0,0,22.91203,114.4598,0,0,0,26.22506,24.11793,22.91203,0,0,130.7692,201.066,2.107132,0,2.107132,297.9413,70.93826,0.1258635,25.20323,20.98005,0,227.291
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,35.71169,68.39541,55.93959,8.102249,8.102249,0,0,0,8.102249,440.7626,0,0,0,35.71169,8.528684,8.102249,0,0,128.662,202.9624,27.183,0,27.183,323.7294,77.07827,0.1258168,8.912474,28.56935,0,238.6741
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.40631,68.32471,57.02753,15.29578,15.29578,0,-1,0,15.29578,211.8643,0,0,0,32.40631,16.10082,15.29578,0,0,101.479,227.4271,16.30548,0,16.30548,339.1981,80.76129,0.1257888,16.82536,25.92505,0,259.8334
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,26.69817,66.60668,57.41325,7.008368,7.008368,0,-1,0,7.008368,380.947,0,0,0,26.69817,7.377229,7.008368,0,0,85.17356,242.102,19.32094,0,19.32094,357.5276,85.12543,0.1257557,7.709205,21.35853,0,268.8002
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,20.7593,64.92176,57.85831,11.78452,11.78452,0,-1,0,11.78452,176.1573,0,0,0,20.7593,12.40476,11.78452,0,0,65.85262,259.4909,8.35454,0,8.35454,365.4534,87.01254,0.1257414,12.96298,16.60744,0,280.2502
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.25694,64.7496,57.18578,61.16116,61.16116,0,-1,0,61.16116,36.39066,0,0,0,22.25694,64.38017,61.16116,0,0,57.49809,267.0099,0,42.12322,-42.12322,321.0516,76.4407,0.1257414,67.27728,17.80556,0,289.2669
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.88615,56.22151,55.29673,21.88577,21.88577,0,-1,0,21.88577,13.18733,0,0,0,2.88615,23.03766,21.88577,0,0,104.3017,224.8867,0,20.15151,-20.15151,299.81,71.3832,0.1257414,24.07435,2.30892,0,227.7729
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.57581,53.57581,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,126.6922,204.7352,0,49.66275,-49.66275,247.4609,58.91915,0.1257414,51.89757,0,0,204.7352
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.99336,51.99336,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,181.8731,155.0725,0,18.18641,-18.18641,228.2907,54.35483,0.1257414,19.0048,0,0,155.0725
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,50.40102,50.40102,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,202.0802,136.8861,0,19.65145,-19.65145,207.5763,49.42283,0.1257414,20.53577,0,0,136.8861
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.92736,48.92736,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,223.9151,117.2346,0,30.63864,-30.63864,175.2803,41.73333,0.1257414,32.01738,0,0,117.2346
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9581,86.59597,0,0,0,175.2803,41.73333,0.1257414,0,0,0,86.59597
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,47.28557,47.28557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9581,86.59597,0,0,0,175.2803,41.73333,0.1257414,0,0,0,86.59597
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9581,86.59597,0,0,0,175.2803,41.73333,0.1257414,0,0,0,86.59597
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.98005,45.98005,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,257.9581,86.59597,0,14.68649,-14.68649,159.7994,38.04741,0.1257414,15.34738,0,0,86.59597
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,45.47565,45.47565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2764,71.90948,0,0,0,159.7994,38.04741,0.1257414,0,0,0,71.90948
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.98113,44.98113,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,274.2764,71.90948,0,29.58579,-29.58579,128.6133,30.62214,0.1257414,30.91715,0,0,71.90948
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,44.53607,44.53607,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,307.1495,42.32369,0,8.523949,-8.523949,119.6282,28.48285,0.1257414,8.907526,0,0,42.32369
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5775085,44.47993,44.30859,0,0,0,0,0,0,0,0,0,0,0.5775085,0,0,0,0,316.6205,33.79974,0.5775085,0,0.5775085,120.1761,28.6133,0.1257404,0,0.4620068,0,34.37725
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.493317,44.44494,44.00199,55.32245,55.32245,81,0,22.761,55.32245,2.699296,0,0,0,1.493317,0,0,25.67755,24.39367,316.043,34.3195,25.88699,0,25.88699,144.7346,34.46056,0.1257998,60.8547,1.194653,81,35.81282
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.792269,46.05832,44.92179,53.75341,53.75341,81,0,22.761,53.75341,7.054935,0,0,0,3.792269,0,0,27.24658,25.88425,290.156,57.61779,29.67652,0,29.67652,172.8883,41.16379,0.1258671,59.12876,3.033815,81,61.41006
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.353959,48.53023,46.89985,32.27292,32.27292,0,-1,0,32.27292,16.58963,0,0,0,5.353959,33.97149,32.27292,0,0,260.4795,84.32666,0,28.61753,-28.61753,142.7227,33.98154,0.1258671,35.50021,4.283167,0,89.68062
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.79834,52.72276,49.34276,0,0,0,0,0,0,0,0,0,0,10.79834,0,0,0,0,292.2768,55.70913,10.79834,0,10.79834,152.9669,36.42063,0.1258486,0,8.638676,0,66.50747
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,15.88198,56.84669,51.73621,14.11194,14.11194,0,0,0,14.11194,112.5429,0,0,0,15.88198,14.85467,14.11194,0,0,281.4784,65.42764,1.02731,0,1.02731,153.9415,36.65268,0.1258468,15.52313,12.70559,0,81.30962
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.27082,58.89487,53.91208,5.665596,5.665596,0,0,0,5.665596,269.536,0,0,0,15.27082,5.963785,5.665596,0,0,280.4511,66.35221,9.307036,0,9.307036,162.771,38.75492,0.1258309,6.232155,12.21666,0,81.62304
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.873042,58.31178,56.07806,54.16865,54.16865,0,0,0,54.16865,12.68823,0,0,0,6.873042,57.01963,54.16865,0,0,271.1441,74.72855,0,50.14659,-50.14659,109.9118,26.16943,0.1258309,59.58552,5.498434,0,81.60159
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.697226,58.33813,57.13632,18.87213,18.87213,0,-1,0,18.87213,19.59093,0,3.552714E-15,0,3.697226,19.8654,18.87213,0,0,326.8625,24.58196,0,16.16818,-16.16818,92.86907,22.11164,0.1258309,20.75935,2.95778,0,28.27918
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.40474,61.30563,57.52205,31.79605,18.82759,0,-1,0,18.82759,60.5746,0,12.96845,24.81566,11.40474,19.81852,18.82759,0,0,344.8271,8.413779,0,8.413779,-8.413779,84.00017,20,0.1258309,34.97565,9.123793,0,19.81852
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.043999,60.62318,57.96711,16.62429,7.641799,0,-1,0,7.641799,105.2632,0,8.982491,16.75836,8.043999,8.043999,7.641799,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,18.28672,6.435199,0,8.043999
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.738225,58.19366,57.30445,59.60735,2.601313,0,-1,0,2.601313,105.2632,0,57.00604,65.04783,2.738225,2.738225,2.601313,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,65.56809,2.19058,0,2.738225
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.639421,56.23152,55.38573,12.48082,2.50745,0,-1,0,2.50745,105.2632,0,9.973366,13.22741,2.639421,2.639421,2.50745,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,13.7289,2.111537,0,2.639421
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,53.62526,53.62526,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.04281,52.04281,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,50.43069,50.43069,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.03724,48.03724,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,47.34491,47.34491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,46.56358,46.56358,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.00972,46.00972,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,45.50532,45.50532,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.03058,45.03058,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258309,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,44.56574,44.56574,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1259194,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4260283,44.49434,44.36793,21.85292,21.85292,81,0,22.761,21.85292,1.949525,0,0,0,0.4260283,0,0,59.14708,56.18973,285.4758,61.83,56.61575,0,56.61575,202.8851,48.30589,0.1260501,24.03821,0.3408226,81,62.25603
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.21245,44.68894,44.03166,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.54335,0,0,0,2.21245,0,0,72.31579,68.7,228.86,112.7842,70.91245,0,70.91245,270.1586,64.32334,0.1261464,5.463655,1.76996,81,114.9966
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.654207,46.95727,44.95146,42.46593,42.46593,81,0,22.761,42.46593,15.66952,0,0,0,6.654207,0,0,38.53407,36.60736,157.9476,176.6054,43.26157,0,43.26157,311.2001,74.09512,0.1262435,46.71252,5.323366,81,183.2596
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.53562,50.50773,46.9493,39.83709,39.83709,0,-1,0,39.83709,28.95698,0,0,0,11.53562,41.93378,39.83709,0,0,114.686,215.5408,0,30.39816,-30.39816,279.1577,66.46597,0.1262435,43.8208,9.228496,0,227.0764
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.173449,50.43993,49.46144,6.540156,6.540156,0,0,0,6.540156,48.52253,0,0,0,3.173449,6.884375,6.540156,0,0,148.4618,185.1426,0,3.710926,-3.710926,275.246,65.53463,0.1262435,7.194172,2.538759,0,188.3161
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.082377,53.82217,51.90435,6.658529,6.658529,0,0,0,6.658529,91.34716,0,0,0,6.082377,7.008978,6.658529,0,0,152.585,181.4317,0,0.9266006,-0.9266006,274.2693,65.30207,0.1262435,7.324382,4.865902,0,187.5141
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.09572,59.70948,54.1,29.48099,29.48099,0,0,0,29.48099,57.98896,0,3.552714E-15,0,17.09572,31.03262,29.48099,0,0,153.6146,180.5051,0,13.9369,-13.9369,259.5785,61.80428,0.1262435,32.42908,13.67657,0,197.6008
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.40779,62.81199,56.30553,22.03387,22.03387,0,0,0,22.03387,88.08162,0,3.552714E-15,0,19.40779,23.19354,22.03387,0,0,169.1,166.5682,0,3.785758,-3.785758,255.5879,60.85415,0.1262435,24.23725,15.52623,0,185.976
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.71446,64.37497,57.35391,52.79164,52.79164,0,-1,0,52.79164,39.23815,0,7.105427E-15,0,20.71446,55.57014,52.79164,0,0,173.3064,162.7825,0,34.85569,-34.85569,218.8468,52.10628,0.1262435,58.0708,16.57157,0,183.4969
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.47573,63.99506,57.74952,31.36533,31.36533,0,-1,0,31.36533,58.90495,0,3.552714E-15,0,18.47573,33.01614,31.36533,0,0,212.035,127.9268,0,14.54041,-14.54041,203.5199,48.45702,0.1262435,34.50186,14.78058,0,146.4025
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.704996,60.74079,58.19458,32.11413,32.11413,0,-1,0,32.11413,23.99254,0,7.105427E-15,0,7.704996,33.80435,32.11413,0,0,228.191,113.3864,0,26.09935,-26.09935,176.0088,41.90676,0.1262435,35.32555,6.163997,0,121.0914
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.03798,60.79091,57.47259,30.57646,30.57646,0,-1,0,30.57646,32.82912,0,7.105427E-15,0,10.03798,32.18575,30.57646,0,0,257.1902,87.28701,0,22.14777,-22.14777,152.663,36.34825,0.1262435,33.63411,8.030387,0,97.32499
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.241974,56.2725,55.55387,7.014646,7.014646,0,-1,0,7.014646,31.96133,8.881784E-16,0,0,2.241974,7.383838,7.014646,0,0,281.7989,65.13924,0,5.141863,-5.141863,147.243,35.05778,0.1262435,7.71611,1.793579,0,67.38122
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,53.74395,53.74395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.5121,59.99738,0,0,0,147.243,35.05778,0.1262435,0,0,0,59.99738
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,52.15161,52.15161,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0.1698781,0,54.70564,51.97035,0,0,287.5121,59.99738,0,54.70564,-54.70564,89.57816,21.32809,0.1262435,57.16739,0,0,59.99738
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,50.50982,50.50982,31.66957,5.027157,0,-1,0,5.027157,0,0,26.64242,29.80938,0,5.291744,5.027157,0,0,348.2961,5.291744,0,5.291744,-5.291744,84.00017,20,0.1262435,34.83653,0,0,5.291744
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.03616,49.03616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262435,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.09658,48.09658,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262435,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,47.40425,47.40425,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262435,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,46.59325,46.59325,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262435,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.05918,46.05918,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262435,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,45.56466,45.56466,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262435,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.06025,45.06025,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262435,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,44.61519,44.61519,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.126374,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.178424,44.77756,44.42727,0,0,72.31579,0,20.56389,0,0,0,0,0,1.178424,0,0,72.31579,68.7,297.4561,51.04773,69.87843,0,69.87843,204.1017,48.59554,0.1264527,0,0.9427388,81,52.22615
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.21789,49.39337,44.12067,12.06404,12.06404,81,0,22.761,12.06404,142.7208,0,0,0,17.21789,0,0,68.93596,65.48916,227.5777,113.9383,82.70705,0,82.70705,282.5645,67.27712,0.1265423,13.27045,13.77431,81,131.1562
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.46091,57.81168,45.03058,45.4414,45.4414,81,0,22.761,45.4414,86.83911,0,0,0,39.46091,0,0,35.5586,33.78067,144.8706,188.3747,73.24158,0,73.24158,352.0475,83.82068,0.1266479,49.98554,31.56873,81,227.8356
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.10254,64.00594,47.06799,12.20033,12.20033,0,-1,0,12.20033,410.6655,0,0,0,50.10254,12.84245,12.20033,0,0,71.62905,254.2921,37.26009,0,37.26009,387.3956,92.23686,0.1265841,13.42036,40.08204,0,304.3946
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,50.89323,67.19913,49.5999,3.977963,3.977963,0,0,0,3.977963,1279.379,12.33695,0,0,50.89323,4.18733,3.977963,0,0,34.36896,287.8262,34.36896,0,34.36896,420.0009,100,0.1265253,4.37576,40.71459,0,338.7194
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.38052,69.82746,52.07248,31.05677,31.05677,0,0,0,31.05677,162.2207,17.68918,0,0,50.38052,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1265253,34.16245,40.30441,0,369.1387
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,49.68364,72.10032,54.2978,0,0,0,0,0,0,0,49.68364,0,0,49.68364,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265253,0,39.74691,0,368.4419
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.01578,68.70406,56.46378,0,0,0,0,0,0,0,35.01578,0,0,35.01578,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265253,0,28.01262,0,353.774
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.56626,68.98882,57.58139,11.28574,11.28574,0,-1,0,11.28574,288.5612,20.68653,0,0,32.56626,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1265253,12.41431,26.05301,0,351.3245
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,35.80084,70.66066,57.96711,40.85175,40.85175,0,-1,0,40.85175,87.636,0,0,0,35.80084,43.00184,40.85175,0,0,0,318.7582,0,7.201003,-7.201003,412.4103,98.19273,0.1265253,44.93692,28.64067,0,354.5591
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.56931,66.88964,58.41217,35.00389,35.00389,0,-1,0,35.00389,70.19021,0,7.105427E-15,0,24.56931,36.84621,35.00389,0,0,8.001114,311.5572,0,12.2769,-12.2769,399.4693,95.11156,0.1265253,38.50429,19.65545,0,336.1265
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.822556,60.54236,57.63084,25.81852,25.81852,0,-1,0,25.81852,34.17142,0,0,0,8.822556,27.17739,25.81852,0,0,21.64211,299.2803,0,18.35483,-18.35483,380.1216,90.50497,0.1265253,28.40037,7.058044,0,308.1029
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.795346,56.238,55.66267,0,0,0,-1,0,0,0,0,0,0,1.795346,0,0,0,0,42.03637,280.9255,1.795346,0,1.795346,381.8249,90.9105,0.1265222,0,1.436277,0,282.7208
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,53.85274,53.85274,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,40.24102,282.5413,0,29.48227,-29.48227,350.7478,83.51122,0.1265222,30.80897,0,0,282.5413
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,52.21095,52.21095,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,72.9991,253.059,0,72.31579,-72.31579,274.5203,65.36184,0.1265222,89.51944,0,0,253.059
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,50.56916,50.56916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.35,180.7432,0,0,0,274.5203,65.36184,0.1265222,0,0,0,180.7432
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.0955,49.0955,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,153.35,180.7432,0,1.956166,-1.956166,272.4583,64.8709,0.1265222,2.044194,0,0,180.7432
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.14603,48.14603,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,155.5235,178.7871,0,3.623459,-3.623459,268.6388,63.9615,0.1265222,3.786515,0,0,178.7871
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,47.45371,47.45371,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,159.5496,175.1636,0,42.23001,-42.23001,224.1245,53.36287,0.1265222,44.13036,0,0,175.1636
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,46.65259,46.65259,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,206.4718,132.9336,0,12.4134,-12.4134,211.0396,50.24743,0.1265222,12.97201,0,0,132.9336
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.11852,46.11852,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,220.2645,120.5202,0,25.63992,-25.63992,184.0128,43.81248,0.1265222,26.79372,0,0,120.5202
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,45.64378,45.64378,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,248.7533,94.88029,0,9.730108,-9.730108,173.7563,41.37047,0.1265222,10.16796,0,0,94.88029
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.14927,45.14927,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,259.5645,85.15018,0,28.39904,-28.39904,143.8211,34.24305,0.1265222,29.677,0,0,85.15018
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,44.67453,44.67453,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,291.119,56.75113,0,31.24171,-31.24171,110.8895,26.4022,0.1265222,32.64758,0,0,56.75113
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9387407,44.75573,44.47673,26.73818,26.73818,81,0,22.761,26.73818,3.510863,0,0,0,0.9387407,0,0,54.26182,51.54873,325.832,25.50943,52.48747,0,52.48747,160.6835,38.25789,0.1266419,29.412,0.7509925,81,26.44817
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.82288,48.03267,44.14046,0,0,72.31579,0,20.56389,0,0,0,0,0,12.82288,0,0,72.31579,68.7,273.3445,72.74815,81.52288,0,81.52288,238.0229,56.67199,0.1267,0,10.25831,81,85.57104
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.15093,56.71192,45.08992,33.68288,33.68288,81,0,22.761,33.68288,107.3273,0,0,0,36.15093,0,0,47.31712,44.95126,191.8216,146.1187,81.10219,0,81.10219,314.9631,74.99107,0.1267917,37.05117,28.92075,81,182.2697
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.37143,56.95696,47.17678,31.34713,31.34713,0,-1,0,31.34713,96.88746,0,0,0,30.37143,32.99697,31.34713,0,0,110.7195,219.1107,0,2.62554,-2.62554,312.1956,74.33213,0.1267917,34.48184,24.29715,0,249.4821
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,46.67173,65.70716,49.73837,82.57185,82.57185,81,0,22.761,82.57185,56.52257,0,0,0,46.67173,1.654573,1.571845,0,0,113.6367,216.4852,45.01715,0,45.01715,354.9026,84.50045,0.1268767,90.82903,37.33738,81,263.1569
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,67.2599,77.25693,52.21095,0,0,0,0,0,0,0,0,0,0,67.2599,0,0,0,0,68.61957,257.0006,67.2599,0,67.2599,418.7109,99.69289,0.1267619,0,53.80792,0,324.2605
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,74.22849,83.38692,54.4066,25.07064,25.07064,0,0,0,25.07064,296.0774,46.47867,0,0,74.22849,26.39015,25.07064,0,0,1.359668,317.5345,1.359668,0,1.359668,420.0009,100,0.1267596,27.57771,59.38279,0,391.763
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,59.80918,79.20728,56.60225,0,0,0,0,0,0,0,59.80918,0,0,59.80918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267596,0,47.84734,0,378.5674
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,59.74403,80.4956,57.69018,40.28464,40.28464,0,-1,0,40.28464,148.3047,17.33914,0,0,59.74403,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1267596,44.31311,47.79522,0,378.5023
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,47.27216,75.43946,58.0759,11.41676,11.41676,0,-1,0,11.41676,414.0593,35.25452,0,0,47.27216,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1267596,12.55844,37.81773,0,366.0304
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.16605,69.10654,58.53085,43.34573,43.34573,0,-1,0,43.34573,69.59407,0,0,0,30.16605,45.62708,43.34573,0,0,0,318.7582,0,15.46103,-15.46103,403.7035,96.11968,0.1267596,47.6803,24.13284,0,348.9243
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.525355,60.95132,57.79897,41.29757,41.29757,0,-1,0,41.29757,23.06517,0,7.105427E-15,0,9.525355,43.47112,41.29757,0,0,17.17892,303.2972,0,33.94577,-33.94577,367.9215,87.60018,0.1267596,45.42732,7.620285,0,312.8225
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.392137,56.21752,55.77146,35.07912,35.07912,0,-1,0,35.07912,3.968562,0,0,0,1.392137,36.92539,35.07912,0,0,54.89644,269.3514,0,35.53325,-35.53325,330.4662,78.68227,0.1267596,38.58703,1.113709,0,270.7436
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.93186,53.93186,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,94.37783,233.8182,0,6.674186,-6.674186,323.431,77.00722,0.1267596,6.974524,0,0,233.8182
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,52.27029,52.27029,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,101.7936,227.144,0,13.22621,-13.22621,309.4893,73.68778,0.1267596,13.82139,0,0,227.144
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,50.6285,50.6285,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,116.4894,213.9178,0,19.6178,-19.6178,288.8103,68.76423,0.1267596,20.5006,0,0,213.9178
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.12517,49.12517,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,138.2869,194.3,0,30.99544,-30.99544,256.1383,60.98518,0.1267596,32.39023,0,0,194.3
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.1757,48.1757,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,172.7263,163.3046,0,18.86237,-18.86237,236.2556,56.25122,0.1267596,19.71117,0,0,163.3046
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,47.48338,47.48338,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,193.6845,144.4422,0,40.82224,-40.82224,193.2252,46.00591,0.1267596,42.65924,0,0,144.4422
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,46.67237,46.67237,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,239.0425,103.6199,0,5.066536,-5.066536,187.8846,44.73434,0.1267596,5.29453,0,0,103.6199
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.14819,46.14819,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,244.672,98.55341,0,27.15738,-27.15738,159.2582,37.91854,0.1267596,28.37947,0,0,98.55341
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,45.64378,45.64378,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,274.8469,71.39603,0,10.83965,-10.83965,147.8322,35.19807,0.1267596,11.32743,0,0,71.39603
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.17894,45.17894,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,286.8909,60.55638,0,9.492642,-9.492642,137.8261,32.81567,0.1267596,9.919811,0,0,60.55638
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,44.72398,44.72398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.4383,51.06374,0,0,0,137.8261,32.81567,0.1267596,0,0,0,51.06374
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.272165,44.88481,44.5064,10.03142,10.03142,0,0,0,10.03142,12.68181,0,0,0,1.272165,10.55939,10.03142,0,0,297.4383,51.06374,0,9.287222,-9.287222,128.0365,30.48482,0.1267596,11.03456,1.017732,0,52.3359
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.57567,48.01658,44.19979,8.043242,8.043242,0,0,0,8.043242,156.3508,0,0,0,12.57567,8.46657,8.043242,0,0,307.7574,41.77651,4.1091,0,4.1091,131.9347,31.41296,0.1267526,8.847566,10.06054,0,54.35218
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.04612,50.40396,45.14927,40.37662,40.37662,0,0,0,40.37662,42.2178,0,7.105427E-15,0,17.04612,42.5017,40.37662,0,0,303.6483,45.4747,0,25.45558,-25.45558,105.1022,25.02428,0.1267526,44.41428,13.6369,0,62.52082
