Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,55.2176,55.2176,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,102.0118,226.9476,0,40.5744,-40.5744,280.4547,66.7748,0.1259902,42.40025,0,0,226.9476
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,53.23954,53.23954,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,147.0945,186.3732,0,5.302647,-5.302647,274.8652,65.44398,0.1259902,5.541266,0,0,186.3732
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,51.48896,51.48896,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,152.9864,181.0705,0,1.514556,-1.514556,273.2688,65.06386,0.1259902,1.582711,0,0,181.0705
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.87683,49.87683,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,154.6692,179.556,0,27.11201,-27.11201,244.6902,58.25945,0.1259902,28.33205,0,0,179.556
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.89769,48.89769,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,184.7937,152.4439,0,48.06388,-48.06388,194.0264,46.19667,0.1259902,50.22675,0,0,152.4439
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.09658,48.09658,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,238.198,104.3801,0,22.42642,-22.42642,170.3869,40.56823,0.1259902,23.43561,0,0,104.3801
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1162,81.95364,0,0,0,170.3869,40.56823,0.1259902,0,0,0,81.95364
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,46.62292,46.62292,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,263.1162,81.95364,0,23.22841,-23.22841,145.902,34.7385,0.1259902,24.27369,0,0,81.95364
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.05918,46.05918,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,288.9256,58.72523,0,37.13199,-37.13199,106.7614,25.41934,0.1259902,38.80293,0,0,58.72523
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,45.50532,45.50532,26.88335,20.51358,0,-1,0,20.51358,0,0,6.369775,9.05811,0,21.59324,20.51358,0,0,330.1833,21.59324,0,21.59324,-21.59324,84.00017,20,0.1259902,29.57169,0,0,21.59324
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259902,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5481001,44.97612,44.813,31.14135,31.14135,81,0,22.761,31.14135,1.76004,0,0,0,0.5481001,0,0,49.85865,47.36572,354.1758,0,47.91382,0,47.91382,129.4552,30.82261,0.1260956,34.25549,0.43848,81,0.5481001
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.115194,46.64688,44.5064,0,0,72.31579,0,20.56389,0,0,0,0,0,7.115194,0,0,72.31579,68.7,306.262,43.12244,75.81519,0,75.81519,201.3798,47.94748,0.1261614,0,5.692155,81,50.23763
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.404016,47.56194,45.624,11.51984,11.51984,81,0,22.761,11.51984,55.59118,0,0,0,6.404016,0,0,69.48016,66.00615,230.4468,111.3561,72.41016,0,72.41016,270.0741,64.30324,0.1262643,12.67183,5.123212,81,117.7601
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.76444,54.87804,48.2845,28.64392,28.64392,0,-1,0,28.64392,72.49161,0,0,0,20.76444,30.15149,28.64392,0,0,158.0366,176.5253,0,9.387054,-9.387054,260.1793,61.94733,0.1262643,31.50831,16.61155,0,197.2897
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.51926,54.6258,51.29115,30.36664,30.36664,0,0,0,30.36664,34.64084,0,3.552714E-15,0,10.51926,31.96488,30.36664,0,0,168.4667,167.1382,0,21.44563,-21.44563,237.5736,56.56504,0.1262643,33.40331,8.415408,0,177.6575
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.64513,55.82487,54.02087,64.22502,64.22502,81,0,22.761,64.22502,8.789611,0,0,0,5.64513,0,0,16.77498,15.93623,192.2952,145.6926,21.58136,0,21.58136,258.0475,61.43976,0.1263096,70.64753,4.516104,81,151.3377
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,6.962896,58.62272,56.35499,55.40884,55.40884,81,0,22.761,55.40884,12.5664,0,0,0,6.962896,0,0,25.59116,24.3116,170.7138,165.1158,31.27449,0,31.27449,287.7171,68.50394,0.1263756,60.94973,5.570317,81,172.0787
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.504762,61.17662,58.6891,33.1687,33.1687,81,0,22.761,33.1687,22.62604,-7.105427E-15,0,0,7.504762,0,0,47.8313,45.43974,139.4393,193.2628,52.9445,0,52.9445,337.9447,80.46285,0.1264889,36.48557,6.003809,81,200.7676
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.560174,62.50394,59.97484,57.61194,57.61194,0,-1,0,57.61194,13.12258,0,0,0,7.560174,60.64415,57.61194,0,0,86.49481,240.9129,0,53.08398,-53.08398,281.9892,67.14016,0.1264889,63.37313,6.04814,0,248.4731
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.46123,64.47852,60.25177,21.21492,21.21492,0,-1,0,21.21492,58.73805,0,0,0,12.46123,22.3315,21.21492,0,0,145.477,187.8289,0,9.870266,-9.870266,271.5851,64.66298,0.1264889,23.33642,9.968987,0,200.2901
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,3.93231,61.94788,60.63749,28.20683,28.20683,0,-1,0,28.20683,13.94099,0,3.552714E-15,0,3.93231,29.69139,28.20683,0,0,156.444,177.9586,0,25.75908,-25.75908,244.4326,58.19812,0.1264889,31.02751,3.145848,0,181.891
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.168255,60.41282,59.69791,59.27059,59.27059,0,-1,0,59.27059,3.658231,0,7.105427E-15,0,2.168255,62.39009,59.27059,0,0,185.0652,152.1996,0,60.22184,-60.22184,180.9532,43.08401,0.1264889,65.19765,1.734604,0,154.3678
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.055756,57.86412,57.52205,0,0,0,-1,0,0,0,0,0,0,1.055756,0,0,0,0,251.9783,91.97773,1.055756,0,1.055756,181.9548,43.32248,0.1264872,0,0.8446046,0,93.03349
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,55.40552,55.40552,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,250.9226,92.92791,0,28.45389,-28.45389,151.9618,36.1813,0.1264872,29.73431,0,0,92.92791
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,53.34834,53.34834,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,282.538,64.47402,0,37.46032,-37.46032,112.4751,26.77974,0.1264872,39.14603,0,0,64.47402
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,51.56808,51.56808,44.04372,25.66302,0,-1,0,25.66302,0,0,18.38069,22.78507,0,27.01371,25.66302,0,0,324.1606,27.01371,0,27.01371,-27.01371,84.00017,20,0.1264872,48.44809,0,0,27.01371
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.92629,49.92629,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264872,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264872,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.14603,48.14603,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264872,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,47.2559,47.2559,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264872,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,46.65259,46.65259,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264872,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.08885,46.08885,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264872,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,45.53499,45.53499,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264872,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.06025,45.06025,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1265508,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7788233,45.07461,44.84267,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7788233,0,0,72.31579,68.7,325.1332,26.13833,69.47882,0,69.47882,177.4658,42.25367,0.1266263,0,0.6230586,81,26.91715
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.810107,46.58394,44.53607,19.12144,19.12144,81,0,22.761,19.12144,35.61502,0,0,0,6.810107,0,0,61.87856,58.78463,255.6544,88.66927,65.59473,0,65.59473,239.6944,57.06998,0.1267395,21.03359,5.448086,81,95.47938
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.46869,51.11322,45.70312,0,0,72.31579,0,20.56389,0,0,0,0,0,17.46869,0,0,72.31579,68.7,190.0597,147.7045,86.16869,0,86.16869,321.4412,76.53347,0.1267874,0,13.97495,81,165.1732
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.47262,55.93972,48.43285,14.11368,14.11368,0,-1,0,14.11368,166.3111,0,0,0,23.47262,14.85651,14.11368,0,0,103.891,225.2563,8.616115,0,8.616115,329.6152,78.47964,0.1267733,15.52505,18.7781,0,248.729
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.10201,61.10032,51.45929,15.13109,15.13109,0,0,0,15.13109,192.3325,0,0,0,29.10201,15.92747,15.13109,0,0,95.27486,233.0108,13.17454,0,13.17454,342.1136,81.45547,0.1267518,16.64421,23.28161,0,262.1129
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.354292,56.58088,54.21868,18.05288,18.05288,0,0,0,18.05288,40.73751,0,0,0,7.354292,19.00303,18.05288,0,0,82.10031,244.868,0,11.64874,-11.64874,329.8348,78.53194,0.1267518,19.85817,5.883434,0,252.2222
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.24555,59.94982,56.58246,18.34749,18.34749,0,0,0,18.34749,55.84171,0,3.552714E-15,0,10.24555,19.31315,18.34749,0,0,95.04335,233.2192,0,9.067597,-9.067597,320.2767,76.25621,0.1267518,20.18224,8.196444,0,243.4648
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.24792,65.19695,58.97592,77.69196,77.69196,81,0,22.761,77.69196,23.48753,0,0,0,18.24792,0,0,3.308034,3.142632,105.1185,224.1516,21.39055,0,21.39055,340.5696,81.08783,0.1267916,85.46116,14.59834,81,242.3995
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,16.75201,65.88181,60.14297,18.40944,18.40944,0,-1,0,18.40944,90.99684,0,0,0,16.75201,19.37836,18.40944,0,0,83.72791,243.4031,0,2.626349,-2.626349,337.8011,80.42869,0.1267916,20.25038,13.40161,0,260.1551
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.14005,64.59042,60.46936,13.94552,13.94552,0,-1,0,13.94552,87.0534,0,0,0,12.14005,14.6795,13.94552,0,0,86.64607,240.7768,0,2.539446,-2.539446,335.1244,79.79135,0.1267916,15.34008,9.712042,0,252.9168
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,11.87617,64.90542,60.86497,39.34229,39.34229,0,-1,0,39.34229,30.18678,0,0,0,11.87617,41.41293,39.34229,0,0,89.46768,238.2373,0,29.53677,-29.53677,303.9899,72.3784,0.1267916,43.27652,9.500934,0,250.1135
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.124074,62.23491,59.85616,10.28761,10.28761,0,-1,0,10.28761,69.24905,0,0,0,7.124074,10.82906,10.28761,0,0,122.2863,208.7005,0,3.704991,-3.704991,300.0845,71.44854,0.1267916,11.31637,5.699259,0,215.8246
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8080959,58.01161,57.74952,24.28635,24.28635,0,-1,0,24.28635,3.327367,0,3.552714E-15,0,0.8080959,25.56458,24.28635,0,0,126.403,204.9956,0,24.75648,-24.75648,273.9888,65.23531,0.1267916,26.71498,0.6464767,0,205.8036
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,55.57365,55.57365,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,153.9102,180.2391,0,25.41361,-25.41361,247.2005,58.85715,0.1267916,26.55723,0,0,180.2391
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,53.51647,53.51647,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,182.1475,154.8255,0,22.00519,-22.00519,224.005,53.33442,0.1267916,22.99542,0,0,154.8255
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,51.68676,51.68676,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,206.5977,132.8203,0,65.03471,-65.03471,155.4524,37.01241,0.1267916,67.96127,0,0,132.8203
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.0153,50.0153,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,278.8585,67.78556,0,9.859705,-9.859705,145.0594,34.53788,0.1267916,10.30339,0,0,67.78556
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.98671,48.98671,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,289.8138,57.92586,0,23.59802,-23.59802,120.1849,28.61539,0.1267916,24.65993,0,0,57.92586
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.1757,48.1757,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,316.0338,34.32784,0,26.18118,-26.18118,92.5875,22.0446,0.1267916,27.35933,0,0,34.32784
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,47.28557,47.28557,20.43923,7.739326,0,-1,0,7.739326,0,0,12.69991,14.74383,0,8.146659,7.739326,0,0,345.124,8.146659,0,8.146659,-8.146659,84.00017,20,0.1267916,22.48316,0,0,8.146659
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,46.70205,46.70205,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267916,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.14819,46.14819,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267916,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,45.59433,45.59433,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267916,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.11959,45.11959,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1268487,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.6846,45.39485,44.89212,19.7371,19.7371,81,0,22.761,19.7371,8.535195,0,0,0,1.6846,0,0,61.26289,58.19975,327.9431,23.60941,59.88435,0,59.88435,165.698,39.45181,0.1269708,21.71082,1.34768,81,25.29401
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.76021,47.84773,44.58552,16.70231,16.70231,81,0,22.761,16.70231,64.4235,0,0,0,10.76021,0,0,64.29769,61.08281,268.0588,77.50533,71.84302,0,71.84302,233.8542,55.67947,0.1270731,18.37254,8.60817,81,88.26553
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.30201,56.10458,45.76246,11.83526,11.83526,81,0,22.761,11.83526,272.9303,0,0,0,32.30201,0,0,69.16473,65.7065,196.2158,142.164,98.00851,0,98.00851,326.8333,77.81729,0.1271324,13.01879,25.84161,81,174.466
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,43.93616,63.32407,48.54164,18.12138,18.12138,0,-1,0,18.12138,242.4548,0,0,0,43.93616,19.07514,18.12138,0,0,98.20724,230.3717,24.86102,0,24.86102,350.4185,83.43281,0.1270919,19.93352,35.14893,0,274.3079
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,50.91193,69.53117,51.62742,0,0,0,0,0,0,0,0,0,0,50.91193,0,0,0,0,73.34622,252.7466,50.91193,0,50.91193,398.7178,94.93262,0.1270088,0,40.72955,0,303.6586
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,57.67452,75.61971,54.4066,25.22438,25.22438,0,0,0,25.22438,228.6459,8.688248,0,0,57.67452,26.55198,25.22438,0,0,22.43429,298.5674,22.43429,0,22.43429,420.0009,100,0.1269723,27.74682,46.13962,0,356.2419
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,67.85664,83.26789,56.80005,0,0,0,0,0,0,0,67.85664,0,0,67.85664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269723,0,54.28531,0,386.6149
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,61.77995,83.29652,59.19351,0,0,0,0,0,0,0,61.77995,0,0,61.77995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269723,0,49.42396,0,380.5382
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,56.84243,82.44985,60.4199,0,0,0,-1,0,0,0,56.84243,0,0,56.84243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269723,0,45.47395,0,375.6006
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,31.07116,71.80614,60.69683,29.7904,29.7904,0,-1,0,29.7904,104.2992,0,0,0,31.07116,31.35831,29.7904,0,0,0,318.7582,0,0.287154,-0.287154,419.6982,99.92793,0.1269723,32.76944,24.85693,0,349.8294
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,24.99862,69.89696,61.08256,24.86711,24.86711,0,-1,0,24.86711,100.5289,0,0,0,24.99862,26.1759,24.86711,0,0,0.31906,318.4711,0,1.177281,-1.177281,418.4572,99.63246,0.1269723,27.35382,19.9989,0,343.4697
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.26128,66.72164,60.08363,49.39772,49.39772,0,-1,0,49.39772,38.99224,0,7.105427E-15,0,19.26128,51.9976,49.39772,0,0,1.62715,317.2938,0,32.73632,-32.73632,383.9501,91.4165,0.1269723,54.33749,15.40902,0,336.5551
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.15158,58.29187,57.91766,0,0,0,-1,0,0,0,0,0,0,1.15158,0,0,0,0,38.00084,284.5575,1.15158,0,1.15158,385.0426,91.67662,0.1269704,0,0.9212639,0,285.709
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,55.74179,55.74179,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,36.84926,285.5939,0,6.254535,-6.254535,378.4497,90.1069,0.1269704,6.535989,0,0,285.5939
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,53.62526,53.62526,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,43.79874,279.3394,0,33.75243,-33.75243,342.8715,81.63591,0.1269704,35.27129,0,0,279.3394
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,51.79556,51.79556,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,81.30145,245.5869,0,61.69787,-61.69787,277.8362,66.15136,0.1269704,64.47427,0,0,245.5869
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.09442,50.09442,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,149.8546,183.8891,0,28.01467,-28.01467,248.3062,59.1204,0.1269704,29.27533,0,0,183.8891
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.03616,49.03616,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,180.982,155.8744,0,30.71134,-30.71134,215.9336,51.41266,0.1269704,32.09335,0,0,155.8744
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,48.23504,48.23504,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,215.1058,125.163,0,30.47194,-30.47194,183.8134,43.765,0.1269704,31.84318,0,0,125.163
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,47.31524,47.31524,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,248.9635,94.69111,0,32.56824,-32.56824,149.4834,35.59122,0.1269704,34.03381,0,0,94.69111
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,46.73172,46.73172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.1504,62.12286,0,0,0,149.4834,35.59122,0.1269704,0,0,0,62.12286
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.17786,46.17786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.1504,62.12286,0,0,0,149.4834,35.59122,0.1269704,0,0,0,62.12286
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,45.59433,45.59433,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,285.1504,62.12286,0,9.614696,-9.614696,139.3486,33.17818,0.1269704,10.04736,0,0,62.12286
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.11959,45.11959,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,295.8334,52.50817,0,36.97769,-36.97769,100.3707,23.89775,0.1269704,38.64169,0,0,52.50817
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8117697,45.13397,44.89212,11.41129,11.41129,0,0,0,11.41129,7.113744,0,1.776357E-15,0,0.8117697,12.01188,11.41129,0,0,336.9197,15.53048,0,11.20011,-11.20011,88.56477,21.08681,0.1269704,12.55241,0.6494157,0,16.34225
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,16.97828,49.79861,44.58552,19.11026,19.11026,81,0,22.761,19.11026,88.8438,0,0,0,16.97828,0,0,61.88974,58.79525,349.3643,4.330368,75.77354,0,75.77354,160.4499,38.20227,0.127066,21.02129,13.58263,81,21.30865
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,27.58617,54.52106,45.78225,34.93668,34.93668,81,0,22.761,34.93668,78.96049,0,0,0,27.58617,0,0,46.06332,43.76015,273.5908,72.52655,71.34633,0,71.34633,228.1349,54.31773,0.1271685,38.43035,22.06894,81,100.1127
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,21.66451,55.59254,48.68011,0,0,0,-1,0,0,0,0,0,0,21.66451,0,0,0,0,202.2444,136.7382,21.66451,0,21.66451,248.6877,59.21124,0.1271333,0,17.33161,0,158.4028
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,41.16804,65.93358,51.82523,27.03462,27.03462,0,0,0,27.03462,152.279,0,0,0,41.16804,28.45749,27.03462,0,0,180.5799,156.2363,12.71054,0,12.71054,260.746,62.08225,0.1271126,29.73808,32.93443,0,197.4043
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,45.4557,70.76288,54.63407,0,0,0,0,0,0,0,0,0,0,45.4557,0,0,0,0,167.8694,167.6758,45.4557,0,45.4557,303.869,72.34962,0.1270387,0,36.36456,0,213.1315
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,46.80658,74.04159,57.02753,13.37725,13.37725,0,0,0,13.37725,349.8968,0,0,0,46.80658,14.08132,13.37725,0,0,122.4137,208.5859,32.72526,0,32.72526,334.9149,79.74149,0.1269855,14.71498,37.44526,0,255.3925
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,38.70298,73.41416,59.41109,20.41659,20.41659,0,0,0,20.41659,189.5663,0,0,0,38.70298,21.49115,20.41659,0,0,89.68841,238.0387,17.21183,0,17.21183,351.2435,83.62924,0.1269576,22.45825,30.96238,0,276.7416
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,16.84727,66.43156,60.63749,31.90201,31.90201,0,-1,0,31.90201,52.80942,0,0,0,16.84727,33.58106,31.90201,0,0,72.47658,253.5293,0,16.7338,-16.7338,333.6046,79.4295,0.1269576,35.09221,13.47781,0,270.3766
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.55032,66.31745,60.97376,13.56714,13.56714,0,-1,0,13.56714,114.6175,0,0,0,15.55032,14.2812,13.56714,0,0,91.06969,236.7955,1.269122,0,1.269122,334.8085,79.71616,0.1269556,14.92385,12.44026,0,252.3458
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.07923,67.94303,61.31003,44.27152,44.27152,0,-1,0,44.27152,43.09595,0,7.105427E-15,0,19.07923,46.6016,44.27152,0,0,89.80056,237.9377,0,27.52237,-27.52237,305.7974,72.80876,0.1269556,48.69867,15.26338,0,257.0169
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.404061,61.71701,60.25177,44.33478,44.33478,0,-1,0,44.33478,9.933647,0,7.105427E-15,0,4.404061,46.66819,44.33478,0,0,120.381,210.4154,0,42.26413,-42.26413,261.2471,62.20157,0.1269556,48.76826,3.523249,0,214.8194
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,58.13524,58.13524,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,167.3411,168.1512,0,7.019172,-7.019172,253.8483,60.43994,0.1269556,7.335034,0,0,168.1512
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,55.93959,55.93959,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,175.1402,161.132,0,19.58778,-19.58778,233.2009,55.52392,0.1269556,20.46923,0,0,161.132
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,53.7934,53.7934,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,196.9044,141.5443,0,15.06527,-15.06527,217.3207,51.74293,0.1269556,15.74321,0,0,141.5443
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.93402,51.93402,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,213.6436,126.479,0,26.89498,-26.89498,188.9709,44.99299,0.1269556,28.10526,0,0,126.479
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,50.2131,50.2131,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,243.5269,99.58401,0,26.49002,-26.49002,161.048,38.34469,0.1269556,27.68207,0,0,99.58401
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.15484,49.15484,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,272.9603,73.094,0,33.10435,-33.10435,126.153,30.03636,0.1269556,34.59405,0,0,73.094
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,48.31417,48.31417,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,309.7429,39.98964,0,25.53878,-25.53878,99.23271,23.62679,0.1269556,26.68803,0,0,39.98964
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,47.40425,47.40425,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,338.1193,14.45086,0,8.774586,-8.774586,89.98349,21.4246,0.1269556,9.169442,0,0,14.45086
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.8688,5.676275,0,0,0,89.98349,21.4246,0.1269556,0,0,0,5.676275
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,46.22731,46.22731,24.95344,5.392461,0,-1,0,5.392461,0,0,19.56098,22.05632,0,5.676275,5.392461,0,0,347.8688,5.676275,0,5.676275,-5.676275,84.00017,20,0.1269556,27.44878,0,0,5.676275
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,45.624,45.624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269556,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.17894,45.17894,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1270749,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.339039,45.62083,44.92179,11.94446,11.94446,81,0,22.761,11.94446,19.58263,0,0,0,2.339039,0,0,69.05554,65.60276,298.8698,49.77536,67.9418,0,67.9418,200.9233,47.83878,0.1271826,13.13891,1.871231,81,52.1144
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.03554,52.07682,44.58552,18.98147,18.98147,81,0,22.761,18.98147,126.6263,0,0,0,24.03554,0,0,62.01853,58.9176,230.928,110.923,82.95314,0,82.95314,279.6195,66.57594,0.1272658,20.87962,19.22843,81,134.9585
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,49.54999,62.37271,45.81192,0,0,72.31579,0,20.56389,0,0,0,0,0,49.54999,0,0,72.31579,68.7,147.9749,185.5808,118.25,0,118.25,391.8013,93.28584,0.1272606,0,39.63999,81,235.1308
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,58.26184,69.23318,48.7889,27.84862,27.84862,0,-1,0,27.84862,209.2091,0,0,0,58.26184,29.31433,27.84862,0,0,29.72491,292.0058,28.94751,0,28.94751,419.2633,99.8244,0.1272137,30.63348,46.60947,0,350.2676
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,72.57901,79.50793,52.01314,43.25118,43.25118,0,0,0,43.25118,167.8082,26.27405,0,0,72.57901,45.52756,43.25118,0,0,0.7774072,318.0586,0.7774072,0,0.7774072,420.0009,100,0.1272124,47.5763,58.06321,0,390.6376
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,80.56144,87.30019,54.85166,40.25824,40.25824,0,0,0,40.25824,200.1117,38.18435,0,0,80.56144,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,44.28406,64.44915,0,399.3197
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,79.43573,89.93269,57.24512,23.43696,23.43696,0,0,0,23.43696,338.9336,54.76524,0,0,79.43573,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,25.78066,63.54858,0,398.194
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,72.40392,89.27183,59.63857,0,0,0,0,0,0,0,72.40392,0,0,72.40392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,0,57.92314,0,391.1621
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,58.31331,83.74551,60.91442,30.41602,30.41602,0,-1,0,30.41602,191.7191,26.29645,0,0,58.31331,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,33.45762,46.65065,0,377.0715
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,52.87813,81.55174,61.20124,26.53613,26.53613,0,-1,0,26.53613,199.2684,24.94536,0,0,52.87813,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,29.18974,42.30251,0,371.6364
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,34.20769,73.95392,61.52762,9.667552,9.667552,0,-1,0,9.667552,353.8402,24.03132,0,0,34.20769,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,10.63431,27.36615,0,352.9659
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,11.97323,64.53212,60.46936,3.504006,3.504006,0,-1,0,3.504006,341.7013,8.284804,0,0,11.97323,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,3.854406,9.578586,0,330.7314
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,58.30338,58.30338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272124,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,56.10773,56.10773,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1272124,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.93186,53.93186,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1272124,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.04281,52.04281,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1272124,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,50.29223,50.29223,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1272124,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,49.23396,49.23396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1272124,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,48.37351,48.37351,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1272124,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,47.45371,47.45371,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1272124,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.84051,46.84051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1272124,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,46.25698,46.25698,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1272124,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,45.64378,45.64378,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1272124,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.17894,45.17894,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1272124,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.945086,45.80298,44.92179,35.73057,35.73057,0,0,0,35.73057,8.24248,0,0,0,2.945086,37.61113,35.73057,0,0,263.9852,81.17157,0,34.66605,-34.66605,133.0213,31.67167,0.1272124,39.30363,2.356068,0,84.11665
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.11338,51.12488,44.58552,5.41898,5.41898,0,0,0,5.41898,389.6191,0,0,0,21.11338,5.704189,5.41898,0,0,302.503,46.50553,15.40919,0,15.40919,147.6397,35.15225,0.1271875,5.960877,16.89071,0,67.6189
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,35.79639,57.40368,45.84159,26.52136,26.52136,0,0,0,26.52136,134.9719,0,0,0,35.79639,27.91723,26.52136,0,0,287.0938,60.3738,7.879169,0,7.879169,155.1146,36.93197,0.1271748,29.1735,28.63712,0,96.1702
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,47.07119,64.91286,48.89769,46.14727,46.14727,0,-1,0,46.14727,102.0021,0,0,0,47.07119,48.57608,46.14727,0,0,279.2146,67.46505,0,1.504887,-1.504887,153.5283,36.55428,0.1271748,50.762,37.65695,0,114.5362
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,56.55996,72.50871,52.18128,23.98171,23.98171,0,0,0,23.98171,235.8463,0,0,0,56.55996,25.2439,23.98171,0,0,280.8867,65.96017,31.31606,0,31.31606,183.2373,43.62784,0.1271241,26.37988,45.24797,0,122.5201
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,58.98497,76.96568,55.04947,25.23035,25.23035,0,0,0,25.23035,233.7858,0,0,0,58.98497,26.55826,25.23035,0,0,249.5707,94.14462,32.42671,0,32.42671,214,50.95227,0.1270718,27.75339,47.18798,0,153.1296
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,66.63557,83.51465,57.47259,9.388285,9.388285,0,0,0,9.388285,709.7736,0,0,0,66.63557,9.882404,9.388285,0,0,217.144,123.3287,56.75316,0,56.75316,267.8408,63.77148,0.1269802,10.32711,53.30845,0,189.9642
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,62.97389,84.69848,59.85616,12.89009,12.89009,0,0,0,12.89009,488.5451,0,0,0,62.97389,13.56851,12.89009,0,0,160.3908,174.4065,49.40538,0,49.40538,314.7108,74.931,0.1269006,14.1791,50.37912,0,237.3804
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,63.65138,86.64447,61.1419,34.49995,34.49995,0,-1,0,34.49995,184.497,0,0,0,63.65138,36.31574,34.49995,0,0,110.9854,218.8713,27.33564,0,27.33564,340.6437,81.10548,0.1268566,37.94995,50.9211,0,282.5227
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,53.23888,81.97596,61.41883,54.92025,54.92025,0,-1,0,54.92025,96.93851,0,0,0,53.23888,57.81079,54.92025,0,0,83.64979,243.4734,0,4.571915,-4.571915,335.8245,79.95805,0.1268566,60.41228,42.5911,0,296.7123
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,31.35246,73.00507,61.69576,0,0,0,-1,0,0,0,0,0,0,31.35246,0,0,0,0,88.72969,238.9015,31.35246,0,31.35246,365.568,87.03983,0.1268061,0,25.08197,0,270.254
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,16.80999,66.41819,60.63749,32.12344,32.12344,0,-1,0,32.12344,52.32936,0,0,0,16.80999,33.81414,32.12344,0,0,57.37723,267.1187,0,17.00415,-17.00415,347.6441,82.77223,0.1268061,35.33578,13.44799,0,283.9287
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,58.47151,58.47151,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,76.27073,250.1146,0,37.58568,-37.58568,308.0253,73.33921,0.1268061,39.27703,0,0,250.1146
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,56.24619,56.24619,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,118.0326,212.5289,0,17.47131,-17.47131,289.6089,68.95436,0.1268061,18.25752,0,0,212.5289
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.05054,54.05054,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,137.4452,195.0576,0,23.62481,-23.62481,264.7062,63.02515,0.1268061,24.68793,0,0,195.0576
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,52.15161,52.15161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.695,171.4328,0,0,0,264.7062,63.02515,0.1268061,0,0,0,171.4328
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,50.37135,50.37135,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,163.695,171.4328,0,10.92976,-10.92976,253.1852,60.28207,0.1268061,11.4216,0,0,171.4328
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,49.2933,49.2933,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,175.8391,160.503,0,21.61184,-21.61184,230.4043,54.85806,0.1268061,22.58437,0,0,160.503
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8523,138.8912,0,0,0,230.4043,54.85806,0.1268061,0,0,0,138.8912
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,47.51305,47.51305,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,199.8523,138.8912,0,18.88006,-18.88006,210.503,50.11966,0.1268061,19.72967,0,0,138.8912
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.87018,46.87018,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,220.8301,120.0111,0,7.603092,-7.603092,202.4886,48.21148,0.1268061,7.94523,0,0,120.0111
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,46.28665,46.28665,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,229.278,112.408,0,6.384012,-6.384012,195.7593,46.60926,0.1268061,6.671292,0,0,112.408
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.67345,45.67345,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,236.3714,106.024,0,19.78015,-19.78015,174.9092,41.64496,0.1268061,20.67026,0,0,106.024
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.19872,45.19872,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,258.3493,86.24385,0,16.55324,-16.55324,157.4605,37.49052,0.1268061,17.29813,0,0,86.24385
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.100319,45.57899,44.95146,15.63067,15.63067,0,0,0,15.63067,13.43717,0,0,0,2.100319,16.45334,15.63067,0,0,276.7418,69.69061,0,14.35302,-14.35302,142.3311,33.88829,0.1268061,17.19374,1.680256,0,71.79093
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.723992,46.33369,44.61519,34.74567,34.74567,0,0,0,34.74567,16.47397,0,7.105427E-15,0,5.723992,36.57439,34.74567,0,0,292.6896,55.33759,0,30.8504,-30.8504,109.8119,26.14565,0.1268061,38.22024,4.579194,0,61.06158
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.47027,50.64781,45.87126,12.35718,12.35718,0,0,0,12.35718,125.1926,0,0,0,15.47027,13.00755,12.35718,0,0,326.9678,24.48719,2.462721,0,2.462721,112.1483,26.70192,0.1268021,13.59289,12.37622,0,39.95747
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.1146,52.19102,49.03616,30.74911,30.74911,0,-1,0,30.74911,32.89398,0,0,6.533783,10.1146,32.36748,30.74911,0,0,324.5051,26.70364,0,22.25287,-22.25287,88.69169,21.11703,0.1268021,33.82402,8.091684,0,36.81824
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,21.79849,59.49127,52.34941,55.45466,55.45466,81,0,22.761,55.45466,39.30868,0,0,0,21.79849,0,0,25.54534,24.26807,349.2305,4.450765,46.06656,0,46.06656,132.3943,31.52238,0.1268929,61.00013,17.4388,81,26.24926
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,25.4848,63.87465,55.26706,35.83316,35.83316,81,0,22.761,35.83316,71.12073,0,0,0,25.4848,0,0,45.16684,42.9085,303.1639,45.91067,68.3933,0,68.3933,197.2778,46.97082,0.1269993,39.41648,20.38784,81,71.39548
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,62.03098,81.56583,57.69018,12.10999,12.10999,81,0,22.761,12.10999,512.2299,0,0,0,62.03098,0,0,68.89001,65.44551,234.7706,107.4646,127.4765,0,127.4765,318.2127,75.76477,0.1270105,13.32099,49.62478,81,169.4956
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,52.21677,79.99886,60.14297,62.7695,62.7695,81,0,22.761,62.7695,83.18812,0,0,0,52.21677,0,0,18.23049,17.31897,107.2942,222.1935,69.53574,0,69.53574,384.1801,91.47126,0.1271146,69.04646,41.77342,81,274.4102
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,33.12852,73.339,61.35949,34.49657,34.49657,0,-1,0,34.49657,96.03423,0,0,0,33.12852,36.31218,34.49657,0,0,37.75842,284.7756,0,3.183666,-3.183666,380.8242,90.67224,0.1271146,37.94623,26.50281,0,317.9042
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,20.79346,68.91621,61.63641,14.84346,14.84346,0,-1,0,14.84346,140.085,0,0,0,20.79346,15.62469,14.84346,0,0,41.29583,281.592,5.16877,0,5.16877,385.7277,91.83974,0.1271063,16.3278,16.63477,0,302.3854
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,23.84483,70.3591,61.92323,46.61759,46.61759,0,-1,0,46.61759,51.14985,0,0,0,23.84483,49.07114,46.61759,0,0,36.12706,286.2439,0,25.22632,-25.22632,359.1368,85.5086,0.1271063,51.27935,19.07586,0,310.0887
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.36655,66.13879,60.86497,35.09021,35.09021,0,-1,0,35.09021,43.79155,0,7.105427E-15,0,15.36655,36.93706,35.09021,0,0,64.1563,261.0175,0,21.57052,-21.57052,336.3995,80.09496,0.1271063,38.59923,12.29324,0,276.3841
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,58.6891,58.6891,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,88.12354,239.447,0,37.35968,-37.35968,297.019,70.71866,0.1271063,39.04087,0,0,239.447
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,56.41433,56.41433,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,129.6343,202.0874,0,25.86212,-25.86212,269.7579,64.22794,0.1271063,27.02592,0,0,202.0874
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,54.21868,54.21868,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,158.37,176.2252,0,16.16356,-16.16356,252.72,60.17131,0.1271063,16.89091,0,0,176.2252
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,52.31974,52.31974,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,176.3295,160.0617,0,7.912823,-7.912823,244.3792,58.18539,0.1271063,8.2689,0,0,160.0617
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,50.50982,50.50982,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,185.1215,152.1489,0,9.733371,-9.733371,234.1193,55.74257,0.1271063,10.17137,0,0,152.1489
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,49.43177,49.43177,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,195.9364,142.4155,0,57.71769,-57.71769,173.2795,41.25694,0.1271063,60.31499,0,0,142.4155
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,48.57131,48.57131,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,260.0671,84.6978,0,36.82861,-36.82861,134.4587,32.01392,0.1271063,38.48589,0,0,84.6978
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,47.62185,47.62185,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,300.9878,47.86919,0,32.73597,-32.73597,99.95199,23.79804,0.1271063,34.20909,0,0,47.86919
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.92952,46.92952,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,1.177626,0,14.88439,14.14017,0,0,337.3611,15.13322,0,14.88439,-14.88439,84.26246,20.06245,0.1271063,15.55419,0,0,15.13322
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,46.34599,46.34599,25.1559,0.2363912,0,-1,0,0.2363912,0,0,24.91951,27.4351,0,0.2488329,0.2363912,0,0,353.8993,0.2488329,0,0.2488329,-0.2488329,84.00017,20,0.1271063,27.6715,0,0,0.2488329
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.73279,45.73279,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271063,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.22839,45.22839,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.127215,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.597993,46.05944,44.98113,21.88895,21.88895,81,0,22.761,21.88895,16.43749,0,0,0,3.597993,0,0,59.11105,56.1555,287.5816,59.93475,59.75349,0,59.75349,203.8641,48.53897,0.1273345,24.07784,2.878394,81,63.53274
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.58714,51.63453,44.61519,50.41343,50.41343,81,0,22.761,50.41343,44.80381,0,0,0,22.58714,0,0,30.58658,29.05725,227.8282,113.7129,51.64438,0,51.64438,252.8582,60.20422,0.127436,55.45477,18.06971,81,136.3
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,46.62944,61.40044,45.92071,12.03512,12.03512,81,0,22.761,12.03512,387.4448,0,0,0,46.62944,0,0,68.96488,65.51664,176.1838,160.1928,112.1461,0,112.1461,359.2494,85.53539,0.1274711,13.23863,37.30355,81,206.8223
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,63.4092,71.83047,49.15484,3.562605,3.562605,0,-1,0,3.562605,1779.855,0,0,0,63.4092,3.75011,3.562605,0,0,64.0377,261.1243,59.65909,0,59.65909,415.8469,99.01098,0.1273755,3.918865,50.72736,0,324.5335
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,65.6954,76.91833,52.51755,26.38242,26.38242,0,0,0,26.38242,249.0121,33.54583,0,0,65.6954,27.77097,26.38242,0,0,4.378601,314.8175,4.378601,0,4.378601,420.0009,100,0.1273685,29.02066,52.55632,0,380.5129
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,75.96741,85.66402,55.46486,1.939688,1.939688,0,0,0,1.939688,3916.477,73.92563,0,0,75.96741,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,2.133656,60.77393,0,394.7256
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,72.85365,87.24969,57.91766,3.871975,3.871975,0,0,0,3.871975,1881.563,68.77789,0,0,72.85365,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,4.259172,58.28292,0,391.6119
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,70.39511,89.14087,60.36057,16.52237,16.52237,0,0,0,16.52237,426.0594,53.00314,0,0,70.39511,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,18.17461,56.31609,0,389.1534
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,61.06211,85.90824,61.58696,23.76972,23.76972,0,-1,0,23.76972,256.8903,36.04135,0,0,61.06211,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,26.1467,48.84969,0,379.8203
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,54.62137,83.14942,61.86389,0,0,0,-1,0,0,0,54.62137,0,0,54.62137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,0,43.69709,0,373.3796
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,39.88907,76.96136,62.14082,30.14941,30.14941,0,-1,0,30.14941,132.3047,8.152854,0,0,39.88907,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,33.16435,31.91126,0,358.6473
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.43244,67.05516,61.0331,0,0,0,-1,0,0,0,17.43244,0,0,17.43244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,0,13.94595,0,336.1907
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273685,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,56.58246,56.58246,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1273685,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,54.35714,54.35714,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1273685,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1273685,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,50.6285,50.6285,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1273685,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,49.54057,49.54057,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1273685,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,48.65044,48.65044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1273685,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,47.68118,47.68118,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1273685,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.97897,46.97897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1273685,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,46.39545,46.39545,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1273685,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,45.76246,45.76246,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1273685,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,45.28773,45.28773,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1273685,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.835458,45.8595,45.0108,12.78589,12.78589,0,0,0,12.78589,22.17647,0,1.776357E-15,0,2.835458,13.45883,12.78589,0,0,224.7764,116.4595,0,10.62337,-10.62337,195.5612,46.56211,0.1273685,14.06448,2.268366,0,119.295
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.0879,49.92564,44.67453,73.0487,73.0487,81,0,22.761,73.0487,23.39248,0,0,0,17.0879,0,0,7.951302,7.553737,236.5801,105.8361,24.64163,0,24.64163,218.9384,52.12807,0.1274145,80.35357,13.67032,81,122.924
