Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,53.51647,53.51647,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,148.3521,185.2413,0,28.54937,-28.54937,249.168,59.3256,0.1272909,29.83409,0,0,185.2413
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,51.45929,51.45929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0736,156.692,0,0,0,249.168,59.3256,0.1272909,0,0,0,156.692
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0736,156.692,0,0,0,249.168,59.3256,0.1272909,0,0,0,156.692
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.15484,49.15484,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,180.0736,156.692,0,39.56655,-39.56655,207.4612,49.39543,0.1272909,41.34704,0,0,156.692
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.03724,48.03724,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,224.0364,117.1254,0,11.43645,-11.43645,195.4061,46.52518,0.1272909,11.95109,0,0,117.1254
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.17678,47.17678,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,236.7436,105.689,0,14.21279,-14.21279,180.4245,42.95814,0.1272909,14.85237,0,0,105.689
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,46.48446,46.48446,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,252.5356,91.47619,0,32.78666,-32.78666,145.8644,34.72954,0.1272909,34.26206,0,0,91.47619
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,45.70312,45.70312,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,288.9652,58.68953,0,3.537462,-3.537462,142.1355,33.84173,0.1272909,3.696648,0,0,58.68953
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.06025,45.06025,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,292.8957,55.15207,0,25.27423,-25.27423,115.4942,27.49856,0.1272909,26.41157,0,0,55.15207
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.017599,46.20942,44.7042,50.53479,50.53479,81,0,22.761,50.53479,9.929,0,0,0,5.017599,0,0,30.46521,28.94195,320.9782,29.87784,33.95955,0,33.95955,147.711,35.16922,0.1273589,55.58826,4.014079,81,34.89544
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.15594,51.79368,44.27892,40.32676,40.32676,81,0,22.761,40.32676,59.90054,0,0,0,24.15594,0,0,40.67324,38.63958,287.0186,60.44143,62.79552,0,62.79552,207.2841,49.35326,0.1274694,44.35943,19.32475,81,84.59737
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,46.37601,61.33948,45.95038,21.61378,21.61378,81,0,22.761,21.61378,214.5668,0,0,0,46.37601,0,0,59.38622,56.4169,224.2231,116.9574,102.7929,0,102.7929,304.802,72.57176,0.1275178,23.77516,37.10081,81,163.3334
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,53.49638,68.78617,50.07464,38.12722,38.12722,0,-1,0,38.12722,140.3102,0,0,0,53.49638,40.13392,38.12722,0,0,121.4302,209.471,13.36246,0,13.36246,317.4788,75.59003,0.127497,41.93995,42.7971,0,262.9674
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,52.8858,73.27403,54.15934,0,0,0,0,0,0,0,0,0,0,52.8858,0,0,0,0,108.0678,221.4972,52.8858,0,52.8858,367.6506,87.53569,0.1274152,0,42.30864,0,274.383
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,45.34676,73.75253,57.30445,0,0,0,0,0,0,0,0,0,0,45.34676,0,0,0,0,55.18196,269.0945,45.34676,0,45.34676,410.6703,97.77846,0.127345,0,36.27741,0,314.4412
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,55.94869,81.35558,59.85616,12.10031,12.10031,0,0,0,12.10031,462.3742,33.37632,0,0,55.94869,12.73716,12.10031,0,0,9.835202,309.9066,9.835202,0,9.835202,420.0009,100,0.1273298,13.31034,44.75895,0,365.8552
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,56.34552,84.63388,62.41775,70.13023,70.13023,20.25,0,7.39125,70.13023,80.34412,3.840006,0,0,56.34552,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1273298,77.14326,45.07641,81,375.1037
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,54.53278,85.38267,63.75294,22.3419,22.3419,0,-1,0,22.3419,244.083,31.01499,0,0,54.53278,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1273298,24.57609,43.62622,0,373.291
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,43.06758,80.40914,63.98042,4.496573,4.496573,0,-1,0,4.496573,957.7867,38.33434,0,0,43.06758,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1273298,4.94623,34.45406,0,361.8258
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,29.30732,74.92122,64.19801,37.84356,37.84356,0,-1,0,37.84356,77.44335,0,0,0,29.30732,39.83533,37.84356,0,0,0,318.7582,0,10.52801,-10.52801,408.9034,97.35774,0.1273298,41.62792,23.44586,0,348.0656
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.08219,66.44938,62.98149,26.91027,26.91027,0,-1,0,26.91027,37.46595,0,0,0,10.08219,28.3266,26.91027,0,0,11.69779,308.2302,0,18.24442,-18.24442,389.6721,92.77887,0.1273298,29.6013,8.065752,0,318.3124
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,60.58804,60.58804,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,31.96936,289.9858,0,16.19707,-16.19707,372.5988,88.71383,0.1273298,16.92594,0,0,289.9858
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.19458,58.19458,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,49.9661,273.7887,0,31.73789,-31.73789,339.1442,80.74845,0.1273298,33.1661,0,0,273.7887
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23042,242.0508,0,0,0,339.1442,80.74845,0.1273298,0,0,0,242.0508
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23042,242.0508,0,0,0,339.1442,80.74845,0.1273298,0,0,0,242.0508
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23042,242.0508,0,0,0,339.1442,80.74845,0.1273298,0,0,0,242.0508
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.2131,50.2131,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,85.23042,242.0508,0,29.51948,-29.51948,308.0279,73.33983,0.1273298,30.84785,0,0,242.0508
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.15484,49.15484,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,118.0298,212.5314,0,22.38058,-22.38058,284.4367,67.72289,0.1273298,23.3877,0,0,212.5314
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.06691,48.06691,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,142.8972,190.1508,0,19.05005,-19.05005,264.3562,62.94182,0.1273298,19.9073,0,0,190.1508
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.0639,171.1007,0,0,0,264.3562,62.94182,0.1273298,0,0,0,171.1007
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.48446,46.48446,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,164.0639,171.1007,0,29.42948,-29.42948,233.3348,55.55579,0.1273298,30.75381,0,0,171.1007
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,45.70312,45.70312,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,196.7633,141.6712,0,51.49699,-51.49699,179.0522,42.63139,0.1273298,53.81436,0,0,141.6712
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.9822,90.17426,0,0,0,179.0522,42.63139,0.1273298,0,0,0,90.17426
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.186026,45.59688,44.64486,3.201438,3.201438,0,0,0,3.201438,99.51859,0,0,0,3.186026,3.369935,3.201438,0,0,253.9822,90.17426,0,0.1839089,-0.1839089,178.8583,42.58523,0.1273298,3.521582,2.54882,0,93.36029
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.69907,50.61925,44.22947,13.66687,13.66687,0,0,0,13.66687,151.4543,0,0,0,20.69907,14.38618,13.66687,0,0,254.1865,89.99036,6.312887,0,6.312887,184.8473,44.01117,0.1273201,15.03356,16.55926,0,110.6894
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.19853,59.0296,45.90093,0,0,0,0,0,0,0,0,0,0,40.19853,0,0,0,0,247.8736,95.67195,40.19853,0,40.19853,222.9829,53.09107,0.127258,0,32.15882,0,135.8705
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,54.54802,69.23588,50.09442,31.76193,31.76193,0,-1,0,31.76193,171.7402,0,0,0,54.54802,33.43362,31.76193,0,0,207.6751,131.8506,21.1144,0,21.1144,243.0138,57.86032,0.1272254,34.93813,43.63842,0,186.3987
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,60.17804,76.55906,54.26813,0,0,0,0,0,0,0,0,0,0,60.17804,0,0,0,0,186.5607,150.8536,60.17804,0,60.17804,300.1037,71.45312,0.1271326,0,48.14243,0,211.0316
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,78.01496,89.44844,57.47259,6.769398,6.769398,0,0,0,6.769398,1152.465,0,0,0,78.01496,7.125682,6.769398,0,0,126.3827,205.0138,70.88928,0,70.88928,367.3552,87.46535,0.1270235,7.446338,62.41197,0,283.0288
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,79.6431,93.89464,60.02429,0,0,0,0,0,0,0,24.14971,0,0,79.6431,0,0,0,0,55.49339,268.8142,55.49339,0,55.49339,420.0009,100,0.1269382,0,63.71448,0,348.4573
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,76.6769,95.7795,62.64523,49.91503,49.91503,0,0,0,49.91503,153.6148,24.13476,0,0,76.6769,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1269382,54.90653,61.34151,0,395.4351
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,66.65664,91.769,63.92107,0,0,0,-1,0,0,0,66.65664,0,0,66.65664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269382,0,53.32531,0,385.4149
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,56.12571,86.634,64.14855,27.6518,27.6518,0,-1,0,27.6518,202.9731,27.01855,0,0,56.12571,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1269382,30.41698,44.90057,0,374.8839
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,36.01918,77.90424,64.42548,29.53872,29.53872,0,-1,0,29.53872,121.9389,4.925796,0,0,36.01918,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1269382,32.49259,28.81535,0,354.7774
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.54767,68.20692,63.13974,4.232567,4.232567,0,-1,0,4.232567,343.7079,10.09233,0,0,14.54767,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1269382,4.655824,11.63813,0,333.3059
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.75618,60.75618,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1269382,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,58.30338,58.30338,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1269382,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,55.8308,55.8308,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1269382,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1269382,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.56808,51.56808,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1269382,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,50.26256,50.26256,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1269382,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,49.20429,49.20429,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1269382,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.09658,48.09658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1269382,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.17678,47.17678,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1269382,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.45479,46.45479,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1269382,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,45.64378,45.64378,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1269382,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.98113,44.98113,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1269382,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.137997,44.92411,44.58552,32.00167,32.00167,0,0,0,32.00167,3.556056,0,0,0,1.137997,33.68597,32.00167,0,0,267.835,77.70676,0,32.54797,-32.54797,131.6017,31.33368,0.1269382,35.20184,0.9103979,0,78.84475
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.16669,49.7462,44.17012,36.14183,36.14183,0,0,0,36.14183,50.26499,0,0,0,18.16669,38.04404,36.14183,0,0,303.9994,45.15878,0,19.87735,-19.87735,110.6491,26.34498,0.1269382,39.75602,14.53335,0,63.32547
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.03441,58.25745,45.90093,0,0,0,0,0,0,0,0,0,0,38.03441,0,0,0,0,326.0853,25.28144,38.03441,0,38.03441,146.7318,34.93606,0.1268798,0,30.42753,0,63.31585
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,62.0347,72.47253,50.18343,0,0,0,-1,0,0,0,0,0,0,62.0347,0,0,0,0,288.0509,59.51241,62.0347,0,62.0347,205.583,48.94825,0.1267847,0,49.62776,0,121.5471
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,59.10668,76.24967,54.4066,23.95277,23.95277,0,0,0,23.95277,246.7634,0,0,0,59.10668,25.21345,23.95277,0,0,226.0162,115.3436,33.89323,0,33.89323,237.737,56.60393,0.1267327,26.34805,47.28534,0,174.4503
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,75.48336,88.27463,57.63084,33.25726,33.25726,0,0,0,33.25726,226.968,0,0,0,75.48336,35.00764,33.25726,0,0,192.123,145.8475,40.47572,0,40.47572,276.1356,65.74644,0.1266708,36.58299,60.38669,0,221.3309
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,75.62043,91.79105,60.19243,38.83115,38.83115,0,0,0,38.83115,194.7416,0,0,0,75.62043,40.8749,38.83115,0,0,151.6473,182.2757,34.74553,0,34.74553,309.0981,73.59464,0.1266177,42.71427,60.49634,0,257.8961
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,63.68748,88.69822,62.75402,22.27019,22.27019,0,0,0,22.27019,285.9764,0,0,0,63.68748,23.4423,22.27019,0,0,116.9017,213.5467,40.24518,0,40.24518,347.278,82.68508,0.1265562,24.49721,50.94999,0,277.2342
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,47.53882,82.52415,64.08921,0,0,0,-1,0,0,0,0,0,0,47.53882,0,0,0,0,76.65656,249.7673,47.53882,0,47.53882,392.3773,93.42299,0.1264837,0,38.03106,0,297.3062
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,37.6726,78.47569,64.31669,48.74721,48.74721,0,-1,0,48.74721,77.28155,0,0,0,37.6726,51.31285,48.74721,0,0,29.11773,292.5523,0,13.64026,-13.64026,377.9992,89.99964,0.1264837,53.62193,30.13808,0,330.2249
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.22131,70.26933,64.53427,0,0,0,-1,0,0,0,0,0,0,16.22131,0,0,0,0,44.27357,278.912,16.22131,0,16.22131,393.3881,93.66365,0.1264589,0,12.97705,0,295.1333
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.63857,67.28561,63.25842,24.18572,24.18572,0,-1,0,24.18572,48.12164,0,3.552714E-15,0,11.63857,25.45866,24.18572,0,0,28.05226,293.5112,0,13.82009,-13.82009,378.8205,90.19517,0.1264589,26.6043,9.310853,0,305.1497
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,60.86497,60.86497,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,43.40792,279.6911,0,60.99594,-60.99594,314.5251,74.88678,0.1264589,63.74076,0,0,279.6911
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,58.41217,58.41217,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,111.1812,218.6952,0,50.49398,-50.49398,261.2998,62.21411,0.1264589,52.76621,0,0,218.6952
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,55.90992,55.90992,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,167.2856,168.2012,0,57.13673,-57.13673,201.0724,47.87428,0.1264589,59.70788,0,0,168.2012
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,53.74395,53.74395,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,230.7709,111.0645,0,47.6025,-47.6025,150.8949,35.9273,0.1264589,49.74461,0,0,111.0645
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,51.62742,51.62742,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,283.6625,63.46195,0,15.4768,-15.4768,134.581,32.04302,0.1264589,16.17325,0,0,63.46195
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,50.29223,50.29223,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,300.859,47.98515,0,9.039165,-9.039165,125.0528,29.77443,0.1264589,9.445927,0,0,47.98515
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.20429,49.20429,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,310.9025,38.94599,0,20.5292,-20.5292,103.4132,24.62214,0.1264589,21.45301,0,0,38.94599
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.06691,48.06691,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,333.7127,18.41679,0,11.48316,-11.48316,91.30885,21.74016,0.1264589,11.99991,0,0,18.41679
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.14711,47.14711,23.12514,6.586948,0,-1,0,6.586948,0,0,16.53819,18.85071,0,6.93363,6.586948,0,0,346.4718,6.93363,0,6.93363,-6.93363,84.00017,20,0.1264589,25.43765,0,0,6.93363
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.39545,46.39545,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264589,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.624,45.624,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264589,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.92179,44.92179,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1265598,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.629171,44.99133,44.5064,23.82737,23.82737,81,0,22.761,23.82737,6.837394,0,0,0,1.629171,0,0,57.17263,54.314,285.4758,61.83,55.94317,0,55.94317,202.2471,48.15396,0.1266733,26.21011,1.303337,81,63.45917
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.57888,47.25633,44.06133,29.59639,29.59639,81,0,22.761,29.59639,35.74384,0,0,0,10.57888,0,0,51.40361,48.83344,229.5326,112.1788,59.41232,0,59.41232,258.6105,61.57381,0.1267882,32.55603,8.463106,81,122.7577
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.19132,55.43476,45.81192,27.56285,27.56285,81,0,22.761,27.56285,109.5363,0,0,0,30.19132,0,0,53.43715,50.76529,170.1203,165.6499,80.95661,0,80.95661,335.4127,79.86001,0.12687,30.31914,24.15306,81,195.8413
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,62.57055,72.73893,50.2131,21.74067,21.74067,0,-1,0,21.74067,287.8041,0,0,0,62.57055,22.88492,21.74067,0,0,89.16371,238.5109,39.68563,0,39.68563,373.0618,88.82406,0.1268096,23.91474,50.05644,0,301.0814
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,56.68257,75.29285,54.49561,30.26473,30.26473,0,0,0,30.26473,187.2892,0,0,0,56.68257,31.85761,30.26473,0,0,49.47808,274.2279,24.82495,0,24.82495,396.6128,94.43143,0.1267718,33.29121,45.34605,0,330.9105
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,62.00378,81.62585,57.74952,26.77021,26.77021,0,0,0,26.77021,231.6148,9.171483,0,0,62.00378,28.17917,26.77021,0,0,24.65313,296.5704,24.65313,0,24.65313,420.0009,100,0.1267343,29.44723,49.60303,0,358.5742
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,63.9494,85.81236,60.36057,23.84718,23.84718,0,0,0,23.84718,268.1634,38.84711,0,0,63.9494,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1267343,26.2319,51.15952,0,382.7076
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,71.34305,93.04752,62.92215,14.51974,14.51974,0,0,0,14.51974,491.3522,56.05912,0,0,71.34305,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1267343,15.97171,57.07444,0,390.1013
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,37.93835,78.45459,64.19801,27.52184,27.52184,0,-1,0,27.52184,137.8481,8.967985,0,0,37.93835,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1267343,30.27403,30.35068,0,356.6966
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,38.39519,78.90329,64.42548,10.88511,10.88511,0,-1,0,10.88511,352.7314,26.93718,0,0,38.39519,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1267343,11.97362,30.71615,0,357.1534
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,16.86087,70.61947,64.64307,15.0501,15.0501,0,-1,0,15.0501,112.0316,1.01866,0,0,16.86087,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1267343,16.55511,13.4887,0,335.6191
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.304864,66.21909,63.36722,0,0,0,-1,0,0,0,8.304864,0,0,8.304864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267343,0,6.643891,0,327.0631
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,60.91442,60.91442,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1267343,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.53085,58.53085,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1267343,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1267343,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,53.82307,53.82307,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1267343,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1267343,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,50.3219,50.3219,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1267343,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,49.20429,49.20429,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1267343,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.06691,48.06691,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1267343,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.11744,47.11744,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1267343,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.36578,46.36578,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1267343,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,45.53499,45.53499,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1267343,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.84267,44.84267,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1267343,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.447005,45.1266,44.3976,0,0,0,0,0,0,0,0,0,0,2.447005,0,0,0,0,258.0796,86.48657,2.447005,0,2.447005,177.4865,42.25859,0.1267305,0,1.957604,0,88.93358
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.3255,48.62222,43.95254,30.94904,30.94904,0,0,0,30.94904,49.51851,0,0,0,15.3255,32.57794,30.94904,0,0,255.6326,88.68888,0,17.25243,-17.25243,159.3008,37.92868,0.1267305,34.04395,12.2604,0,104.0144
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,24.75625,53.52308,45.73279,0,0,0,0,0,0,0,0,0,0,24.75625,0,0,0,0,274.802,71.43644,24.75625,0,24.75625,182.7866,43.52054,0.1266929,0,19.805,0,96.1927
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,51.86794,68.29035,50.2131,58.02734,58.02734,0,-1,0,58.02734,89.38535,0,0,0,51.86794,61.08141,58.02734,0,0,250.0457,93.71707,0,9.213473,-9.213473,173.0748,41.2082,0.1266929,63.83007,41.49435,0,145.585
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,57.62814,75.7994,54.57473,15.0455,15.0455,0,0,0,15.0455,383.0258,0,0,0,57.62814,15.83737,15.0455,0,0,260.2829,84.50359,41.79078,0,41.79078,212.721,50.64775,0.1266294,16.55005,46.10252,0,142.1317
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,26.95985,67.17993,57.85831,52.06107,52.06107,0,0,0,52.06107,51.78504,0,0,0,26.95985,54.80113,52.06107,0,0,218.4921,122.1153,0,27.84128,-27.84128,183.3737,43.66032,0.1266294,57.26718,21.56788,0,149.0751
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,49.51817,79.18113,60.46936,75.92972,75.92972,81,0,22.761,75.92972,65.21579,0,0,0,49.51817,0,0,5.070282,4.816768,249.4269,94.27401,54.33493,0,54.33493,234.9203,55.9333,0.1267225,83.52269,39.61453,81,143.7922
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,53.24462,83.97457,63.09029,37.22016,37.22016,81,0,22.761,37.22016,143.0532,0,0,0,53.24462,0,0,43.77984,41.59085,195.092,143.1754,94.83547,0,94.83547,324.8892,77.35441,0.1267831,40.94218,42.5957,81,196.4201
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,34.55034,77.29491,64.42548,44.49941,44.49941,0,-1,0,44.49941,77.64225,0,0,0,34.55034,46.84148,44.49941,0,0,100.2565,228.5274,0,12.29114,-12.29114,311.9332,74.26965,0.1267831,48.94935,27.64027,0,263.0777
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,28.40085,74.99055,64.59361,25.72758,25.72758,0,-1,0,25.72758,110.3907,0,0,0,28.40085,27.08166,25.72758,0,0,113.9133,216.2362,1.31919,0,1.31919,313.1847,74.56763,0.1267811,28.30033,22.72068,0,244.6371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,28.27766,75.17753,64.8112,38.69964,38.69964,0,-1,0,38.69964,73.06956,0,7.105427E-15,0,28.27766,40.73646,38.69964,0,0,112.5941,217.4235,0,12.4588,-12.4588,300.0519,71.4408,0.1267811,42.5696,22.62213,0,245.7012
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.33691,68.84262,63.47601,0,0,0,-1,0,0,0,0,0,0,15.33691,0,0,0,0,126.4372,204.9647,15.33691,0,15.33691,314.6018,74.90504,0.1267578,0,12.26953,0,220.3016
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,61.0331,61.0331,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,111.1003,218.7679,0,34.90244,-34.90244,277.8114,66.14544,0.1267578,36.47305,0,0,218.7679
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.58031,58.58031,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,149.8808,183.8655,0,31.82097,-31.82097,244.2691,58.15921,0.1267578,33.25291,0,0,183.8655
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.04839,56.04839,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,185.2375,152.0445,0,30.38356,-30.38356,212.2421,50.53373,0.1267578,31.75082,0,0,152.0445
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,53.85274,53.85274,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,218.997,121.6609,0,51.13314,-51.13314,158.343,37.70064,0.1267578,53.43414,0,0,121.6609
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,51.65709,51.65709,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,275.8116,70.52781,0,14.06628,-14.06628,143.5158,34.17037,0.1267578,14.69926,0,0,70.52781
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,50.29223,50.29223,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,291.4408,56.46153,0,13.3657,-13.3657,129.4272,30.81593,0.1267578,13.96715,0,0,56.46153
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,49.17462,49.17462,57.89915,40.94104,0,-1,0,40.94104,0,0,16.95811,22.74803,0,43.09583,40.94104,0,0,306.2915,43.09583,0,43.09583,-43.09583,84.00017,20,0.1267578,63.68907,0,0,43.09583
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.03724,48.03724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267578,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267578,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,46.31632,46.31632,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267578,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,45.47565,45.47565,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267578,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,44.75365,44.75365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267578,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.804178,46.04797,44.30859,0,0,0,0,0,0,0,0,0,0,5.804178,0,0,0,0,354.1758,0,5.804178,0,5.804178,89.50649,21.31103,0.126749,0,4.643342,0,5.804178
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,24.75261,51.55162,43.86353,0,0,0,0,0,0,0,0,0,0,24.75261,0,0,0,0,348.3716,5.22376,24.75261,0,24.75261,112.9889,26.90206,0.1267115,0,19.80209,0,29.97637
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,37.95678,57.94921,45.64378,32.29757,32.29757,81,0,22.761,32.29757,117.5221,0,0,0,37.95678,0,0,48.70243,46.26731,323.619,27.50111,84.22408,0,84.22408,192.8909,45.9263,0.126788,35.52733,30.36542,81,65.45789
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,59.17491,71.29101,50.2131,37.56736,37.56736,0,-1,0,37.56736,157.5168,0,0,0,59.17491,39.54459,37.56736,0,0,239.3949,103.3028,19.63032,0,19.63032,211.5138,50.36033,0.1267583,41.32409,47.33993,0,162.4777
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,45.79042,70.9313,54.66374,52.39143,52.39143,0,0,0,52.39143,87.40059,0,7.105427E-15,0,45.79042,55.14887,52.39143,0,0,219.7646,120.9701,0,9.358456,-9.358456,201.6492,48.0116,0.1267583,57.63057,36.63233,0,166.7605
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,53.42289,77.96825,57.96711,51.13338,51.13338,0,0,0,51.13338,104.4775,0,7.105427E-15,0,53.42289,53.82461,51.13338,0,0,230.1629,111.6116,0,0.401718,-0.401718,201.2257,47.91079,0.1267583,56.24672,42.73832,0,165.0345
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,66.57507,87.49471,60.63749,31.14266,31.14266,0,0,0,31.14266,213.7745,0,0,0,66.57507,32.78175,31.14266,0,0,230.6093,111.2099,33.79332,0,33.79332,233.2849,55.5439,0.1267071,34.25693,53.26006,0,177.785
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,61.97672,88.45605,63.25842,34.34375,34.34375,0,0,0,34.34375,180.46,0,0,0,61.97672,36.15132,34.34375,0,0,196.8159,141.6239,25.82541,0,25.82541,257.785,61.37725,0.126668,37.77813,49.58138,0,203.6006
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,66.12157,92.27525,64.53427,15.13783,15.13783,0,-1,0,15.13783,436.7968,0,0,0,66.12157,15.93456,15.13783,0,0,170.9905,164.8668,50.18701,0,50.18701,305.3966,72.71333,0.1265922,16.65161,52.89725,0,230.9883
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,54.66782,86.59734,64.70241,0,0,0,-1,0,0,0,0,0,0,54.66782,0,0,0,0,120.8035,210.0351,54.66782,0,54.66782,357.259,85.0615,0.1265096,0,43.73426,0,264.7029
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,37.13032,78.92297,64.92,43.79916,43.79916,0,-1,0,43.79916,84.77404,0,0,0,37.13032,46.10438,43.79916,0,0,66.13569,259.2361,0,8.974061,-8.974061,347.7995,82.80924,0.1265096,48.17908,29.70425,0,296.3664
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.11916,69.24141,63.5848,24.0207,24.0207,0,-1,0,24.0207,67.10527,0,0,0,16.11916,25.28495,24.0207,0,0,76.10687,250.262,0,9.165792,-9.165792,338.1379,80.50887,0.1265096,26.42277,12.89532,0,266.3812
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.29108,241.0963,0,0,0,338.1379,80.50887,0.1265096,0,0,0,241.0963
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,58.63965,58.63965,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,86.29108,241.0963,0,8.815008,-8.815008,328.8461,78.29653,0.1265096,9.211683,0,0,241.0963
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,56.07806,56.07806,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,96.08553,232.2812,0,11.60658,-11.60658,316.6117,75.38358,0.1265096,12.12888,0,0,232.2812
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,53.88241,53.88241,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,108.9817,220.6747,0,43.44128,-43.44128,270.8206,64.48096,0.1265096,45.39613,0,0,220.6747
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,51.68676,51.68676,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,157.2498,177.2334,0,39.86386,-39.86386,228.8004,54.47617,0.1265096,41.65774,0,0,177.2334
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.26256,50.26256,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,201.543,137.3695,0,20.28144,-20.28144,207.4219,49.38605,0.1265096,21.1941,0,0,137.3695
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.15484,49.15484,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,224.0779,117.0881,0,26.26274,-26.26274,179.7385,42.79479,0.1265096,27.44457,0,0,117.0881
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.00757,48.00757,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,253.2588,90.82535,0,19.53649,-19.53649,159.1452,37.89164,0.1265096,20.41563,0,0,90.82535
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.03831,47.03831,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,274.966,71.28886,0,5.153842,-5.153842,153.7126,36.59816,0.1265096,5.385765,0,0,71.28886
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,46.25698,46.25698,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,280.6924,66.13501,0,13.88327,-13.88327,139.0783,33.11382,0.1265096,14.50802,0,0,66.13501
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,45.42619,45.42619,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,296.1183,52.25174,0,14.76815,-14.76815,123.5113,29.4074,0.1265096,15.43272,0,0,52.25174
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,44.67453,44.67453,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,312.5274,37.48359,0,14.10077,-14.10077,108.6478,25.86847,0.1265096,14.73531,0,0,37.48359
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.669336,44.72551,44.22947,9.048964,9.048964,0,0,0,9.048964,18.44781,0,0,0,1.669336,9.525225,9.048964,0,0,328.1949,23.38281,0,7.855889,-7.855889,100.367,23.89685,0.1265096,9.95386,1.335469,0,25.05215
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.60847,48.16302,43.72506,6.079179,6.079179,0,0,0,6.079179,240.3033,0,0,0,14.60847,6.399136,6.079179,0,0,336.9237,15.52692,8.209332,0,8.209332,108.155,25.75115,0.1264972,6.687097,11.68677,0,30.13539
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.27517,57.65459,45.59433,46.19233,46.19233,81,0,22.761,46.19233,80.69559,0,0,0,37.27517,0,0,34.80767,33.06729,328.7143,22.91532,70.34246,0,70.34246,174.8878,41.63986,0.1265947,50.81156,29.82014,81,60.19049
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,56.44305,70.1515,50.2131,29.89703,29.89703,0,-1,0,29.89703,188.7915,0,0,0,56.44305,31.47056,29.89703,0,0,258.3719,86.22353,24.97248,0,24.97248,198.5787,47.28056,0.126557,32.88674,45.15444,0,142.6666
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,64.32726,78.98437,54.7132,38.00908,38.00908,0,0,0,38.00908,169.2418,0,0,0,64.32726,40.00956,38.00908,0,0,233.3994,108.6988,24.3177,0,24.3177,221.6485,52.77335,0.1265204,41.80999,51.46181,0,173.026
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,72.40315,87.21947,58.0759,13.8777,13.8777,0,0,0,13.8777,521.723,0,0,0,72.40315,14.60811,13.8777,0,0,209.0817,130.5847,57.79505,0,57.79505,276.4777,65.8279,0.1264334,15.26547,57.92252,0,202.9879
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,68.82388,88.82076,60.75618,14.0879,14.0879,0,0,0,14.0879,488.532,0,0,0,68.82388,14.82936,14.0879,0,0,151.2867,182.6003,53.99452,0,53.99452,327.7014,78.02399,0.1263522,15.49669,55.05911,0,251.4241
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,56.73147,85.97579,63.36722,0,0,0,0,0,0,0,0,0,0,56.73147,0,0,0,0,97.29212,231.1953,56.73147,0,56.73147,381.5216,90.8383,0.126267,0,45.38518,0,287.9268
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,55.93564,87.21706,64.70241,4.885242,4.885242,0,-1,0,4.885242,1144.992,10.23263,0,0,55.93564,5.14236,4.885242,0,0,40.56065,282.2536,40.56065,0,40.56065,420.0009,100,0.1262061,5.373766,44.74851,0,338.1893
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,39.44612,79.85349,64.87054,34.13764,34.13764,0,-1,0,34.13764,115.5502,3.511759,0,0,39.44612,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1262061,37.55141,31.55689,0,358.2043
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.03737,71.09881,65.03868,15.8909,15.8909,0,-1,0,15.8909,107.2146,0.3101045,0,0,17.03737,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1262061,17.47999,13.62989,0,335.7956
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.06283,67.89577,63.70349,17.50981,17.50981,0,-1,0,17.50981,68.89183,0,0,0,12.06283,18.43138,17.50981,0,0,0,318.7582,0,6.368548,-6.368548,413.2878,98.40166,0.1262061,19.26079,9.650262,0,330.821
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,61.20124,61.20124,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,7.076165,312.3897,0,10.25574,-10.25574,402.4773,95.82774,0.1262061,10.71725,0,0,312.3897
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,58.74844,58.74844,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.47144,302.1339,0,5.58644,-5.58644,396.5887,94.42568,0.1262061,5.83783,0,0,302.1339
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67859,296.5475,0,0,0,396.5887,94.42568,0.1262061,0,0,0,296.5475
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.91208,53.91208,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.67859,296.5475,0,8.623037,-8.623037,387.4992,92.26153,0.1262061,9.011074,0,0,296.5475
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,51.68676,51.68676,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,34.25974,287.9245,0,17.35361,-17.35361,369.2069,87.90623,0.1262061,18.13453,0,0,287.9245
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,50.26256,50.26256,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.54154,270.5708,0,9.885153,-9.885153,358.787,85.42531,0.1262061,10.32998,0,0,270.5708
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.15484,49.15484,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.52504,260.6857,0,29.33615,-29.33615,327.864,78.0627,0.1262061,30.65628,0,0,260.6857
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.98779,47.98779,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,97.12077,231.3495,0,10.63571,-10.63571,316.653,75.39341,0.1262061,11.11432,0,0,231.3495
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.97897,46.97897,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.9382,220.7138,0,16.9563,-16.9563,298.7794,71.13783,0.1262061,17.71933,0,0,220.7138
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.17786,46.17786,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.7786,203.7575,0,4.334016,-4.334016,294.211,70.05009,0.1262061,4.529047,0,0,203.7575
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.33718,45.33718,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.5941,199.4235,0,39.62052,-39.62052,252.4473,60.10638,0.1262061,41.40344,0,0,199.4235
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,44.56574,44.56574,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.6169,159.803,0,16.78918,-16.78918,234.75,55.89273,0.1262061,17.5447,0,0,159.803
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.540535,44.84651,44.091,12.12937,12.12937,0,0,0,12.12937,20.94533,0,0,0,2.540535,12.76775,12.12937,0,0,195.2716,143.0138,0,10.22722,-10.22722,223.9695,53.32597,0.1262061,13.3423,2.032428,0,145.5543
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,19.87516,49.68462,43.5866,18.97931,18.97931,0,0,0,18.97931,104.7202,0,0,0,19.87516,19.97822,18.97931,0,0,206.6352,132.7866,0,0.1030553,-0.1030553,223.8609,53.30011,0.1262061,20.87724,15.90013,0,152.6617
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,43.25564,59.69726,45.50532,36.96243,36.96243,0,0,0,36.96243,117.026,0,0,0,43.25564,38.90782,36.96243,0,0,206.7497,132.6835,4.347821,0,4.347821,227.9856,54.28218,0.1261996,40.65867,34.60451,0,175.9392
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,56.27561,70.04769,50.18343,36.14432,36.14432,0,-1,0,36.14432,155.697,0,0,0,56.27561,38.04665,36.14432,0,0,202.4018,136.5966,18.22896,0,18.22896,245.2791,58.39967,0.1261723,39.75875,45.02049,0,192.8722
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,59.07858,76.63989,54.74287,30.88183,30.88183,0,0,0,30.88183,191.3053,0,0,0,59.07858,32.50719,30.88183,0,0,184.1729,153.0026,26.57139,0,26.57139,270.4869,64.40152,0.1261325,33.97001,47.26286,0,212.0812
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,59.08054,80.79987,58.19458,69.78353,69.78353,81,0,22.761,69.78353,84.66258,0,0,0,59.08054,0,0,11.21647,10.65565,157.6015,176.9169,69.73618,0,69.73618,336.6445,80.15329,0.1262307,76.76188,47.26443,81,235.9974
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,54.30293,81.80505,60.86497,27.23554,27.23554,0,0,0,27.23554,199.3826,0,0,0,54.30293,28.66899,27.23554,0,0,87.8653,239.6794,25.63394,0,25.63394,360.963,85.9434,0.1261924,29.95909,43.44234,0,293.9824
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,45.7052,80.98933,63.47601,0,0,0,0,0,0,0,0,0,0,45.7052,0,0,0,0,62.23137,262.75,45.7052,0,45.7052,404.3227,96.26713,0.126124,0,36.56416,0,308.4552
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,39.61377,79.85841,64.8112,0,0,0,-1,0,0,0,23.0876,0,0,39.61377,0,0,0,0,16.52617,303.8847,16.52617,0,16.52617,420.0009,100,0.1260993,0,31.69102,0,343.4984
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,36.45524,78.7048,64.97934,0,0,0,-1,0,0,0,36.45524,0,0,36.45524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260993,0,29.16419,0,355.2135
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.6383,74.10784,65.14748,53.1407,53.1407,0,-1,0,53.1407,46.36428,0,0,0,24.6383,55.93758,53.1407,0,0,0,318.7582,0,31.29927,-31.29927,387.0085,92.1447,0.1260993,58.45477,19.71064,0,343.3965
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.14004,68.75703,63.81228,35.44634,35.44634,0,-1,0,35.44634,39.89141,0,0,0,14.14004,37.31194,35.44634,0,0,34.77697,287.459,0,23.17189,-23.17189,362.5832,86.32915,0.1260993,38.99097,11.31204,0,301.599
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.52352,264.287,0,0,0,362.5832,86.32915,0.1260993,0,0,0,264.287
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,58.80779,58.80779,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,60.52352,264.287,0,9.629587,-9.629587,352.4327,83.91238,0.1260993,10.06292,0,0,264.287
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.18685,56.18685,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,71.22306,254.6575,0,40.86272,-40.86272,309.3596,73.65691,0.1260993,42.70154,0,0,254.6575
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.93186,53.93186,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,116.6261,213.7948,0,26.81759,-26.81759,281.0914,66.92639,0.1260993,28.02438,0,0,213.7948
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,51.68676,51.68676,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,146.4234,186.9772,0,7.175464,-7.175464,273.5278,65.12553,0.1260993,7.49836,0,0,186.9772
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,50.26256,50.26256,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,154.3961,179.8017,0,1.198576,-1.198576,272.2644,64.82472,0.1260993,1.252512,0,0,179.8017
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.12517,49.12517,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,155.7279,178.6031,0,10.71311,-10.71311,260.9718,62.13601,0.1260993,11.1952,0,0,178.6031
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.95811,47.95811,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,167.6313,167.89,0,22.08365,-22.08365,237.6936,56.59359,0.1260993,23.07741,0,0,167.89
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.92952,46.92952,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,192.1687,145.8064,0,25.62824,-25.62824,210.679,50.16158,0.1260993,26.78151,0,0,145.8064
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.11852,46.11852,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,220.6445,120.1781,0,42.52934,-42.52934,165.8492,39.48782,0.1260993,44.44316,0,0,120.1781
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,45.25806,45.25806,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,267.8994,77.6488,0,16.02179,-16.02179,148.9607,35.46677,0.1260993,16.74277,0,0,77.6488
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,44.44706,44.44706,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,285.7014,61.62701,0,50.4763,-50.4763,95.75405,22.79854,0.1260993,52.74773,0,0,61.62701
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.464187,44.68459,43.95254,14.75616,14.75616,81,0,22.761,14.75616,16.69938,0,0,0,2.464187,0,0,66.24384,62.93165,341.7861,11.15071,65.39584,0,65.39584,157.794,37.56992,0.1262039,16.23177,1.97135,81,13.6149
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.74771,50.78711,43.44813,10.48765,10.48765,81,0,22.761,10.48765,226.435,0,0,0,23.74771,0,0,70.51235,66.98673,276.3903,70.00697,90.73444,0,90.73444,243.8722,58.0647,0.1262704,11.53642,18.99817,81,93.75468
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.00654,58.40701,45.39652,29.72913,29.72913,81,0,22.761,29.72913,134.5702,0,0,0,40.00654,0,0,51.27087,48.70733,185.6558,151.668,88.71387,0,88.71387,328.0336,78.10308,0.1263399,32.70204,32.00523,81,191.6745
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,38.94767,63.21844,50.12409,0,0,0,-1,0,0,0,0,0,0,38.94767,0,0,0,0,96.94197,231.5105,38.94767,0,38.94767,364.9826,86.90045,0.1262817,0,31.15814,0,270.4581
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,36.81367,67.53346,54.77254,0,0,0,0,0,0,0,0,0,0,36.81367,0,0,0,0,57.9943,266.5634,36.81367,0,36.81367,399.9071,95.21579,0.1262269,0,29.45094,0,303.377
