Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,53.65375,78.3974,58.24404,25.86749,25.86749,0,0,0,25.86749,207.4176,5.244173,0,0,53.65375,27.22894,25.86749,0,0,21.18063,299.6956,21.18063,0,21.18063,420.0009,100,0.1261953,28.45424,42.923,0,353.3494
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,76.39259,93.21819,60.91442,24.17643,24.17643,0,0,0,24.17643,315.9796,50.94372,0,0,76.39259,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1261953,26.59408,61.11407,0,395.1508
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,68.35733,92.26018,63.5848,27.88443,27.88443,0,0,0,27.88443,245.1452,39.0053,0,0,68.35733,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1261953,30.67287,54.68586,0,387.1155
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,66.94318,93.16613,64.87054,27.94152,27.94152,0,-1,0,27.94152,239.5831,37.53104,0,0,66.94318,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1261953,30.73568,53.55454,0,385.7014
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,53.63554,86.5041,65.03868,0,0,0,-1,0,0,0,53.63554,0,0,53.63554,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261953,0,42.90844,0,372.3938
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,27.54607,75.30467,65.19692,38.95876,38.95876,0,-1,0,38.95876,70.70573,0,0,0,27.54607,41.00922,38.95876,0,0,0,318.7582,0,13.46315,-13.46315,405.8094,96.6211,0.1261953,42.85463,22.03686,0,346.3043
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.24505,68.07333,63.81228,3.002614,3.002614,0,-1,0,3.002614,407.813,0,0,0,12.24505,3.160646,3.002614,0,0,14.95905,305.2951,9.084405,0,9.084405,414.4277,98.67306,0.1261818,3.302875,9.796041,0,317.5401
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,61.25069,61.25069,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,5.874646,313.471,0,72.31579,-72.31579,338.2001,80.52368,0.1261818,76.65185,0,0,313.471
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.74844,58.74844,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,86.22552,241.1553,0,36.92802,-36.92802,299.2746,71.25571,0.1261818,38.58978,0,0,241.1553
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.15718,56.15718,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,127.2567,204.2272,0,69.03729,-69.03729,226.5029,53.92915,0.1261818,72.14397,0,0,204.2272
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.91208,53.91208,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,203.9648,135.1899,0,10.88309,-10.88309,215.0311,51.19778,0.1261818,11.37283,0,0,135.1899
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0571,124.3069,0,0,0,215.0311,51.19778,0.1261818,0,0,0,124.3069
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,50.2131,50.2131,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,216.0571,124.3069,0,38.94989,-38.94989,173.9743,41.42237,0.1261818,40.70263,0,0,124.3069
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.06583,49.06583,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,259.3347,85.35697,0,9.339971,-9.339971,164.1291,39.07829,0.1261818,9.76027,0,0,85.35697
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.89877,47.89877,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,269.7125,76.017,0,16.35633,-16.35633,146.888,34.97327,0.1261818,17.09237,0,0,76.017
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.87018,46.87018,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,287.8862,59.66067,0,1.852863,-1.852863,144.935,34.50825,0.1261818,1.936241,0,0,59.66067
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.03939,46.03939,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,289.9449,57.8078,0,22.19069,-22.19069,121.5439,28.93897,0.1261818,23.18927,0,0,57.8078
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.17894,45.17894,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,314.6012,35.61712,0,19.17218,-19.17218,101.3346,24.12725,0.1261818,20.03493,0,0,35.61712
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,44.33826,44.33826,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,335.9037,16.44493,0,13.33039,-13.33039,87.28318,20.78167,0.1261818,13.93026,0,0,16.44493
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.029025,44.11867,43.81407,28.15966,28.15966,81,0,22.761,28.15966,3.654251,0,0,0,1.029025,0,0,52.84034,50.19832,350.7152,3.114537,51.22735,0,51.22735,135.8817,32.35272,0.126284,30.97563,0.8232197,81,4.143562
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.506653,45.85578,43.30967,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3216.536,0,0,0,8.506653,0,0,72.31579,68.7,299.4879,49.21915,77.20665,0,77.20665,209.1264,49.79189,0.1263424,0.2909128,6.805322,81,57.7258
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.337903,47.2012,45.28773,59.36755,59.36755,81,0,22.761,59.36755,10.6757,0,0,0,6.337903,0,0,21.63245,20.55083,222.2812,118.7051,26.88873,0,26.88873,234.6353,55.86543,0.126394,65.30431,5.070322,81,125.043
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.21515,56.92461,50.09442,5.253703,5.253703,0,-1,0,5.253703,403.8133,0,0,0,21.21515,5.530213,5.253703,0,0,195.3925,142.905,15.68493,0,15.68493,249.5153,59.40828,0.1263706,5.779073,16.97212,0,164.1201
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,13.89528,59.35033,54.80221,0,0,0,0,0,0,0,0,0,0,13.89528,0,0,0,0,179.7076,157.0214,13.89528,0,13.89528,262.6975,62.5469,0.1263499,0,11.11623,0,170.9167
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,22.97938,66.19299,58.30338,31.85501,31.85501,0,0,0,31.85501,72.13743,0,0,0,22.97938,33.53158,31.85501,0,0,165.8123,169.5272,0,10.5522,-10.5522,251.5745,59.89857,0.1263499,35.0405,18.3835,0,192.5066
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.25085,64.5109,61.0331,0,0,0,0,0,0,0,0,0,0,10.25085,0,0,0,0,177.5369,158.975,10.25085,0,10.25085,261.2993,62.214,0.1263347,0,8.200684,0,169.2258
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,18.74668,70.27219,63.64415,6.842653,6.842653,0,0,0,6.842653,273.968,0,0,0,18.74668,7.202793,6.842653,0,0,167.2861,168.2008,11.54389,0,11.54389,272.2508,64.8215,0.1263175,7.526919,14.99734,0,186.9474
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.05526,71.35419,64.92,0,0,0,-1,0,0,0,0,0,0,18.05526,0,0,0,0,155.7422,178.5903,18.05526,0,18.05526,289.3795,68.89976,0.1262907,0,14.44421,0,196.6455
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.31695,69.41591,65.08813,3.768534,3.768534,0,-1,0,3.768534,326.8366,0,0,0,12.31695,3.966878,3.768534,0,0,137.6869,194.84,8.350071,0,8.350071,297.3011,70.78584,0.1262783,4.145387,9.853559,0,207.1569
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.56597,70.41141,65.25626,42.40393,42.40393,0,-1,0,42.40393,34.35053,0,0,0,14.56597,44.63571,42.40393,0,0,129.3369,202.3551,0,30.06974,-30.06974,265.6048,63.23912,0.1262783,46.64432,11.65278,0,216.921
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,8.847638,66.9151,63.86173,30.84652,30.84652,0,-1,0,30.84652,28.68277,0,0,0,8.847638,32.47002,30.84652,0,0,162.7477,172.2853,0,23.62238,-23.62238,240.7047,57.31052,0.1262783,33.93117,7.07811,0,181.1329
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.9948,148.6629,0,0,0,240.7047,57.31052,0.1262783,0,0,0,148.6629
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,58.74844,58.74844,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,188.9948,148.6629,0,13.65395,-13.65395,226.3121,53.88373,0.1262783,14.26838,0,0,148.6629
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,56.1374,56.1374,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,204.1658,135.009,0,68.43324,-68.43324,154.1772,36.70877,0.1262783,71.51274,0,0,135.009
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,53.88241,53.88241,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,280.2028,66.57573,0,43.00921,-43.00921,108.8415,25.91458,0.1262783,44.94462,0,0,66.57573
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,51.62742,51.62742,17.75829,17.75829,0,-1,0,17.75829,0,0,0,0,0,18.69293,17.75829,0,0,327.9908,23.56652,0,18.69293,-18.69293,89.13738,21.22314,0.1262783,19.53411,0,0,23.56652
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,50.18343,50.18343,22.65682,4.629911,0,-1,0,4.629911,0,0,18.02691,20.29259,0,4.87359,4.629911,0,0,348.7607,4.87359,0,4.87359,-4.87359,84.00017,20,0.1262783,24.9225,0,0,4.87359
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.03616,49.03616,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262783,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.84932,47.84932,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262783,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.81084,46.81084,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262783,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.98005,45.98005,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262783,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.08992,45.08992,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262783,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.22947,44.22947,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1263641,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.396935,44.10887,43.69539,22.17153,22.17153,81,0,22.761,22.17153,6.30058,0,0,0,1.396935,0,0,58.82847,55.88705,311.1717,38.70374,57.28398,0,57.28398,179.1418,42.65274,0.1264778,24.38868,1.117548,81,40.10068
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,10.88451,46.4413,43.1712,27.42968,27.42968,81,0,22.761,27.42968,39.68153,0,0,0,10.88451,0,0,53.57032,50.8918,253.8877,90.25932,61.77632,0,61.77632,237.748,56.60656,0.1265866,30.17265,8.707612,81,101.1438
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.24636,50.51915,45.19872,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,7900.871,0,0,0,17.24636,0,0,72.31579,68.7,192.1113,145.858,85.94636,0,85.94636,319.2839,76.01982,0.1266314,0.2401127,13.79708,81,163.1044
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,35.89273,62.04338,50.07464,31.38478,31.38478,0,-1,0,31.38478,114.3635,0,0,0,35.89273,33.03661,31.38478,0,0,106.165,223.2097,2.856121,0,2.856121,321.9934,76.66496,0.1266271,34.52326,28.71418,0,259.1025
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,45.04665,70.78891,54.80221,41.25052,41.25052,0,0,0,41.25052,109.2026,0,0,0,45.04665,43.4216,41.25052,0,0,103.3089,225.7802,1.625047,0,1.625047,323.5351,77.03201,0.1266247,45.37558,36.03732,0,270.8269
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,47.53436,75.81214,58.30338,0,0,0,0,0,0,0,0,0,0,47.53436,0,0,0,0,101.6838,227.2428,47.53436,0,47.53436,368.6302,87.76891,0.1265541,0,38.02749,0,274.7771
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,68.28088,88.89256,61.0331,0,0,0,0,0,0,0,14.13142,0,0,68.28088,0,0,0,0,54.14946,270.0237,54.14946,0,54.14946,420.0009,100,0.1264738,0,54.62471,0,338.3046
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,53.9663,84.98087,63.64415,54.77951,54.77951,0,0,0,54.77951,98.51547,0,7.105427E-15,0,53.9663,57.66264,54.77951,0,0,0,318.7582,0,3.696347,-3.696347,416.1046,99.07231,0.1264738,60.25747,43.17304,0,372.7245
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,25.48075,74.25633,64.97934,18.74684,18.74684,0,-1,0,18.74684,135.9203,1.640188,0,0,25.48075,19.73351,18.74684,0,0,4.107052,315.0619,4.107052,0,4.107052,420.0009,100,0.1264677,20.62152,20.3846,0,340.5426
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,29.89228,76.18924,65.14748,0,0,0,-1,0,0,0,29.89228,0,0,29.89228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264677,0,23.91382,0,348.6505
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.1697,72.50498,65.25626,0,0,0,-1,0,0,0,20.1697,0,0,20.1697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264677,0,16.13576,0,338.9279
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.00524,69.18462,63.92107,16.28225,16.28225,0,-1,0,16.28225,92.15707,0,0,0,15.00524,17.13921,16.28225,0,0,0,318.7582,0,2.133965,-2.133965,417.7514,99.46443,0.1264677,17.91047,12.00419,0,333.7635
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,61.25069,61.25069,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.371072,316.6243,0,19.74836,-19.74836,396.9348,94.50811,0.1264677,20.63704,0,0,316.6243
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,58.74844,58.74844,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,24.3137,296.8759,0,59.39241,-59.39241,334.3297,79.60216,0.1264677,62.06507,0,0,296.8759
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,56.1374,56.1374,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,90.30527,237.4835,0,11.42548,-11.42548,322.2862,76.73466,0.1264677,11.93962,0,0,237.4835
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.0002,226.058,0,0,0,322.2862,76.73466,0.1264677,0,0,0,226.058
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,51.59775,51.59775,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,103.0002,226.058,0,33.03474,-33.03474,287.4646,68.44381,0.1264677,34.5213,0,0,226.058
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.12409,50.12409,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.7055,193.0233,0,17.06993,-17.06993,269.4713,64.1597,0.1264677,17.83808,0,0,193.0233
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.95704,48.95704,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.6721,175.9533,0,15.0844,-15.0844,253.5709,60.37391,0.1264677,15.76319,0,0,175.9533
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,47.78998,47.78998,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.4325,160.8689,0,24.57034,-24.57034,227.6715,54.20739,0.1264677,25.67601,0,0,160.8689
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.73172,46.73172,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.7329,136.2986,0,19.9999,-19.9999,206.5898,49.18794,0.1264677,20.8999,0,0,136.2986
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.90093,45.90093,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.955,116.2987,0,11.07591,-11.07591,194.9147,46.40817,0.1264677,11.57433,0,0,116.2987
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.2616,105.2228,0,0,0,194.9147,46.40817,0.1264677,0,0,0,105.2228
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.14046,44.14046,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,237.2616,105.2228,0,24.4734,-24.4734,169.1175,40.26599,0.1264677,25.5747,0,0,105.2228
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.570275,45.54927,43.5866,5.025129,5.025129,0,0,0,5.025129,130.7484,0,0,0,6.570275,5.289609,5.025129,0,0,264.4543,80.74938,1.280666,0,1.280666,170.3324,40.55526,0.1264658,5.527641,5.25622,0,87.31966
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,27.98734,51.76759,43.06241,21.54609,21.54609,0,0,0,21.54609,129.8952,0,0,0,27.98734,22.68009,21.54609,0,0,263.1736,81.90198,5.307245,0,5.307245,175.3673,41.75404,0.126458,23.70069,22.38987,0,109.8893
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,48.53475,61.17728,45.08992,27.1466,27.1466,0,0,0,27.1466,178.7876,0,0,0,48.53475,28.57537,27.1466,0,0,257.8664,86.6785,19.95938,0,19.95938,194.3025,46.2624,0.1264284,29.86126,38.8278,0,135.2133
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,67.83205,74.81448,50.0153,37.01463,37.01463,0,-1,0,37.01463,183.2574,0,0,0,67.83205,38.96276,37.01463,0,0,237.907,104.6419,28.86928,0,28.86928,221.6903,52.78329,0.1263857,40.71609,54.26564,0,172.474
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,66.97496,80.3364,54.80221,0,0,0,0,0,0,0,0,0,0,66.97496,0,0,0,0,209.0377,130.6243,66.97496,0,66.97496,285.2283,67.91136,0.1262866,0,53.57997,0,197.5993
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,76.62337,89.87917,58.36272,60.36408,60.36408,0,0,0,60.36408,126.9354,0,0,0,76.62337,63.54113,60.36408,0,0,142.0627,190.9018,13.08223,0,13.08223,297.6392,70.86633,0.1262673,66.40048,61.29869,0,267.5251
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,77.13913,93.88549,61.08256,10.91467,10.91467,0,0,0,10.91467,706.7471,0,0,0,77.13913,11.48913,10.91467,0,0,128.9805,202.6758,65.65,0,65.65,359.9203,85.69513,0.1261704,12.00614,61.71131,0,279.8149
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,71.69946,94.30006,63.70349,38.09492,38.09492,0,0,0,38.09492,188.2126,0,0,0,71.69946,40.09992,38.09492,0,0,63.33049,261.7608,31.59954,0,31.59954,389.8982,92.83272,0.1261238,41.90442,57.35957,0,333.4602
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,56.78915,87.97863,64.97934,49.4791,49.4791,0,-1,0,49.4791,114.774,0,0,0,56.78915,52.08326,49.4791,0,0,31.73096,290.2004,4.705888,0,4.705888,394.3626,93.89567,0.1261168,54.42701,45.43132,0,346.9895
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,49.41974,84.63271,65.14748,24.25896,24.25896,0,-1,0,24.25896,203.7175,0,0,0,49.41974,25.53574,24.25896,0,0,27.02507,294.4357,23.884,0,23.884,417.021,99.2905,0.1260816,26.68485,39.53579,0,343.8554
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,35.79257,78.80154,65.31561,22.97865,22.97865,0,-1,0,22.97865,155.7645,8.463447,0,0,35.79257,24.18805,22.97865,0,0,3.141071,315.9313,3.141071,0,3.141071,420.0009,100,0.126077,25.27651,28.63405,0,351.7238
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,13.97495,68.80996,63.92107,79.6372,68.7,0,-1,0,68.7,20.342,0,10.9372,18.90092,13.97495,72.31579,68.7,0,0,0,318.7582,0,58.34084,-58.34084,358.5042,85.35797,0.126077,87.60092,11.17996,0,332.7332
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,61.25069,61.25069,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,64.82316,260.4174,0,32.35619,-32.35619,324.3978,77.23741,0.126077,33.81222,0,0,260.4174
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,58.74844,58.74844,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,100.7745,228.0612,0,16.19327,-16.19327,307.3286,73.17332,0.126077,16.92197,0,0,228.0612
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,56.10773,56.10773,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,118.767,211.8679,0,72.00183,-72.00183,231.432,55.10274,0.126077,75.24191,0,0,211.8679
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,53.85274,53.85274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.769,139.8661,0,0,0,231.432,55.10274,0.126077,0,0,0,139.8661
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,51.54829,51.54829,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,198.769,139.8661,0,12.20108,-12.20108,218.5709,52.04058,0.126077,12.75013,0,0,139.8661
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.04497,50.04497,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,212.3258,127.665,0,31.15617,-31.15617,185.7294,44.2212,0.126077,32.5582,0,0,127.665
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.89769,48.89769,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,246.9438,96.50883,0,19.5957,-19.5957,165.0737,39.30319,0.126077,20.4775,0,0,96.50883
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,47.70097,47.70097,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,268.7168,76.91313,0,10.1118,-10.1118,154.4149,36.76539,0.126077,10.56684,0,0,76.91313
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,46.65259,46.65259,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,279.9521,66.80133,0,24.71335,-24.71335,128.3648,30.56298,0.126077,25.82545,0,0,66.80133
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.78225,45.78225,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,307.4114,42.08798,0,32.37608,-32.37608,94.2374,22.43743,0.126077,33.83301,0,0,42.08798
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.89212,44.89212,20.09847,9.226301,0,-1,0,9.226301,0,0,10.87217,12.88201,0,9.711897,9.226301,0,0,343.3848,9.711897,0,9.711897,-9.711897,84.00017,20,0.126077,22.10831,0,0,9.711897
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.00199,44.00199,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1261812,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.056443,44.95285,43.44813,24.71687,24.71687,81,0,22.761,24.71687,20.45746,0,0,0,5.056443,0,0,56.28313,53.46898,301.629,47.29215,58.52542,0,58.52542,189.3726,45.08862,0.1262943,27.18856,4.045154,81,52.34859
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.60727,49.22777,42.92395,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60727,0,0,72.31579,68.7,243.1036,99.96503,89.30727,0,89.30727,274.0969,65.26103,0.1263334,0,16.48581,81,120.5723
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.49371,52.94294,44.95146,6.637712,6.637712,78.9535,0,22.24324,6.637712,384.0738,0,0,0,25.49371,0,0,72.31579,68.7,153.7963,180.3416,94.19371,0,94.19371,363.4569,86.53718,0.126387,7.301483,20.39497,81,205.8353
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,30.23138,59.85586,49.92629,0,0,0,-1,0,0,0,0,0,0,30.23138,0,0,0,0,59.60258,265.1159,30.23138,0,30.23138,392.1369,93.36574,0.1263425,0,24.1851,0,295.3473
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,41.72908,69.40383,54.74287,30.45276,30.45276,0,0,0,30.45276,137.0289,0,0,0,41.72908,32.05554,30.45276,0,0,29.3712,292.3242,9.673536,0,9.673536,401.314,95.55076,0.1263283,33.49804,33.38326,0,334.0532
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,28.90902,68.3858,58.30338,40.81066,40.81066,0,0,0,40.81066,70.83694,0,0,0,28.90902,42.95859,40.81066,0,0,19.69766,301.0303,0,14.04957,-14.04957,386.5045,92.02469,0.1263283,44.89172,23.12722,0,329.9394
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,28.56048,71.19944,61.0331,0,0,0,0,0,0,0,0,0,0,28.56048,0,0,0,0,35.30829,286.9808,28.56048,0,28.56048,413.5993,98.47583,0.1262863,0,22.84838,0,315.5413
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,29.28002,74.37297,63.70349,18.72503,18.72503,0,0,0,18.72503,156.3683,2.821647,0,0,29.28002,19.71056,18.72503,0,0,6.74781,312.6852,6.74781,0,6.74781,420.0009,100,0.1262764,20.59753,23.42401,0,341.9652
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,36.79372,78.84734,64.97934,31.17558,31.17558,0,-1,0,31.17558,118.021,3.977323,0,0,36.79372,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1262764,34.29314,29.43498,0,355.5519
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,34.15359,77.93068,65.14748,11.41345,11.41345,0,-1,0,11.41345,299.2398,22.13943,0,0,34.15359,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1262764,12.5548,27.32287,0,352.9118
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.21648,70.34461,65.31561,0,0,0,-1,0,0,0,14.21648,0,0,14.21648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262764,0,11.37319,0,332.9747
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.321626,65.3365,63.86173,0,0,0,-1,0,0,0,4.321626,0,0,4.321626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262764,0,3.457301,0,323.0799
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,61.20124,61.20124,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1262764,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,58.6891,58.6891,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1262764,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,56.07806,56.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1262764,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,53.7934,53.7934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1262764,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,51.51862,51.51862,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1262764,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.0153,50.0153,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1262764,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.84824,48.84824,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1262764,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,47.65151,47.65151,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1262764,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.56358,46.56358,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1262764,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,45.70312,45.70312,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1262764,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.813,44.813,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1262764,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.8932,43.8932,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1262764,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.353871,44.00593,43.30967,24.62962,24.62962,0,0,0,24.62962,9.557074,0,3.552714E-15,0,2.353871,25.92591,24.62962,0,0,276.658,69.76601,0,23.57204,-23.57204,132.6929,31.59348,0.1262764,27.09258,1.883097,0,72.11987
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,11.91077,46.33171,42.75581,9.996057,9.996057,0,0,0,9.996057,119.1547,0,0,0,11.91077,10.52216,9.996057,0,0,302.8492,46.19396,1.388608,0,1.388608,134.0102,31.90713,0.1262744,10.99566,9.528618,0,58.10474
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.52316,51.82108,44.813,33.13044,33.13044,0,0,0,33.13044,67.98329,0,7.105427E-15,0,22.52316,34.87415,33.13044,0,0,301.4606,47.44371,0,12.35098,-12.35098,120.9911,28.80736,0.1262744,36.44348,18.01853,0,69.96687
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,37.70366,62.39088,49.78782,10.0987,10.0987,0,-1,0,10.0987,373.3514,0,0,0,37.70366,10.63021,10.0987,0,0,315.1839,35.09273,27.07344,0,27.07344,146.6753,34.92262,0.1262346,11.10857,30.16293,0,72.79639
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,41.75075,69.34596,54.68353,39.81919,39.81919,0,0,0,39.81919,104.8508,0,0,0,41.75075,41.91493,39.81919,0,0,288.1104,59.45882,0,0.164184,-0.164184,146.5022,34.88141,0.1262346,43.80111,33.4006,0,101.2096
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,50.62181,77.06734,58.24404,37.3578,37.3578,0,0,0,37.3578,135.5053,0,0,0,50.62181,39.32401,37.3578,0,0,288.2929,59.29464,11.29781,0,11.29781,157.2202,37.43332,0.1262181,41.09359,40.49745,0,109.9165
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,38.6494,75.20446,61.0331,0,0,0,0,0,0,0,0,0,0,38.6494,0,0,0,0,276.9951,69.46267,38.6494,0,38.6494,193.8863,46.16331,0.1261614,0,30.91952,0,108.1121
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,47.79427,82.11965,63.64415,44.62637,44.62637,0,0,0,44.62637,107.0987,0,0,0,47.79427,46.97513,44.62637,0,0,238.3457,104.2471,0.8191422,0,0.8191422,194.6634,46.34834,0.1261601,49.08901,38.23542,0,152.0414
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,41.48219,80.85836,64.97934,36.72616,36.72616,0,-1,0,36.72616,112.95,0,0,0,41.48219,38.65912,36.72616,0,0,237.5265,104.9844,2.82307,0,2.82307,197.3416,46.986,0.126156,40.39878,33.18575,0,146.4665
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,47.08257,83.48421,65.08813,33.47764,33.47764,0,-1,0,33.47764,140.6388,0,0,0,47.08257,35.23962,33.47764,0,0,234.7035,107.5251,11.84294,0,11.84294,208.5768,49.66104,0.1261386,36.82541,37.66605,0,154.6077
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,36.59337,79.07256,65.25626,0,0,0,-1,0,0,0,0,0,0,36.59337,0,0,0,0,222.8605,118.1838,36.59337,0,36.59337,243.2923,57.92662,0.126085,0,29.27469,0,154.7771
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.816134,66.90399,63.86173,0,0,0,-1,0,0,0,0,0,0,8.816134,0,0,0,0,186.2672,151.1178,8.816134,0,8.816134,251.656,59.91798,0.1260721,0,7.052907,0,159.9339
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.451,159.0523,0,0,0,251.656,59.91798,0.1260721,0,0,0,159.0523
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,58.63965,58.63965,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,177.451,159.0523,0,23.30202,-23.30202,227.0935,54.06978,0.1260721,24.35061,0,0,159.0523
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.01872,56.01872,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,203.3421,135.7503,0,16.8458,-16.8458,209.3365,49.84193,0.1260721,17.60386,0,0,135.7503
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.74395,53.74395,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,222.0597,118.9045,0,23.46362,-23.46362,184.6037,43.95317,0.1260721,24.51949,0,0,118.9045
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,51.42962,51.42962,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,248.1304,95.44086,0,26.89869,-26.89869,156.25,37.2023,0.1260721,28.10913,0,0,95.44086
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.90651,49.90651,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,278.0178,68.54218,0,24.55711,-24.55711,130.3645,31.0391,0.1260721,25.66218,0,0,68.54218
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,48.72956,48.72956,41.28444,41.28444,0,-1,0,41.28444,0,0,0,3.62707,0,43.4573,41.28444,0,0,305.3035,43.98506,0,43.4573,-43.4573,84.55648,20.13245,0.1260721,45.41288,0,0,43.98506
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,47.54272,47.54272,3.161677,0.5013735,0,-1,0,0.5013735,0,0,2.660304,2.976471,0,0.5277616,0.5013735,0,0,353.5894,0.5277616,0,0.5277616,-0.5277616,84.00017,20,0.1260721,3.477845,0,0,0.5277616
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,46.45479,46.45479,21.00653,0,0,-1,0,0,0,0,21.00653,23.10718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260721,23.10718,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,45.59433,45.59433,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260721,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.67453,44.67453,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260721,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.75473,43.75473,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1261784,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.138121,44.96832,43.14153,19.6444,19.6444,81,0,22.761,19.6444,31.24617,0,0,0,6.138121,0,0,61.3556,58.28782,291.3307,56.56056,64.42594,0,64.42594,204.7401,48.74753,0.1262821,21.60884,4.910497,81,62.69868
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,25.90933,50.58401,42.58768,21.23827,21.23827,81,0,22.761,21.23827,121.9936,0,0,0,25.90933,0,0,59.76173,56.77364,226.9048,114.5439,82.68298,0,82.68298,283.18,67.42368,0.126359,23.3621,20.72746,81,140.4532
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,47.00671,60.14471,44.67453,34.24905,34.24905,81,0,22.761,34.24905,137.2497,0,0,0,47.00671,0,0,46.75095,44.4134,144.2218,188.9586,91.42011,0,91.42011,369.9088,88.07333,0.126423,37.67395,37.60537,81,235.9653
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,63.89114,72.70403,49.7087,37.04226,37.04226,0,-1,0,37.04226,172.4818,0,0,0,63.89114,38.99185,37.04226,0,0,52.80171,271.2367,24.8993,0,24.8993,393.5303,93.6975,0.1263866,40.74648,51.11292,0,335.1278
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,68.66061,80.9317,54.63407,38.8176,38.8176,0,0,0,38.8176,176.8801,0,0,0,68.66061,40.86064,38.8176,0,0,27.90241,293.6461,27.79998,0,27.79998,419.9037,99.97686,0.1263459,42.69937,54.92849,0,362.3067
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,77.20639,90.04303,58.24404,15.07567,15.07567,0,0,0,15.07567,512.1256,61.23483,0,0,77.20639,15.86913,15.07567,0,0,0.1024359,318.666,0.1024359,0,0.1024359,420.0009,100,0.1263458,16.58324,61.76511,0,395.8724
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,75.25182,92.64206,60.97376,25.93549,25.93549,0,0,0,25.93549,290.15,47.9513,0,0,75.25182,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1263458,28.52904,60.20145,0,394.01
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,61.03527,88.45975,63.64415,0,0,0,0,0,0,0,61.03527,0,0,61.03527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263458,0,48.82822,0,379.7935
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,50.15038,84.70457,64.92,47.116,47.116,0,-1,0,47.116,106.4402,0.5545858,0,0,50.15038,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1263458,51.8276,40.1203,0,368.9086
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,48.49005,84.13103,65.08813,7.595583,7.595583,0,-1,0,7.595583,638.398,40.4947,0,0,48.49005,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1263458,8.355141,38.79204,0,367.2483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,34.22364,78.01453,65.19692,24.58355,24.58355,0,-1,0,24.58355,139.2136,8.346224,0,0,34.22364,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1263458,27.0419,27.37891,0,352.9819
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.23332,69.15467,63.81228,49.42617,49.42617,0,-1,0,49.42617,30.82035,0,7.105427E-15,0,15.23332,52.02754,49.42617,0,0,0,318.7582,0,36.79423,-36.79423,381.2163,90.76561,0.1263458,54.36878,12.18665,0,333.9915
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,61.08256,61.08256,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.88248,281.964,0,46.64418,-46.64418,332.049,79.05914,0.1263458,48.74317,0,0,281.964
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,58.53085,58.53085,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.70934,235.3198,0,56.9469,-56.9469,272.0217,64.76695,0.1263458,59.50951,0,0,235.3198
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,55.93959,55.93959,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.9837,178.3729,0,18.8214,-18.8214,252.1822,60.04327,0.1263458,19.66837,0,0,178.3729
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8963,159.5515,0,0,0,252.1822,60.04327,0.1263458,0,0,0,159.5515
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,51.35049,51.35049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8963,159.5515,0,0,0,252.1822,60.04327,0.1263458,0,0,0,159.5515
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.81749,49.81749,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.8963,159.5515,0,19.92318,-19.92318,231.1814,55.04307,0.1263458,20.81972,0,0,159.5515
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,48.65044,48.65044,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,199.0332,139.6283,0,15.7473,-15.7473,214.5822,51.09091,0.1263458,16.45592,0,0,139.6283
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,47.42404,47.42404,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.5302,123.881,0,18.39211,-18.39211,195.1953,46.47497,0.1263458,19.21975,0,0,123.881
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,46.34599,46.34599,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.9659,105.4889,0,14.1057,-14.1057,180.3266,42.93481,0.1263458,14.74046,0,0,105.4889
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,45.47565,45.47565,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.6389,91.38323,0,16.09796,-16.09796,163.3578,38.89464,0.1263458,16.82236,0,0,91.38323
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,44.53607,44.53607,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.5255,75.28527,0,39.2712,-39.2712,121.9623,29.03859,0.1263458,41.0384,0,0,75.28527
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,43.5866,43.5866,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,314.1602,36.01408,0,16.64264,-16.64264,104.4195,24.86172,0.1263458,17.39156,0,0,36.01408
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.927863,43.52212,42.95362,24.20872,24.20872,81,0,22.761,24.20872,7.963505,0,0,0,1.927863,0,0,56.79128,53.95171,332.652,19.37144,55.87958,0,55.87958,157.4315,37.48361,0.1264547,26.62959,1.54229,81,21.2993
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.418134,44.86388,42.3602,33.93667,33.93667,81,0,22.761,33.93667,24.80542,0,0,0,8.418134,0,0,47.06333,44.71016,276.7724,69.66306,53.1283,0,53.1283,207.8334,49.48404,0.1265558,37.33034,6.734507,81,78.08119
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.346052,46.38258,44.47673,28.21602,28.21602,81,0,22.761,28.21602,22.49095,0,0,0,6.346052,0,0,52.78398,50.14478,223.6441,117.4785,56.49083,0,56.49083,261.4253,62.244,0.1266642,31.03763,5.076841,81,123.8246
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.17158,57.71793,49.57024,44.18094,44.18094,0,-1,0,44.18094,56.97385,0,7.105427E-15,0,25.17158,46.50626,44.18094,0,0,167.1533,168.3203,0,21.33467,-21.33467,238.9366,56.88955,0.1266642,48.59904,20.13727,0,193.4919
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.43398,60.28837,54.54506,12.67217,12.67217,0,0,0,12.67217,137.577,0,0,0,17.43398,13.33912,12.67217,0,0,190.8585,146.9856,4.094864,0,4.094864,242.8213,57.81448,0.1266582,13.93938,13.94719,0,164.4196
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.04561,62.56045,58.19458,0,0,0,0,0,0,0,0,0,0,13.04561,0,0,0,0,186.7636,150.671,13.04561,0,13.04561,255.1975,60.76118,0.1266391,0,10.43649,0,163.7166
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,43.91589,77.33691,60.97376,45.60604,45.60604,0,0,0,45.60604,96.29402,0,7.105427E-15,0,43.91589,48.00636,45.60604,0,0,173.718,162.412,0,4.090468,-4.090468,250.8857,59.73458,0.1266391,50.16665,35.13272,0,206.3279
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,56.08698,86.00025,63.64415,9.84374,9.84374,0,0,0,9.84374,569.7731,0,0,0,56.08698,10.36183,9.84374,0,0,178.263,158.3216,45.72515,0,45.72515,294.2644,70.06282,0.1265723,10.82811,44.86958,0,214.4085
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,36.94447,78.84452,64.92,43.69189,43.69189,0,-1,0,43.69189,84.55682,0,0,0,36.94447,45.99146,43.69189,0,0,132.5378,199.4742,0,9.046988,-9.046988,284.7281,67.79226,0.1265723,48.06108,29.55558,0,236.4187
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,37.57419,79.29943,65.08813,85.77972,68.7,0,-1,0,68.7,54.69314,0,17.07971,25.65769,37.57419,72.31579,68.7,0,0,142.59,190.4272,0,34.7416,-34.7416,248.1072,59.07302,0.1265723,94.35769,30.05935,0,228.0014
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,27.41623,75.25314,65.19692,37.34734,37.34734,0,-1,0,37.34734,73.40879,0,7.105427E-15,0,27.41623,39.31299,37.34734,0,0,181.1918,155.6856,0,11.89676,-11.89676,235.5669,56.08725,0.1265723,41.08207,21.93298,0,183.1018
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.15957,68.40242,63.81228,49.01013,49.01013,0,-1,0,49.01013,26.85072,0,7.105427E-15,0,13.15957,51.58961,49.01013,0,0,194.4104,143.7888,0,38.43004,-38.43004,195.0581,46.44231,0.1265723,53.91115,10.52766,0,156.9484
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,61.0331,61.0331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.1105,105.3588,0,0,0,195.0581,46.44231,0.1265723,0,0,0,105.3588
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,58.47151,58.47151,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,237.1105,105.3588,0,20.41022,-20.41022,173.5438,41.31988,0.1265723,21.32868,0,0,105.3588
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,55.88025,55.88025,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,259.7885,84.94858,0,46.94403,-46.94403,124.0605,29.53815,0.1265723,49.05651,0,0,84.94858
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,53.57581,53.57581,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,311.9485,38.00455,0,2.566655,-2.566655,121.355,28.89399,0.1265723,2.682154,0,0,38.00455
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,51.26148,51.26148,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,314.8004,35.43789,0,27.7208,-27.7208,92.1347,21.93679,0.1265723,28.96824,0,0,35.43789
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,49.73837,49.73837,7.485839,7.331235,0,-1,0,7.331235,0,0,0.1546038,0.9031877,0,7.71709,7.331235,0,0,345.6013,7.71709,0,7.71709,-7.71709,84.00017,20,0.1265723,8.234423,0,0,7.71709
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,48.54164,48.54164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265723,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.31524,47.31524,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265723,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.20753,46.20753,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265723,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,45.28773,45.28773,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265723,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,44.33826,44.33826,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265723,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,43.36901,43.36901,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1266732,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,6.957191,44.7944,42.72614,10.84795,10.84795,81,0,22.761,10.84795,64.13367,0,0,0,6.957191,0,0,70.15205,66.64444,288.418,59.18204,73.60163,0,73.60163,216.2081,51.47803,0.1267625,11.93275,5.565753,81,66.13923
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,17.70389,47.46709,42.11294,25.35225,25.35225,81,0,22.761,25.35225,69.83161,0,0,0,17.70389,0,0,55.64774,52.86536,214.8164,125.4235,70.56924,0,70.56924,283.156,67.41796,0.1268561,27.88748,14.16311,81,143.1274
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,18.76772,50.03041,44.25914,40.43566,40.43566,81,0,22.761,40.43566,46.41379,0,0,0,18.76772,0,0,40.56434,38.53613,144.2471,188.9358,57.30385,0,57.30385,337.5192,80.36156,0.1269613,44.47922,15.01418,81,207.7036
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,36.86584,61.6953,49.43177,35.64254,35.64254,0,-1,0,35.64254,103.4321,0,0,0,36.86584,37.51846,35.64254,0,0,86.94326,240.5093,0,0.6526223,-0.6526223,336.8313,80.19777,0.1269613,39.20679,29.49267,0,277.3751
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,52.37133,73.44888,54.49561,13.15725,13.15725,0,0,0,13.15725,398.0417,0,0,0,52.37133,13.84973,13.15725,0,0,87.6684,239.8567,38.5216,0,38.5216,373.3761,88.8989,0.1269051,14.47297,41.89707,0,292.228
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,66.08638,84.15223,58.19458,23.56417,23.56417,0,0,0,23.56417,280.4528,0,0,0,66.08638,24.80439,23.56417,0,0,49.1468,274.5261,41.28199,0,41.28199,412.5396,98.22353,0.1268449,25.92059,52.86911,0,340.6125
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,64.45175,86.83698,60.97376,4.379436,4.379436,0,0,0,4.379436,1471.691,51.97701,0,0,64.45175,4.609932,4.379436,0,0,7.864809,311.6799,7.864809,0,7.864809,420.0009,100,0.1268334,4.817379,51.5614,0,376.1317
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,50.57087,83.38826,63.64415,11.86808,11.86808,0,0,0,11.86808,426.1083,38.07816,0,0,50.57087,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1268334,13.05489,40.4567,0,369.3291
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,53.84883,86.46382,64.92,5.681114,5.681114,0,-1,0,5.681114,947.857,47.86871,0,0,53.84883,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1268334,6.249225,43.07907,0,372.6071
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,36.74403,78.94809,65.08813,14.46315,14.46315,0,-1,0,14.46315,254.0528,21.51967,0,0,36.74403,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1268334,15.90946,29.39523,0,355.5023
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,29.36261,76.03006,65.19692,5.247343,5.247343,0,-1,0,5.247343,559.5712,23.8391,0,0,29.36261,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1268334,5.772077,23.49009,0,348.1208
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.43142,67.42538,63.81228,18.38812,18.38812,0,-1,0,18.38812,56.72912,0,0,0,10.43142,19.35592,18.38812,0,0,0,318.7582,0,8.924499,-8.924499,410.5936,97.76019,0.1268334,20.22693,8.345136,0,329.1896
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,60.97376,60.97376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.916109,309.8337,0,0,0,410.5936,97.76019,0.1268334,0,0,0,309.8337
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,58.41217,58.41217,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.916109,309.8337,0,32.10463,-32.10463,376.7523,89.70276,0.1268334,33.54934,0,0,309.8337
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.58792,277.7291,0,0,0,376.7523,89.70276,0.1268334,0,0,0,277.7291
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,53.4868,53.4868,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.58792,277.7291,0,72.31579,-72.31579,300.5248,71.55338,0.1268334,83.58341,0,0,277.7291
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,51.18235,51.18235,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.9388,205.4133,0,5.326854,-5.326854,294.9098,70.21648,0.1268334,5.566562,0,0,205.4133
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,49.62957,49.62957,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.8575,200.0865,0,31.36341,-31.36341,261.8499,62.34508,0.1268334,32.77477,0,0,200.0865
