Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,48.40318,48.40318,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.7058,168.723,0,39.13623,-39.13623,220.5966,52.52291,0.1268334,40.89736,0,0,168.723
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.17678,47.17678,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,210.1905,129.5868,0,20.42962,-20.42962,199.062,47.39561,0.1268334,21.34895,0,0,129.5868
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.03939,46.03939,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.89,109.1572,0,51.97232,-51.97232,144.2783,34.35191,0.1268334,54.31107,0,0,109.1572
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.11959,45.11959,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.6371,57.18487,0,26.97916,-26.97916,115.8398,27.58084,0.1268334,28.19323,0,0,57.18487
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.17012,44.17012,44.52,28.69542,0,-1,0,28.69542,0,0,15.82458,20.27658,0,30.2057,28.69542,0,0,320.6139,30.2057,0,30.2057,-30.2057,84.00017,20,0.1268334,48.972,0,0,30.2057
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.1712,43.1712,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1269048,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.029432,43.98615,42.49866,24.46872,24.46872,81,0,22.761,24.46872,20.55453,0,0,0,5.029432,0,0,56.53128,53.70471,285.4758,61.83,58.73415,0,58.73415,204.8948,48.78438,0.1270152,26.9156,4.023546,81,66.85944
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.71135,50.76712,41.89535,0,0,72.31579,0,20.56389,0,0,0,0,0,28.71135,0,0,72.31579,68.7,226.7417,114.6907,97.41135,0,97.41135,297.3073,70.78732,0.1270411,0,22.96908,81,143.4021
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,48.29064,59.93067,44.06133,37.97747,37.97747,81,0,22.761,37.97747,127.156,0,0,0,48.29064,0,0,43.02253,40.8714,129.3303,202.3609,89.16205,0,89.16205,381.8939,90.92693,0.127107,41.77522,38.63251,81,250.6516
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,61.45943,71.16473,49.2933,37.22779,37.22779,0,-1,0,37.22779,165.0902,0,0,0,61.45943,39.18715,37.22779,0,0,40.16827,282.6068,22.27228,0,22.27228,403.0232,95.95772,0.1270746,40.95057,49.16754,0,344.0662
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,64.76808,78.81186,54.4066,61.3805,61.3805,0,0,0,61.3805,105.519,0,0,0,64.76808,64.61105,61.3805,0,0,17.89598,302.6518,0.1570329,0,0.1570329,403.1722,95.99319,0.1270743,67.51855,51.81447,0,367.4199
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,71.45899,86.87948,58.19458,55.71341,55.71341,0,0,0,55.71341,128.2617,0,0,0,71.45899,58.6457,55.71341,0,0,17.73895,302.7932,12.81329,0,12.81329,415.3279,98.88741,0.1270557,61.28476,57.16719,0,374.2522
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,63.77835,86.49697,60.97376,0,0,0,0,0,0,0,58.85269,0,0,63.77835,0,0,0,0,4.925657,314.3251,4.925657,0,4.925657,420.0009,100,0.1270485,0,51.02268,0,378.1035
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,55.90026,85.9097,63.64415,11.11808,11.11808,0,0,0,11.11808,502.7871,44.19702,0,0,55.90026,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1270485,12.22989,44.7202,0,374.6585
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,49.59219,84.44401,64.92,56.91286,56.91286,0,-1,0,56.91286,87.13705,0,0,0,49.59219,59.90828,56.91286,0,0,0,318.7582,0,10.31609,-10.31609,409.1267,97.41093,0.1270485,62.60415,39.67375,0,368.3504
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,42.25658,81.26524,65.03868,0.7748685,0.7748685,0,-1,0,0.7748685,5453.386,29.9786,0,0,42.25658,0.8156511,0.7748685,0,0,11.46232,308.4421,11.46232,0,11.46232,420.0009,100,0.1270319,0.8523554,33.80526,0,350.6987
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,22.58541,73.36559,65.19692,0,0,0,-1,0,0,0,22.58541,0,0,22.58541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270319,0,18.06833,0,341.3436
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.287876,66.60685,63.75294,46.93517,46.93517,0,-1,0,46.93517,17.65813,0,7.105427E-15,0,8.287876,49.40545,46.93517,0,0,0,318.7582,0,41.11757,-41.11757,376.6591,89.68056,0.1270319,51.62869,6.630301,0,327.0461
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,60.91442,60.91442,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.68619,277.6407,0,40.84737,-40.84737,333.6022,79.42894,0.1270319,42.6855,0,0,277.6407
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,58.30338,58.30338,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,91.07215,236.7933,0,39.19574,-39.19574,292.2863,69.59183,0.1270319,40.95955,0,0,236.7933
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,55.71212,55.71212,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.623,197.5975,0,14.34012,-14.34012,277.1705,65.99284,0.1270319,14.98542,0,0,197.5975
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,53.40768,53.40768,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.5564,183.2574,0,21.91042,-21.91042,254.0748,60.49389,0.1270319,22.89639,0,0,183.2574
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.9014,161.347,0,0,0,254.0748,60.49389,0.1270319,0,0,0,161.347
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.9014,161.347,0,0,0,254.0748,60.49389,0.1270319,0,0,0,161.347
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,48.2845,48.2845,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.9014,161.347,0,23.8963,-23.8963,228.8859,54.49654,0.1270319,24.97163,0,0,161.347
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.03831,47.03831,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.4528,137.4507,0,17.15422,-17.15422,210.8038,50.19128,0.1270319,17.92616,0,0,137.4507
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.90093,45.90093,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.513,120.2965,0,13.11833,-13.11833,196.9759,46.89892,0.1270319,13.70866,0,0,120.2965
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.98113,44.98113,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,235.089,107.1782,0,10.00346,-10.00346,186.4313,44.38832,0.1270319,10.45361,0,0,107.1782
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.00199,44.00199,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,246.2039,97.17471,0,9.575628,-9.575628,176.3377,41.98508,0.1270319,10.00653,0,0,97.17471
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.9734,42.9734,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.8435,87.59908,0,4.936129,-4.936129,171.1346,40.74624,0.1270319,5.158254,0,0,87.59908
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.58069,43.66274,42.31075,8.164709,8.164709,0,0,0,8.164709,56.10353,0,1.776357E-15,0,4.58069,8.594431,8.164709,0,0,262.3281,82.66295,0,4.013741,-4.013741,166.9037,39.7389,0.1270319,8.98118,3.664552,0,87.24364
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.51747,49.16477,41.66788,44.70951,44.70951,0,0,0,44.70951,54.83726,0,7.105427E-15,0,24.51747,47.06264,44.70951,0,0,266.7878,78.64921,0,22.54517,-22.54517,143.139,34.08065,0.1270319,49.18047,19.61398,0,103.1667
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,46.49712,59.08469,43.8932,0,0,0,0,0,0,0,0,0,0,46.49712,0,0,0,0,291.838,56.10403,46.49712,0,46.49712,187.2501,44.58326,0.1269643,0,37.1977,0,102.6012
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,64.9474,72.45836,49.12517,12.3412,12.3412,0,-1,0,12.3412,526.2651,0,0,0,64.9474,12.99073,12.3412,0,0,245.3409,97.95145,51.95667,0,51.95667,236.5405,56.31905,0.1268889,13.57532,51.95792,0,162.8988
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,71.20575,81.74252,54.2978,47.40276,47.40276,0,0,0,47.40276,150.2144,0,0,0,71.20575,49.89764,47.40276,0,0,193.3842,144.7124,21.30811,0,21.30811,256.7551,61.13205,0.1268581,52.14304,56.9646,0,215.9182
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,70.659,86.31038,58.0759,37.91405,37.91405,0,0,0,37.91405,186.3662,0,0,0,70.659,39.90953,37.91405,0,0,172.0761,163.8897,30.74947,0,30.74947,285.9266,68.07764,0.1268135,41.70546,56.5272,0,234.5487
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,69.94878,89.62585,60.91442,10.62964,10.62964,0,0,0,10.62964,658.054,0,0,0,69.94878,11.1891,10.62964,0,0,141.3266,191.5643,58.75969,0,58.75969,341.671,81.35007,0.1267285,11.69261,55.95903,0,261.5131
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,64.47829,90.16895,63.5848,79.66913,79.66913,81,0,22.761,79.66913,80.93258,0,0,0,64.47829,0,0,1.33087,1.264326,82.56693,244.448,65.74261,0,65.74261,404.0399,96.19978,0.1268282,87.63604,51.58263,81,308.9263
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,59.00392,88.95766,64.87054,33.46298,33.46298,0,-1,0,33.46298,176.326,6.955405,0,0,59.00392,35.22419,33.46298,0,0,16.82433,303.6163,16.82433,0,16.82433,420.0009,100,0.1268039,36.80928,47.20313,0,362.6202
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,52.3113,85.86774,65.03868,29.01186,29.01186,0,-1,0,29.01186,180.3101,21.7725,0,0,52.3113,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1268039,31.91304,41.84904,0,371.0695
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,37.08947,79.16051,65.14748,52.83636,52.83636,0,-1,0,52.83636,70.19688,0,0,0,37.08947,55.61722,52.83636,0,0,0,318.7582,0,18.52774,-18.52774,400.4709,95.35002,0.1268039,58.11999,29.67158,0,355.8477
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,17.91635,70.02666,63.70349,0,0,0,-1,0,0,0,0,0,0,17.91635,0,0,0,0,20.58638,300.2305,17.91635,0,17.91635,417.4678,99.3969,0.126778,0,14.33308,0,318.1468
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,60.80563,60.80563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670031,316.3552,0,0,0,417.4678,99.3969,0.126778,0,0,0,316.3552
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,58.19458,58.19458,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,2.670031,316.3552,0,12.00554,-12.00554,404.8129,96.38383,0.126778,12.54579,0,0,316.3552
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,55.60332,55.60332,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,16.00952,304.3497,0,12.72745,-12.72745,391.397,93.18957,0.126778,13.30019,0,0,304.3497
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,53.29888,53.29888,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,30.15113,291.6222,0,20.32613,-20.32613,369.9713,88.08824,0.126778,21.24081,0,0,291.6222
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.95488,50.95488,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,52.73572,271.2961,0,10.88033,-10.88033,358.5025,85.35756,0.126778,11.36994,0,0,271.2961
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.82497,260.4157,0,0,0,358.5025,85.35756,0.126778,0,0,0,260.4157
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.14603,48.14603,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,64.82497,260.4157,0,0.8424761,-0.8424761,357.6144,85.14612,0.126778,0.8803875,0,0,260.4157
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.89985,46.89985,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,65.76105,259.5733,0,19.12087,-19.12087,337.4593,80.34728,0.126778,19.98131,0,0,259.5733
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,45.76246,45.76246,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,87.00647,240.4524,0,13.66309,-13.66309,323.0571,76.91821,0.126778,14.27793,0,0,240.4524
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.813,44.813,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,102.1877,226.7893,0,36.47414,-36.47414,284.61,67.76414,0.126778,38.11547,0,0,226.7893
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.83385,43.83385,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,142.7145,190.3152,0,1.352354,-1.352354,283.1845,67.42474,0.126778,1.41321,0,0,190.3152
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.78548,42.78548,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,144.2171,188.9628,0,0.6418296,-0.6418296,282.5079,67.26366,0.126778,0.6707119,0,0,188.9628
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.24499,43.66098,42.11294,29.14572,29.14572,0,0,0,29.14572,17.99575,0,0,0,5.24499,30.6797,29.14572,0,0,144.9303,188.321,0,25.43471,-25.43471,255.6974,60.88021,0.126778,32.06029,4.195992,0,193.566
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,24.87372,49.07127,41.47007,31.45435,31.45435,0,0,0,31.45435,79.07879,7.105427E-15,0,0,24.87372,33.10984,31.45435,0,0,173.1911,162.8863,0,8.236125,-8.236125,247.0157,58.81316,0.126778,34.59979,19.89898,0,187.76
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,38.97521,56.21284,43.72506,0,0,0,0,0,0,0,0,0,0,38.97521,0,0,0,0,182.3423,154.6502,38.97521,0,38.97521,283.9909,67.61674,0.1267217,0,31.18017,0,193.6254
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,51.46539,66.72342,48.98671,26.44677,26.44677,0,-1,0,26.44677,194.6,0,0,0,51.46539,27.8387,26.44677,0,0,143.3671,189.7278,23.62669,0,23.62669,306.4051,72.95345,0.1266876,29.09144,41.17231,0,241.1932
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,60.81086,76.74619,54.18901,31.94166,31.94166,0,0,0,31.94166,190.381,0,0,0,60.81086,33.6228,31.94166,0,0,119.7404,210.9919,27.18806,0,27.18806,332.198,79.0946,0.1266483,35.13582,48.64869,0,271.8027
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,67.20842,84.49691,58.02645,14.51165,14.51165,0,0,0,14.51165,463.1343,0,0,0,67.20842,15.27542,14.51165,0,0,92.55234,235.4611,51.933,0,51.933,381.466,90.82505,0.1265735,15.96281,53.76674,0,302.6696
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,52.00406,80.75589,60.86497,23.34576,23.34576,0,0,0,23.34576,222.7559,0,0,0,52.00406,24.57448,23.34576,0,0,40.61933,282.2008,27.42958,0,27.42958,407.4879,97.02074,0.126534,25.68033,41.60325,0,334.2049
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,46.0158,81.19596,63.53535,0.07546413,0.07546413,0,0,0,0.07546413,60977.05,32.74661,0,0,46.0158,0.07943592,0.07546413,0,0,13.18975,306.8875,13.18975,0,13.18975,420.0009,100,0.126515,0.08301054,36.81264,0,352.9033
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,49.25698,84.15968,64.8112,50.49723,50.49723,0,-1,0,50.49723,97.54394,0,0,0,49.25698,53.15498,50.49723,0,0,0,318.7582,0,3.897994,-3.897994,415.892,99.02171,0.126515,55.54695,39.40559,0,368.0152
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,41.35032,80.80083,64.97934,12.11547,12.11547,0,-1,0,12.11547,341.3018,24.26609,0,0,41.35032,12.75313,12.11547,0,0,4.331104,314.8602,4.331104,0,4.331104,420.0009,100,0.1265087,13.32702,33.08025,0,356.2105
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,24.09532,73.83316,65.08813,32.86779,32.86779,0,-1,0,32.86779,73.30984,0,0,0,24.09532,34.59767,32.86779,0,0,0,318.7582,0,10.50235,-10.50235,408.9304,97.36418,0.1265087,36.15457,19.27626,0,342.8535
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.40609,66.88965,63.64415,24.68123,24.68123,0,-1,0,24.68123,38.11029,0,3.552714E-15,0,9.40609,25.98025,24.68123,0,0,11.66928,308.2559,0,16.57416,-16.57416,391.4597,93.20451,0.1265087,27.14936,7.524872,0,317.662
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,60.75618,60.75618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.085,291.6817,0,0,0,391.4597,93.20451,0.1265087,0,0,0,291.6817
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,58.13524,58.13524,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,30.085,291.6817,0,15.19395,-15.19395,375.4439,89.39122,0.1265087,15.87768,0,0,291.6817
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,55.5242,55.5242,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,46.96717,276.4878,0,40.838,-40.838,332.3969,79.14194,0.1265087,42.67571,0,0,276.4878
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,53.1802,53.1802,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,92.34273,235.6498,0,19.23864,-19.23864,312.1175,74.31355,0.1265087,20.10438,0,0,235.6498
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.87576,50.87576,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,113.719,216.4111,0,32.92783,-32.92783,277.4085,66.04952,0.1265087,34.40958,0,0,216.4111
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,49.26363,49.26363,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,150.3055,183.4833,0,37.62221,-37.62221,237.7513,56.60733,0.1265087,39.31521,0,0,183.4833
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.03724,48.03724,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,192.1079,145.8611,0,7.837078,-7.837078,229.4902,54.64043,0.1265087,8.189747,0,0,145.8611
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,46.76139,46.76139,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,200.8158,138.024,0,27.13842,-27.13842,200.8839,47.82939,0.1265087,28.35965,0,0,138.024
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,45.59433,45.59433,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,230.9696,110.8856,0,50.91304,-50.91304,147.2168,35.05155,0.1265087,53.20413,0,0,110.8856
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,44.64486,44.64486,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,287.5396,59.97255,0,27.81977,-27.81977,117.8922,28.06951,0.1265087,29.07166,0,0,59.97255
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,43.67561,43.67561,39.39467,30.54514,0,-1,0,30.54514,0,0,8.849532,12.789,0,32.15278,30.54514,0,0,318.4505,32.15278,0,32.15278,-32.15278,84.00017,20,0.1265087,43.33414,0,0,32.15278
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,42.61735,42.61735,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1266165,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.458513,43.82331,41.91513,6.988737,6.988737,79.30453,0,22.33204,6.988737,92.41317,0,0,0,6.458513,0,0,72.31579,68.7,298.2256,50.35517,75.15852,0,75.15852,208.3808,49.61438,0.126697,7.687611,5.166811,81,56.81368
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.61583,46.89122,41.28215,0,0,72.31579,0,20.56389,0,0,0,0,0,18.61583,0,0,72.31579,68.7,223.0671,117.9978,87.31583,0,87.31583,291.2159,69.33698,0.1267375,0,14.89267,81,136.6137
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.36179,53.73513,43.53714,60.72421,60.72421,81,0,22.761,60.72421,53.29305,0,0,0,32.36179,0,0,20.27579,19.262,135.7513,196.5821,51.62379,0,51.62379,340.1905,80.99757,0.126826,66.79663,25.88943,81,228.9439
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,53.43397,67.31123,48.81857,54.40126,54.40126,0,-1,0,54.40126,98.22194,0,0,0,53.43397,57.26448,54.40126,0,0,84.12749,243.0435,0,3.830513,-3.830513,336.1528,80.03622,0.126826,59.84138,42.74718,0,296.4774
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,68.33012,80.04239,54.05054,46.59417,46.59417,0,0,0,46.59417,146.6495,0,0,0,68.33012,49.0465,46.59417,0,0,88.38361,239.213,19.28363,0,19.28363,354.4468,84.39194,0.1267983,51.25359,54.6641,0,307.5431
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,69.24442,85.38254,57.91766,31.62513,31.62513,0,0,0,31.62513,218.9538,0,0,0,69.24442,33.28961,31.62513,0,0,69.09998,256.5682,35.95481,0,35.95481,388.5566,92.51328,0.1267466,34.78764,55.39554,0,325.8127
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,50.57,80.04166,60.80563,4.596026,4.596026,0,0,0,4.596026,1100.298,12.58691,0,0,50.57,4.837922,4.596026,0,0,33.14518,288.9276,33.14518,0,33.14518,420.0009,100,0.126699,5.055629,40.45601,0,339.4976
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,67.35698,91.57012,63.47601,5.359725,5.359725,0,0,0,5.359725,1256.725,61.71516,0,0,67.35698,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.126699,5.895698,53.88558,0,386.1152
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,59.57948,89.10273,64.75186,0,0,0,-1,0,0,0,59.57948,0,0,59.57948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126699,0,47.66358,0,378.3377
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,53.28209,86.19042,64.92,48.45467,48.45467,0,-1,0,48.45467,109.9628,2.277175,0,0,53.28209,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.126699,53.30014,42.62567,0,372.0403
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,34.88471,78.11374,65.03868,67.06542,67.06542,0,-1,0,67.06542,52.01595,0,1.421085E-14,5.071964,34.88471,70.59518,67.06542,0,0,0,318.7582,0,35.71047,-35.71047,382.3587,91.03761,0.126699,73.77197,27.90777,0,353.6429
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.51295,68.29454,63.5848,0,0,0,-1,0,0,0,0,0,0,13.51295,0,0,0,0,39.6783,283.0478,13.51295,0,13.51295,395.1782,94.08986,0.1266796,0,10.81036,0,296.5607
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,60.63749,60.63749,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,26.16535,295.2094,0,43.80717,-43.80717,349.0014,83.09541,0.1266796,45.77849,0,0,295.2094
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,57.96711,57.96711,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,74.83998,251.4022,0,3.699135,-3.699135,345.1022,82.16702,0.1266796,3.865596,0,0,251.4022
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,55.38573,55.38573,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,78.95013,247.7031,0,24.6415,-24.6415,319.1277,75.98264,0.1266796,25.75036,0,0,247.7031
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.0714,53.0714,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,106.3296,223.0616,0,27.25944,-27.25944,290.3938,69.14124,0.1266796,28.48612,0,0,223.0616
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,50.73729,50.73729,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,136.6178,195.8022,0,3.906472,-3.906472,286.276,68.16081,0.1266796,4.082264,0,0,195.8022
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.12517,49.12517,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,140.9584,191.8957,0,17.72231,-17.72231,267.595,63.71298,0.1266796,18.51982,0,0,191.8957
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.8691,47.8691,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,160.6498,174.1734,0,13.48947,-13.48947,253.3759,60.32747,0.1266796,14.0965,0,0,174.1734
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,46.59325,46.59325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6381,160.6839,0,0,0,253.3759,60.32747,0.1266796,0,0,0,160.6839
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.42619,45.42619,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,175.6381,160.6839,0,20.31048,-20.31048,231.9668,55.23007,0.1266796,21.22445,0,0,160.6839
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,44.47673,44.47673,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,198.2053,140.3734,0,0.8656664,-0.8656664,231.0543,55.01281,0.1266796,0.9046215,0,0,140.3734
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,43.4778,43.4778,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,199.1672,139.5078,0,25.45349,-25.45349,204.2239,48.62465,0.1266796,26.5989,0,0,139.5078
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,42.41954,42.41954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.4488,114.0543,0,0,0,204.2239,48.62465,0.1266796,0,0,0,114.0543
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.686786,43.10565,41.72722,24.00226,24.00226,0,0,0,24.00226,19.52643,0,3.552714E-15,0,4.686786,25.26554,24.00226,0,0,227.4488,114.0543,0,20.57876,-20.57876,182.532,43.45992,0.1266796,26.40249,3.749429,0,118.7411
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.18275,47.46067,41.05468,23.66375,23.66375,0,0,0,23.66375,89.51562,0,0,0,21.18275,24.90921,23.66375,0,0,250.3141,93.47551,0,3.72646,-3.72646,178.604,42.52467,0.1266796,26.03013,16.9462,0,114.6583
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,43.6746,57.45054,43.33934,36.13162,36.13162,0,0,0,36.13162,120.8764,0,0,0,43.6746,38.03328,36.13162,0,0,254.4546,89.74905,5.641316,0,5.641316,183.9558,43.79891,0.1266715,39.74478,34.93968,0,133.4236
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,65.67881,72.20188,48.65044,0,0,0,-1,0,0,0,0,0,0,65.67881,0,0,0,0,248.8133,94.82624,65.67881,0,65.67881,246.2642,58.63421,0.1265773,0,52.54305,0,160.5051
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,68.33046,79.89418,53.93186,0,0,0,0,0,0,0,0,0,0,68.33046,0,0,0,0,183.1345,153.9372,68.33046,0,68.33046,311.0882,74.06846,0.1264795,0,54.66437,0,222.2676
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,77.34813,89.5201,57.79897,0,0,0,0,0,0,0,0,0,0,77.34813,0,0,0,0,114.8041,215.4346,77.34813,0,77.34813,384.467,91.53959,0.1263689,0,61.87851,0,292.7827
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,70.53257,89.65473,60.69683,43.81715,43.81715,0,0,0,43.81715,160.9702,0,0,0,70.53257,46.12332,43.81715,0,0,37.45592,285.0479,24.40925,0,24.40925,407.6237,97.05306,0.1263341,48.19887,56.42606,0,355.5805
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,68.74725,92.18909,63.36722,47.11574,47.11574,0,0,0,47.11574,145.9114,6.10506,0,0,68.74725,49.59552,47.11574,0,0,13.04667,307.0162,13.04667,0,13.04667,420.0009,100,0.1263155,51.82732,54.9978,0,375.7635
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,50.53352,84.62567,64.70241,31.70472,31.70472,0,-1,0,31.70472,159.388,17.16013,0,0,50.53352,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1263155,34.87519,40.42681,0,369.2917
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,39.54952,79.89791,64.87054,30.91962,30.91962,0,-1,0,30.91962,127.9108,7.002553,0,0,39.54952,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1263155,34.01158,31.63962,0,358.3077
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,22.31641,73.03073,64.97934,0,0,0,-1,0,0,0,22.31641,0,0,22.31641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263155,0,17.85313,0,341.0746
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.22847,67.78172,63.53535,16.91863,16.91863,0,-1,0,16.91863,72.27811,0,0,0,12.22847,17.80908,16.91863,0,0,0,318.7582,0,5.580618,-5.580618,414.1183,98.59941,0.1263155,18.61049,9.782772,0,330.9867
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,60.5287,60.5287,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,6.200687,313.1776,0,35.14584,-35.14584,377.0714,89.77872,0.1263155,36.72741,0,0,313.1776
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,57.85831,57.85831,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,45.25163,278.0318,0,4.013408,-4.013408,372.8409,88.77146,0.1263155,4.194011,0,0,278.0318
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,55.24727,55.24727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.71096,274.0184,0,0,0,372.8409,88.77146,0.1263155,0,0,0,274.0184
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.93294,52.93294,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.71096,274.0184,0,18.94892,-18.94892,352.867,84.01578,0.1263155,19.80162,0,0,274.0184
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,50.59883,50.59883,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.76532,255.0694,0,34.4546,-34.4546,316.5486,75.36857,0.1263155,36.00505,0,0,255.0694
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.0482,220.6148,0,0,0,316.5486,75.36857,0.1263155,0,0,0,220.6148
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,47.70097,47.70097,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,109.0482,220.6148,0,47.10711,-47.10711,266.8934,63.54591,0.1263155,49.22693,0,0,220.6148
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,46.42512,46.42512,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.3894,173.5077,0,16.22189,-16.22189,249.794,59.47464,0.1263155,16.95187,0,0,173.5077
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,45.25806,45.25806,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.4138,157.2858,0,25.3245,-25.3245,223.0996,53.11885,0.1263155,26.46411,0,0,157.2858
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.27892,44.27892,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.5521,131.9613,0,18.81261,-18.81261,203.2694,48.39738,0.1263155,19.65918,0,0,131.9613
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,43.28,43.28,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.455,113.1487,0,0,0,203.2694,48.39738,0.1263155,0,0,0,113.1487
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.17228,42.17228,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.455,113.1487,0,32.50916,-32.50916,169.0017,40.23843,0.1263155,33.97207,0,0,113.1487
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,6.91381,43.50869,41.47007,27.84233,27.84233,0,0,0,27.84233,24.83201,0,3.552714E-15,0,6.91381,29.30771,27.84233,0,0,264.5763,80.63957,0,22.3939,-22.3939,145.3965,34.61814,0.1263155,30.62656,5.531048,0,87.55338
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,23.8555,48.04922,40.80742,15.09228,15.09228,0,0,0,15.09228,158.0643,0,0,0,23.8555,15.88661,15.09228,0,0,289.4584,58.24567,7.968895,0,7.968895,152.9565,36.41813,0.1263041,16.60151,19.0844,0,82.10117
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,51.21534,59.94385,43.11186,24.15902,24.15902,0,0,0,24.15902,211.9927,0,0,0,51.21534,25.43055,24.15902,0,0,281.4895,65.41768,25.7848,0,25.7848,177.4181,42.24231,0.1262673,26.57492,40.97227,0,116.633
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,66.78005,72.47723,48.4823,28.80941,28.80941,0,-1,0,28.80941,231.7994,0,0,0,66.78005,30.3257,28.80941,0,0,255.7047,88.62399,36.45435,0,36.45435,212.0017,50.47649,0.1262154,31.69035,53.42404,0,155.4041
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,62.80808,77.14139,53.77362,12.06294,12.06294,0,0,0,12.06294,520.6696,0,0,0,62.80808,12.69784,12.06294,0,0,219.2504,121.4329,50.11025,0,50.11025,259.5405,61.79522,0.126144,13.26924,50.24647,0,184.241
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,54.68302,78.19913,57.69018,14.32484,14.32484,0,0,0,14.32484,381.7355,0,0,0,54.68302,15.07878,14.32484,0,0,169.1401,166.5321,39.60423,0,39.60423,297.1123,70.74089,0.1260877,15.75733,43.74641,0,221.2151
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,52.51673,80.66019,60.58804,49.45118,49.45118,0,0,0,49.45118,106.1991,0,0,0,52.51673,52.05387,49.45118,0,0,129.5359,202.1759,0.4628572,0,0.4628572,297.5514,70.84544,0.126087,54.3963,42.01338,0,254.6927
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,58.11219,86.57885,63.30788,22.00889,22.00889,0,0,0,22.00889,264.0396,0,0,0,58.11219,23.16725,22.00889,0,0,129.073,202.5925,34.94494,0,34.94494,330.7031,78.73868,0.1260374,24.20978,46.48975,0,260.7047
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,57.21019,87.71382,64.59361,45.42499,45.42499,0,-1,0,45.42499,125.9443,0,0,0,57.21019,47.81578,45.42499,0,0,94.12807,234.043,9.394419,0,9.394419,339.6154,80.86066,0.126024,49.96749,45.76815,0,291.2532
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,47.83502,83.43465,64.75186,45.58883,45.58883,0,-1,0,45.58883,104.9271,0,0,0,47.83502,47.98824,45.58883,0,0,84.73365,242.4979,0,0.153217,-0.153217,339.4539,80.8222,0.126024,50.14771,38.26802,0,290.333
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,28.25624,75.23334,64.87054,20.81764,20.81764,0,-1,0,20.81764,135.7322,0,0,0,28.25624,21.91331,20.81764,0,0,84.90389,242.3447,6.342931,0,6.342931,345.4714,82.25492,0.126015,22.8994,22.60499,0,270.601
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.43619,67.03114,63.42656,0,0,0,-1,0,0,0,0,0,0,10.43619,0,0,0,0,78.56096,248.0534,10.43619,0,10.43619,355.372,84.61221,0.1260002,0,8.348955,0,258.4896
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,60.4199,60.4199,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,68.12476,257.446,0,19.86444,-19.86444,334.433,79.62675,0.1260002,20.75834,0,0,257.446
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,57.74952,57.74952,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,90.19637,237.5815,0,44.23146,-44.23146,287.809,68.52582,0.1260002,46.22188,0,0,237.5815
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,55.10881,55.10881,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,139.3424,193.35,0,13.20979,-13.20979,273.8846,65.2105,0.1260002,13.80423,0,0,193.35
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,52.7648,52.7648,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,154.02,180.1402,0,10.78963,-10.78963,262.5114,62.50258,0.1260002,11.27517,0,0,180.1402
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,50.43069,50.43069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0085,169.3506,0,0,0,262.5114,62.50258,0.1260002,0,0,0,169.3506
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,48.81857,48.81857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0085,169.3506,0,0,0,262.5114,62.50258,0.1260002,0,0,0,169.3506
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0085,169.3506,0,0,0,262.5114,62.50258,0.1260002,0,0,0,169.3506
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,46.25698,46.25698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0085,169.3506,0,0,0,262.5114,62.50258,0.1260002,0,0,0,169.3506
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.06025,45.06025,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,166.0085,169.3506,0,4.581505,-4.581505,257.682,61.35275,0.1260002,4.787673,0,0,169.3506
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.12067,44.12067,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,171.099,164.7691,0,3.60508,-3.60508,253.882,60.44796,0.1260002,3.767308,0,0,164.7691
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.09208,43.09208,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,175.1047,161.164,0,24.76068,-24.76068,227.7819,54.23368,0.1260002,25.87491,0,0,161.164
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.97448,41.97448,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,202.6165,136.4033,0,7.501106,-7.501106,219.875,52.3511,0.1260002,7.838655,0,0,136.4033
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.536492,42.28724,41.25248,0,0,0,0,0,0,0,0,0,0,3.536492,0,0,0,0,210.9511,128.9022,3.536492,0,3.536492,223.2301,53.14991,0.1259952,0,2.829194,0,132.4387
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.25032,46.36041,40.57994,0,0,0,0,0,0,0,0,0,0,19.25032,0,0,0,0,207.4146,132.0851,19.25032,0,19.25032,241.4925,57.4981,0.1259679,0,15.40025,0,151.3354
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.20493,54.35026,42.89428,22.65458,22.65458,0,0,0,22.65458,159.8128,0,0,0,36.20493,23.84693,22.65458,0,0,188.1643,149.4104,12.358,0,12.358,253.2163,60.28949,0.1259503,24.92004,28.96394,0,185.6153
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,64.33143,71.15688,48.26471,24.00181,24.00181,0,-1,0,24.00181,268.0274,0,0,0,64.33143,25.26506,24.00181,0,0,175.8063,160.5326,39.06637,0,39.06637,290.278,69.11366,0.1258949,26.40199,51.46515,0,224.864
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,73.75069,82.1134,53.60548,0,0,0,0,0,0,0,0,0,0,73.75069,0,0,0,0,136.7399,195.6923,73.75069,0,73.75069,360.244,85.77221,0.1257905,0,59.00056,0,269.443
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,55.79461,78.56586,57.58139,36.45924,36.45924,0,0,0,36.45924,153.0328,0,0,0,55.79461,38.37814,36.45924,0,0,62.98923,262.0679,17.41646,0,17.41646,376.7667,89.70618,0.1257658,40.10516,44.63568,0,317.8625
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,54.94637,81.62846,60.46936,33.05861,33.05861,0,0,0,33.05861,166.209,0,0,0,54.94637,34.79853,33.05861,0,0,45.57277,277.7427,20.14783,0,20.14783,395.8806,94.2571,0.1257374,36.36446,43.95709,0,332.6891
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,59.81969,87.21793,63.13974,13.4392,13.4392,0,0,0,13.4392,445.1135,20.24823,0,0,59.81969,14.14653,13.4392,0,0,25.42494,295.8758,25.42494,0,25.42494,420.0009,100,0.1257014,14.78312,47.85575,0,355.6955
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,46.92046,82.69434,64.47493,14.73483,14.73483,0,-1,0,14.73483,318.4323,31.41011,0,0,46.92046,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1257014,16.20832,37.53637,0,365.6787
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,46.52755,82.71246,64.64307,6.599334,6.599334,0,-1,0,6.599334,705.034,39.58088,0,0,46.52755,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1257014,7.259268,37.22204,0,365.2858
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,32.08952,76.64616,64.75186,0,0,0,-1,0,0,0,32.08952,0,0,32.08952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257014,0,25.67161,0,350.8477
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.5846,67.67456,63.30788,34.94185,34.94185,0,-1,0,34.94185,36.01583,0,0,0,12.5846,36.78089,34.94185,0,0,0,318.7582,0,24.1963,-24.1963,394.4957,93.92736,0.1257014,38.43604,10.06768,0,331.3428
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,60.25177,60.25177,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.88478,294.5619,0,15.83569,-15.83569,377.8034,89.95302,0.1257014,16.5483,0,0,294.5619
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,57.58139,57.58139,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.47999,278.7262,0,37.76509,-37.76509,337.9955,80.47496,0.1257014,39.46452,0,0,278.7262
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.94067,54.94067,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.4412,240.9612,0,27.41786,-27.41786,309.0945,73.5938,0.1257014,28.65166,0,0,240.9612
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,52.59667,52.59667,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.9055,213.5433,0,8.039073,-8.039073,300.6206,71.57619,0.1257014,8.400832,0,0,213.5433
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,50.26256,50.26256,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.8378,205.5042,0,2.920026,-2.920026,297.5427,70.84335,0.1257014,3.051427,0,0,205.5042
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,48.62077,48.62077,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,129.0823,202.5842,0,9.753405,-9.753405,287.2617,68.39549,0.1257014,10.19231,0,0,202.5842
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,47.34491,47.34491,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.9194,192.8308,0,22.86695,-22.86695,263.1578,62.65649,0.1257014,23.89596,0,0,192.8308
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.03939,46.03939,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,165.3271,169.9638,0,13.67171,-13.67171,248.7465,59.22525,0.1257014,14.28693,0,0,169.9638
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.87234,44.87234,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.5179,156.2921,0,3.254139,-3.254139,245.3164,58.40854,0.1257014,3.400575,0,0,156.2921
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.8932,43.8932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1336,153.038,0,0,0,245.3164,58.40854,0.1257014,0,0,0,153.038
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.89428,42.89428,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,184.1336,153.038,0,30.2965,-30.2965,213.3811,50.80491,0.1257014,31.65985,0,0,153.038
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.75689,41.75689,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.7964,122.7415,0,25.18458,-25.18458,186.8342,44.48424,0.1257014,26.31789,0,0,122.7415
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.181397,43.43628,41.02501,0,0,0,0,0,0,0,0,0,0,8.181397,0,0,0,0,245.7793,97.55691,8.181397,0,8.181397,194.5957,46.33223,0.1256899,0,6.545118,0,105.7383
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.14152,49.57391,40.33268,29.62776,29.62776,0,0,0,29.62776,101.7341,0,0,0,30.14152,31.18711,29.62776,0,0,237.5979,104.9202,0,1.045591,-1.045591,193.4936,46.06981,0.1256899,32.59053,24.11322,0,135.0617
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,51.13375,59.41052,42.6668,37.01611,37.01611,0,0,0,37.01611,138.1392,0,0,0,51.13375,38.96432,37.01611,0,0,238.7596,103.8746,12.16943,0,12.16943,205.0385,48.8186,0.1256727,40.71771,40.90701,0,155.0083
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,60.70644,69.39377,48.06691,27.48281,27.48281,0,-1,0,27.48281,220.8888,0,0,0,60.70644,28.92927,27.48281,0,0,226.5902,114.8271,31.77717,0,31.77717,235.185,55.99632,0.1256278,30.23108,48.56515,0,175.5335
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,71.74258,80.87329,53.40768,5.398999,5.398999,0,0,0,5.398999,1328.812,0,0,0,71.74258,5.683157,5.398999,0,0,194.813,143.4265,66.05942,0,66.05942,297.8545,70.91759,0.1255347,5.9389,57.39406,0,215.1691
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,77.98904,89.27345,57.35391,59.16515,59.16515,0,0,0,59.16515,131.8159,0,0,0,77.98904,62.2791,59.16515,0,0,128.7536,202.88,15.70995,0,15.70995,312.7582,74.46609,0.1255125,65.08166,62.39124,0,280.869
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,75.55782,91.9031,60.30122,19.42075,19.42075,0,0,0,19.42075,389.0571,0,0,0,75.55782,20.4429,19.42075,0,0,113.0436,217.0189,55.11493,0,55.11493,365.0448,86.91526,0.1254349,21.36283,60.44626,0,292.5768
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,69.52809,92.17732,63.03095,18.89323,18.89323,0,0,0,18.89323,368.0053,0,0,0,69.52809,19.88761,18.89323,0,0,57.92873,266.6224,49.64048,0,49.64048,412.1379,98.12788,0.1253651,20.78255,55.62247,0,336.1505
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,56.64133,87.15309,64.36614,31.18999,31.18999,0,-1,0,31.18999,181.601,15.52152,0,0,56.64133,32.83157,31.18999,0,0,8.288243,311.2988,8.288243,0,8.288243,420.0009,100,0.1253535,34.30899,45.31306,0,367.9401
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,49.73376,84.05367,64.53427,24.00819,24.00819,0,-1,0,24.00819,207.1533,24.46198,0,0,49.73376,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1253535,26.40901,39.78701,0,368.492
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,34.05582,77.33185,64.64307,40.05218,40.05218,0,-1,0,40.05218,85.02863,0,7.105427E-15,0,34.05582,42.16019,40.05218,0,0,0,318.7582,0,8.104369,-8.104369,411.4581,97.96601,0.1253535,44.0574,27.24466,0,352.8141
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.64602,68.60514,63.13974,3.797873,3.797873,0,-1,0,3.797873,411.968,2.643406,0,0,15.64602,3.997761,3.797873,0,0,9.004854,310.6539,9.004854,0,9.004854,420.0009,100,0.1253408,4.177661,12.51682,0,326.2999
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,60.08363,60.08363,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1253408,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,57.35391,57.35391,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1253408,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,54.74287,54.74287,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1253408,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,52.40875,52.40875,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1253408,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.07464,50.07464,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1253408,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,48.40318,48.40318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1253408,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.11744,47.11744,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1253408,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.81192,45.81192,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1253408,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,44.64486,44.64486,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1253408,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,43.67561,43.67561,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1253408,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,42.64701,42.64701,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1253408,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,41.52941,41.52941,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1253408,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.07285,41.0893,40.77775,31.6452,31.6452,81,0,22.761,31.6452,3.390245,0,0,0,1.07285,0,0,49.3548,46.88706,338.2414,14.34099,47.95991,0,47.95991,144.6157,34.43223,0.1254321,34.80972,0.8582799,81,15.41384
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.58653,43.80367,40.08543,0,0,72.31579,0,20.56389,0,0,0,0,0,12.58653,0,0,72.31579,68.7,290.2815,57.50491,81.28653,0,81.28653,221.7308,52.79295,0.1254818,0,10.06922,81,70.09144
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,29.9024,51.7173,42.41954,49.61671,49.61671,81,0,22.761,49.61671,60.2668,0,0,0,29.9024,0,0,31.38329,29.81413,208.9949,130.6628,59.71653,0,59.71653,278.3829,66.28152,0.125586,54.57838,23.92192,81,160.5652
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,49.77518,64.76705,47.84932,41.64873,41.64873,0,-1,0,41.64873,119.5119,0,0,0,49.77518,43.84076,41.64873,0,0,149.2784,184.4077,5.934413,0,5.934413,284.0128,67.62196,0.1255776,45.8136,39.82014,0,234.1828
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,68.44799,79.01153,53.1802,0,0,0,0,0,0,0,0,0,0,68.44799,0,0,0,0,143.344,189.7486,68.44799,0,68.44799,348.9482,83.08275,0.1254816,0,54.75839,0,258.1966
