Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,72.61453,86.16877,57.18578,1.424744,1.424744,0,0,0,1.424744,5096.672,0,0,0,72.61453,1.499731,1.424744,0,0,74.896,251.3518,71.1148,0,71.1148,416.4137,99.14592,0.1253819,1.567219,58.09163,0,323.9664
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,57.04499,82.21004,60.14297,48.44214,48.44214,0,0,0,48.44214,117.759,2.272068,0,0,57.04499,50.99173,48.44214,0,0,3.781197,315.3552,3.781197,0,3.781197,420.0009,100,0.1253766,53.28635,45.63599,0,372.4001
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,73.79484,94.37296,62.86281,6.598753,6.598753,0,0,0,6.598753,1118.315,66.84878,0,0,73.79484,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.1253766,7.258629,59.03587,0,392.5531
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,55.21276,86.24962,64.19801,6.672712,6.672712,0,-1,0,6.672712,827.4411,48.18886,0,0,55.21276,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1253766,7.339983,44.17021,0,373.971
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,28.14735,74.6436,64.36614,36.74203,36.74203,0,-1,0,36.74203,76.60803,0,0,0,28.14735,38.67582,36.74203,0,0,0,318.7582,0,10.52847,-10.52847,408.9029,97.35763,0.1253766,40.41624,22.51788,0,346.9056
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,9.862544,67.90271,64.47493,40.24017,40.24017,0,-1,0,40.24017,24.5092,0,0,0,9.862544,42.35808,40.24017,0,0,11.69831,308.2297,0,32.49553,-32.49553,374.6496,89.2021,0.1253766,44.26419,7.890035,0,318.0923
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.591095,65.27927,63.03095,0,0,0,-1,0,0,0,0,0,0,6.591095,0,0,0,0,47.80445,275.7342,6.591095,0,6.591095,380.9024,90.69087,0.1253674,0,5.272876,0,282.3253
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,59.9155,59.9155,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,41.21336,281.6662,0,23.23003,-23.23003,356.4158,84.86074,0.1253674,24.27538,0,0,281.6662
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,57.18578,57.18578,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,67.02451,258.4362,0,1.223709,-1.223709,355.1259,84.55362,0.1253674,1.278776,0,0,258.4362
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,54.54506,54.54506,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,68.38418,257.2125,0,19.60688,-19.60688,334.4584,79.6328,0.1253674,20.48919,0,0,257.2125
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,52.21095,52.21095,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,90.1696,237.6056,0,22.12402,-22.12402,311.1377,74.08025,0.1253674,23.1196,0,0,237.6056
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.87683,49.87683,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,114.7518,215.4816,0,31.71428,-31.71428,277.7079,66.1208,0.1253674,33.14143,0,0,215.4816
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.1757,48.1757,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,149.9899,183.7673,0,32.61293,-32.61293,243.3308,57.9358,0.1253674,34.08051,0,0,183.7673
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.89985,46.89985,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,186.2265,151.1544,0,20.67163,-20.67163,221.541,52.74776,0.1253674,21.60185,0,0,151.1544
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,45.59433,45.59433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.195,130.4827,0,0,0,221.541,52.74776,0.1253674,0,0,0,130.4827
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,44.3976,44.3976,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,209.195,130.4827,0,0.468309,-0.468309,221.0474,52.63023,0.1253674,0.4893829,0,0,130.4827
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,43.41846,43.41846,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,209.7153,130.0144,0,16.0052,-16.0052,204.1764,48.61334,0.1253674,16.72544,0,0,130.0144
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,42.38987,42.38987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4989,114.0092,0,0,0,204.1764,48.61334,0.1253674,0,0,0,114.0092
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.28215,41.28215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.4989,114.0092,0,0,0,204.1764,48.61334,0.1253674,0,0,0,114.0092
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.786628,43.41447,40.53049,5.234986,5.234986,0,0,0,5.234986,186.9466,0,0,0,9.786628,5.510512,5.234986,0,0,227.4989,114.0092,4.276116,0,4.276116,208.2331,49.57922,0.1253614,5.758485,7.829302,0,123.7958
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.61543,46.29649,39.8085,0,0,0,0,0,0,0,0,0,0,21.61543,0,0,0,0,223.2228,117.8577,21.61543,0,21.61543,228.7393,54.46163,0.1253312,0,17.29235,0,139.4732
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,35.97551,53.4906,42.17228,20.05223,20.05223,0,0,0,20.05223,179.409,0,0,0,35.97551,21.10761,20.05223,0,0,201.6073,137.3116,14.86789,0,14.86789,242.8442,57.81994,0.1253104,22.05745,28.78041,0,173.2871
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,50.5607,64.77825,47.59217,6.587469,6.587469,0,-1,0,6.587469,767.5284,0,0,0,50.5607,6.934178,6.587469,0,0,186.7395,150.6927,43.62652,0,43.62652,284.232,67.67415,0.1252494,7.246216,40.44856,0,201.2534
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,58.39642,74.25256,52.99228,6.723416,6.723416,0,0,0,6.723416,868.5528,0,0,0,58.39642,7.07728,6.723416,0,0,143.1129,189.9566,51.31914,0,51.31914,332.9176,79.26594,0.1251777,7.395758,46.71714,0,248.353
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,64.68052,82.00907,57.02753,7.056162,7.056162,0,0,0,7.056162,916.653,0,0,0,64.68052,7.427539,7.056162,0,0,91.79379,236.1438,57.25298,0,57.25298,387.2325,92.19804,0.1250979,7.761778,51.74442,0,300.8243
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,58.37449,82.63056,59.97484,23.14741,23.14741,0,0,0,23.14741,252.1858,0,0,0,58.37449,24.3657,23.14741,0,0,34.54082,287.6715,34.00879,0,34.00879,419.4961,99.87983,0.1250505,25.46215,46.69958,0,346.046
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,49.28072,81.67957,62.69468,0,0,0,0,0,0,0,48.74869,0,0,49.28072,0,0,0,0,0.5320298,318.2794,0.5320298,0,0.5320298,420.0009,100,0.1250498,0,39.42458,0,367.5601
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,43.206,80.52633,64.02987,40.32686,40.32686,0,-1,0,40.32686,107.1395,0.7566655,0,0,43.206,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1250498,44.35955,34.5648,0,361.9642
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,36.85983,78.00156,64.19801,0,0,0,-1,0,0,0,36.85983,0,0,36.85983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250498,0,29.48787,0,355.6181
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.13086,71.49811,64.31669,25.08585,25.08585,0,-1,0,25.08585,80.24783,0,3.552714E-15,0,20.13086,26.40616,25.08585,0,0,0,318.7582,0,6.275307,-6.275307,413.3861,98.42506,0.1250498,27.59444,16.10468,0,338.8891
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.42771,66.80344,62.86281,22.68235,22.68235,0,-1,0,22.68235,50.38152,0,0,0,11.42771,23.87616,22.68235,0,0,6.972564,312.4829,0,12.44845,-12.44845,400.2643,95.30083,0.1250498,24.95059,9.142172,0,323.9106
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,59.74736,59.74736,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,20.80417,300.0345,0,14.60422,-14.60422,384.8701,91.63554,0.1250498,15.26141,0,0,300.0345
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.97807,56.97807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.03108,285.4302,0,0,0,384.8701,91.63554,0.1250498,0,0,0,285.4302
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,54.32747,54.32747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.03108,285.4302,0,0,0,384.8701,91.63554,0.1250498,0,0,0,285.4302
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.03108,285.4302,0,0,0,384.8701,91.63554,0.1250498,0,0,0,285.4302
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,49.64936,49.64936,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,37.03108,285.4302,0,7.445928,-7.445928,377.0214,89.76682,0.1250498,7.780994,0,0,285.4302
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.95811,47.95811,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,45.30434,277.9843,0,24.59444,-24.59444,351.0966,83.59425,0.1250498,25.70119,0,0,277.9843
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,46.67237,46.67237,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,72.63149,253.3899,0,41.18986,-41.18986,307.6786,73.25667,0.1250498,43.0434,0,0,253.3899
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,45.33718,45.33718,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,118.398,212.2,0,6.553592,-6.553592,300.7705,71.61189,0.1250498,6.848504,0,0,212.2
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.14046,44.14046,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,125.6798,205.6464,0,60.29696,-60.29696,237.212,56.47892,0.1250498,63.01033,0,0,205.6464
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.1712,43.1712,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,192.6764,145.3495,0,23.71657,-23.71657,212.2125,50.52668,0.1250498,24.78381,0,0,145.3495
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.11294,42.11294,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,219.0281,121.6329,0,27.95685,-27.95685,182.7434,43.51025,0.1250498,29.21491,0,0,121.6329
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.00523,41.00523,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,250.0913,93.67605,0,29.47847,-29.47847,151.6704,36.11192,0.1250498,30.805,0,0,93.67605
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01110703,40.25677,40.25356,39.87803,39.87803,0,0,0,39.87803,0.02785249,0,0,0,0.01110703,41.97688,39.87803,0,0,282.8452,64.19759,0,41.96577,-41.96577,107.4346,25.57961,0.1250498,43.86583,0.008885621,0,64.20869
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.553194,40.55999,39.53157,27.91172,27.91172,81,0,22.761,27.91172,12.73012,0,0,0,3.553194,0,0,53.08828,50.43387,329.4738,22.23182,53.98706,0,53.98706,158.6512,37.77402,0.1251513,30.70289,2.842556,81,25.78501
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.038647,43.97696,41.89535,11.51974,11.51974,81,0,22.761,11.51974,61.10075,0,0,0,7.038647,0,0,69.48026,66.00625,275.4867,70.82018,73.04489,0,73.04489,227.9476,54.27314,0.1252396,12.67171,5.630918,81,77.85882
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.05668,55.66267,47.34491,15.35013,15.35013,0,-1,0,15.35013,169.7489,0,0,0,26.05668,16.15803,15.35013,0,0,202.4418,136.5606,9.898651,0,9.898651,237.3383,56.50901,0.1252258,16.88514,20.84534,0,162.6173
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,44.38503,68.26041,52.79448,26.21648,26.21648,0,0,0,26.21648,169.302,0,0,0,44.38503,27.59629,26.21648,0,0,192.5432,145.4694,16.78873,0,16.78873,253.2655,60.3012,0.1252024,28.83813,35.50802,0,189.8544
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,35.38501,69.28035,56.85939,0,0,0,0,0,0,0,0,0,0,35.38501,0,0,0,0,175.7544,160.5792,35.38501,0,35.38501,286.8347,68.29384,0.1251532,0,28.30801,0,195.9642
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,33.04894,71.65994,59.85616,10.88161,10.88161,0,0,0,10.88161,303.7137,0,0,0,33.04894,11.45433,10.88161,0,0,140.3694,192.4257,21.59461,0,21.59461,307.3212,73.17155,0.1251231,11.96977,26.43915,0,225.4747
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.1253,70.35378,62.52654,30.1926,30.1926,0,0,0,30.1926,73.28055,0,0,0,22.1253,31.78168,30.1926,0,0,118.7748,211.8609,0,9.656382,-9.656382,297.1424,70.74805,0.1251231,33.21186,17.70024,0,233.9862
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,32.70342,75.98245,63.92107,14.23828,14.23828,0,-1,0,14.23828,229.6866,0,0,0,32.70342,14.98766,14.23828,0,0,129.5041,202.2045,17.71576,0,17.71576,313.9491,74.74963,0.1250985,15.66211,26.16274,0,234.9079
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,17.98196,70.45537,64.08921,36.66929,36.66929,0,-1,0,36.66929,49.03819,0,7.105427E-15,0,17.98196,38.59925,36.66929,0,0,111.7884,218.1487,0,20.6173,-20.6173,292.2166,69.57523,0.1250985,40.33622,14.38557,0,236.1306
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.235065,65.30171,64.19801,2.324851,2.324851,0,-1,0,2.324851,139.1515,0,0,0,3.235065,2.447211,2.324851,0,0,134.6965,197.5314,0.7878532,0,0.7878532,292.964,69.75318,0.1250974,2.557336,2.588052,0,200.7665
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.211017,63.77848,62.69468,20.65187,20.65187,0,-1,0,20.65187,15.54831,0,3.552714E-15,0,3.211017,21.73881,20.65187,0,0,133.9086,198.2405,0,18.52779,-18.52779,273.434,65.1032,0.1250974,22.71706,2.568814,0,201.4515
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,59.57923,59.57923,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,154.4951,179.7127,0,22.96502,-22.96502,249.2267,59.33957,0.1250974,23.99845,0,0,179.7127
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,56.77038,56.77038,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,180.0117,156.7477,0,13.43393,-13.43393,235.0661,55.96801,0.1250974,14.03845,0,0,156.7477
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,54.1,54.1,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,194.9383,143.3137,0,36.33358,-36.33358,196.7672,46.84923,0.1250974,37.96859,0,0,143.3137
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,51.79556,51.79556,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,235.309,106.9801,0,64.00725,-64.00725,129.2976,30.78508,0.1250974,66.88757,0,0,106.9801
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,49.46144,49.46144,50.51799,40.82426,0,-1,0,40.82426,0,0,9.69373,14.74553,0,42.9729,40.82426,0,0,306.4281,42.9729,0,42.9729,-42.9729,84.00017,20,0.1250974,55.56979,0,0,42.9729
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,47.76031,47.76031,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250974,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,46.45479,46.45479,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250974,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.11959,45.11959,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250974,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.92287,43.92287,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250974,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.95362,42.95362,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250974,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.89535,41.89535,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250974,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.80742,40.80742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250974,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.164107,40.36261,40.02608,36.15644,36.15644,81,0,22.761,36.15644,3.21964,0,0,0,1.164107,0,0,44.84356,42.60139,354.1758,0,43.76549,0,43.76549,125.5198,29.8856,0.1251801,39.77208,0.9312857,81,1.164107
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.52985,42.387,39.30409,47.79682,47.79682,81,0,22.761,47.79682,22.03044,0,0,0,10.52985,0,0,33.20318,31.54302,310.4103,39.38894,42.07287,0,42.07287,165.4336,39.38887,0.1252564,52.5765,8.42388,81,49.91879
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.46986,50.77446,41.66788,19.98438,19.98438,81,0,22.761,19.98438,147.4645,0,0,0,29.46986,0,0,61.01562,57.96484,268.3374,77.25452,87.43471,0,87.43471,248.3814,59.13832,0.1253243,21.98281,23.57589,81,106.7244
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,52.84102,65.12233,47.11744,2.365885,2.365885,0,-1,0,2.365885,2233.457,0,0,0,52.84102,2.490406,2.365885,0,0,180.9027,155.9458,50.35061,0,50.35061,296.1482,70.51134,0.1252544,2.602474,42.27282,0,208.7868
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,49.05211,69.86892,52.57689,40.4597,40.4597,0,0,0,40.4597,121.237,0,0,0,49.05211,42.58915,40.4597,0,0,130.5521,201.2613,6.462957,0,6.462957,302.2795,71.97117,0.1252454,44.50566,39.24169,0,250.3134
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,56.06395,77.59151,56.66159,18.66799,18.66799,0,0,0,18.66799,300.3213,0,0,0,56.06395,19.65052,18.66799,0,0,124.0892,207.078,36.41343,0,36.41343,336.8243,80.19611,0.1251949,20.53479,44.85116,0,263.1419
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,55.4185,80.92212,59.69791,18.51557,18.51557,0,0,0,18.51557,299.3076,0,0,0,55.4185,19.49007,18.51557,0,0,87.67574,239.8501,35.92843,0,35.92843,370.909,88.3115,0.1251451,20.36713,44.3348,0,295.2686
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,38.80382,76.76414,62.36829,40.53495,40.53495,0,0,0,40.53495,95.72929,0,0,0,38.80382,42.66837,40.53495,0,0,51.74731,272.1856,0,3.86455,-3.86455,366.8354,87.3416,0.1251451,44.58845,31.04306,0,310.9895
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,25.69467,73.0226,63.75294,30.51223,30.51223,0,-1,0,30.51223,84.21104,0,0,0,25.69467,32.11814,30.51223,0,0,56.04125,268.3211,0,6.423471,-6.423471,360.0645,85.72947,0.1251451,33.56345,20.55573,0,294.0158
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,31.7786,75.60849,63.92107,27.74826,27.74826,0,-1,0,27.74826,114.5247,0,0,0,31.7786,29.20869,27.74826,0,0,63.17844,261.8976,2.569906,0,2.569906,362.5025,86.30995,0.1251415,30.52308,25.42288,0,293.6762
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.39048,67.9912,64.02987,11.72127,11.72127,0,-1,0,11.72127,97.17786,0,0,0,11.39048,12.33818,11.72127,0,0,60.60854,264.2105,0,0.9476999,-0.9476999,361.5036,86.07211,0.1251415,12.8934,9.112385,0,275.601
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.20763,63.60791,62.52654,5.856049,5.856049,0,-1,0,5.856049,54.77465,0,8.881784E-16,0,3.20763,6.164262,5.856049,0,0,61.66154,263.2628,0,2.956631,-2.956631,358.387,85.33007,0.1251415,6.441654,2.566104,0,266.4705
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,59.41109,59.41109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.94669,260.3062,0,0,0,358.387,85.33007,0.1251415,0,0,0,260.3062
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,56.58246,56.58246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.94669,260.3062,0,0,0,358.387,85.33007,0.1251415,0,0,0,260.3062
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.91208,53.91208,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,64.94669,260.3062,0,13.8519,-13.8519,343.7858,81.85361,0.1251415,14.47523,0,0,260.3062
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,51.59775,51.59775,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,80.33768,246.4543,0,43.2732,-43.2732,298.1719,70.99316,0.1251415,45.2205,0,0,246.4543
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,49.26363,49.26363,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,128.419,203.1811,0,35.36169,-35.36169,260.8974,62.1183,0.1251415,36.95296,0,0,203.1811
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7098,167.8194,0,0,0,260.8974,62.1183,0.1251415,0,0,0,167.8194
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,46.25698,46.25698,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,167.7098,167.8194,0,32.72076,-32.72076,226.4067,53.90624,0.1251415,34.1932,0,0,167.8194
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.92179,44.92179,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,204.0662,135.0987,0,23.30316,-23.30316,201.843,48.05775,0.1251415,24.3518,0,0,135.0987
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,43.72506,43.72506,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,229.9586,111.7955,0,14.13632,-14.13632,186.942,44.50991,0.1251415,14.77245,0,0,111.7955
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.72614,42.72614,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,245.6656,97.65919,0,4.725206,-4.725206,181.9612,43.32401,0.1251415,4.937841,0,0,97.65919
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,41.69755,41.69755,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,250.9158,92.93398,0,14.87127,-14.87127,166.2855,39.59171,0.1251415,15.54048,0,0,92.93398
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,40.57994,40.57994,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,267.4395,78.06271,0,13.1779,-13.1779,152.3948,36.2844,0.1251415,13.7709,0,0,78.06271
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.926925,40.07597,39.8085,17.0542,17.0542,0,0,0,17.0542,5.435171,0,3.552714E-15,0,0.926925,17.95179,17.0542,0,0,282.0816,64.88481,0,17.02487,-17.02487,134.449,32.0116,0.1251415,18.75962,0.74154,0,65.81174
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.569077,40.11667,39.08651,34.91824,34.91824,0,0,0,34.91824,10.22124,0,7.105427E-15,0,3.569077,36.75604,34.91824,0,0,300.9981,47.85994,0,33.18696,-33.18696,99.46685,23.68254,0.1251415,38.41006,2.855262,0,51.42902
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.60339,49.90181,41.42062,0,0,0,0,0,0,0,0,0,0,27.60339,0,0,0,0,337.8725,14.67298,27.60339,0,27.60339,125.6537,29.91749,0.1251033,0,22.08271,0,42.27637
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.15796,54.22119,46.89985,19.94896,19.94896,0,-1,0,19.94896,116.0861,0,0,0,23.15796,20.99891,19.94896,0,0,310.2691,39.51603,2.159055,0,2.159055,127.702,30.40517,0.1251003,21.94386,18.52637,0,62.67399
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,24.9077,60.57079,52.34941,34.27337,34.27337,0,0,0,34.27337,72.67362,0,7.105427E-15,0,24.9077,36.07723,34.27337,0,0,308.11,41.45918,0,11.16953,-11.16953,115.9283,27.60191,0.1251003,37.7007,19.92616,0,66.36687
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.48903,59.91022,56.46378,0,0,0,0,0,0,0,0,0,0,10.48903,0,0,0,0,320.5206,30.28965,10.48903,0,10.48903,125.879,29.97114,0.1250858,0,8.391225,0,40.77868
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,26.49621,68.73462,59.47044,21.01753,21.01753,0,0,0,21.01753,126.0672,0,0,0,26.49621,22.12372,21.01753,0,0,310.0316,39.72977,4.372487,0,4.372487,130.0271,30.95878,0.1250798,23.11929,21.19697,0,66.22598
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,29.56216,72.85159,62.20016,72.34068,72.34068,81,0,22.761,72.34068,40.8652,0,0,0,29.56216,0,0,8.659317,8.226351,305.6591,43.66501,37.78851,0,37.78851,165.8765,39.49432,0.1251417,79.57475,23.64973,81,73.22717
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.09854,68.50613,63.5848,40.55487,40.55487,0,-1,0,40.55487,34.76412,0,7.105427E-15,0,14.09854,42.68933,40.55487,0,0,267.8706,77.67467,0,28.59079,-28.59079,135.7391,32.31878,0.1251417,44.61036,11.27883,0,91.77322
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.153242,66.9117,63.75294,39.40026,39.40026,0,-1,0,39.40026,23.23142,0,0,0,9.153242,41.47396,39.40026,0,0,299.6382,49.08388,0,32.32072,-32.32072,101.6701,24.20712,0.1251417,43.34029,7.322594,0,58.23713
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.35657,68.1644,63.86173,45.68559,27.66374,0,-1,0,27.66374,44.66702,0,18.02185,31.9814,12.35657,29.11973,27.66374,0,0,335.5501,16.76316,0,16.76316,-16.76316,84.00017,20,0.1251417,50.25415,9.885256,0,29.11973
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.483705,63.54219,62.36829,31.54208,3.30952,0,-1,0,3.30952,105.2632,0,28.23256,34.03439,3.483705,3.483705,3.30952,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,34.69629,2.786964,0,3.483705
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,59.19351,59.19351,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,56.35499,56.35499,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,53.6846,53.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,51.38016,51.38016,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.06583,49.06583,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,47.34491,47.34491,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.03939,46.03939,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,44.7042,44.7042,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,43.50747,43.50747,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,42.49866,42.49866,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,41.45029,41.45029,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,40.33268,40.33268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251417,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,14.83738,43.93827,39.55135,5.412199,5.412199,77.72799,0,21.93318,5.412199,274.147,0,0,0,14.83738,0,0,72.31579,68.7,354.1758,0,83.53738,0,83.53738,163.2507,38.86913,0.1252047,5.953419,11.8699,81,14.83738
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.18342,47.95697,38.79969,65.1059,65.1059,81,0,22.761,65.1059,46.36049,0,0,0,30.18342,0,0,15.8941,15.09939,270.6384,75.18364,45.28281,0,45.28281,206.2097,49.09746,0.1252805,71.61649,24.14673,81,105.3671
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,49.75391,57.1908,41.14369,34.2789,34.2789,81,0,22.761,34.2789,145.1444,0,0,0,49.75391,0,0,46.7211,44.38504,225.3556,115.9382,94.13895,0,94.13895,295.5178,70.36124,0.1253388,37.70679,39.80313,81,165.6921
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,72.62071,72.77356,46.62292,38.72879,38.72879,0,-1,0,38.72879,187.5109,0,0,0,72.62071,40.76715,38.72879,0,0,131.2167,200.6632,31.85357,0,31.85357,325.7367,77.55621,0.1252948,42.60167,58.09657,0,273.2839
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,77.35254,81.96858,52.10215,53.60186,53.60186,0,0,0,53.60186,144.3094,0,0,0,77.35254,56.42301,53.60186,0,0,99.36311,229.3314,20.92953,0,20.92953,345.5922,82.2837,0.1252659,58.96204,61.88203,0,306.684
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,63.25542,80.36824,56.24619,0,0,0,0,0,0,0,0,0,0,63.25542,0,0,0,0,78.43357,248.168,63.25542,0,63.25542,405.6016,96.57161,0.1251785,0,50.60434,0,311.4234
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,67.68682,86.29671,59.25285,25.04256,25.04256,0,0,0,25.04256,270.2871,26.14808,0,0,67.68682,26.36059,25.04256,0,0,15.17815,305.0979,15.17815,0,15.17815,420.0009,100,0.1251576,27.54682,54.14946,0,372.7847
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,62.52049,87.11766,61.97268,1.704804,1.704804,0,0,0,1.704804,3667.312,60.72596,0,0,62.52049,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1251576,1.875285,50.01639,0,381.2787
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,59.46162,87.32123,63.36722,16.55286,16.55286,0,-1,0,16.55286,359.2227,42.03756,0,0,59.46162,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1251576,18.20814,47.5693,0,378.2198
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,48.33343,82.2363,63.53535,0,0,0,-1,0,0,0,48.33343,0,0,48.33343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251576,0,38.66674,0,367.0916
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,30.97096,74.98114,63.64415,5.878911,5.878911,0,-1,0,5.878911,526.8145,24.78263,0,0,30.97096,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1251576,6.466803,24.77677,0,349.7292
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,15.89939,67.71878,62.20016,24.78678,24.78678,0,-1,0,24.78678,64.14463,0,0,0,15.89939,26.09135,24.78678,0,0,0,318.7582,0,10.19196,-10.19196,409.2576,97.44209,0.1251576,27.26546,12.71951,0,334.6576
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,58.97592,58.97592,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,11.3244,308.5663,0,60.84378,-60.84378,345.1226,82.17188,0.1251576,63.58176,0,0,308.5663
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,56.1374,56.1374,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.9286,247.7225,0,64.68056,-64.68056,276.9433,65.93874,0.1251576,67.59119,0,0,247.7225
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,53.4868,53.4868,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.7959,183.0419,0,30.78986,-30.78986,244.4879,58.2113,0.1251576,32.1754,0,0,183.0419
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,51.18235,51.18235,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,185.0069,152.2521,0,46.82222,-46.82222,195.133,46.46014,0.1251576,48.92923,0,0,152.2521
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.87791,48.87791,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,237.0315,105.4298,0,14.6081,-14.6081,179.7347,42.79389,0.1251576,15.26546,0,0,105.4298
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.11744,47.11744,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,253.2628,90.82174,0,41.40804,-41.40804,136.0868,32.40155,0.1251576,43.2714,0,0,90.82174
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.81192,45.81192,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,299.2717,49.41371,0,7.755991,-7.755991,127.9113,30.455,0.1251576,8.105011,0,0,49.41371
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,44.47673,44.47673,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.8895,41.65771,0,29.78806,-29.78806,96.51188,22.97897,0.1251576,31.12853,0,0,41.65771
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,43.30967,43.30967,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0.1465956,0,10.93088,10.38433,0,0,340.9873,11.86965,0,10.93088,-10.93088,84.98972,20.23561,0.1251576,11.42277,0,0,11.86965
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.28107,42.28107,48.7868,0.8918377,0,-1,0,0.8918377,0,0,47.89497,52.77365,0,0.9387765,0.8918377,0,0,353.1327,0.9387765,0,0.9387765,-0.9387765,84.00017,20,0.1251576,53.66549,0,0,0.9387765
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.22281,41.22281,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251576,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.13488,40.13488,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1252595,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.253697,40.59488,39.36343,13.615,13.615,81,0,22.761,13.615,31.24272,0,0,0,4.253697,0,0,67.385,64.01575,299.9576,48.79636,68.26945,0,68.26945,200.2021,47.66708,0.1253534,14.9765,3.402958,81,53.05006
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.58644,45.66264,38.61177,25.40073,25.40073,81,0,22.761,25.40073,92.85735,0,0,0,23.58644,0,0,55.59927,52.81931,231.6882,110.2389,76.40575,0,76.40575,272.687,64.92535,0.1254358,27.9408,18.86915,81,133.8253
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,47.36799,56.11247,40.94588,0,0,72.31579,0,20.56389,0,0,0,0,0,47.36799,0,0,72.31579,68.7,155.2824,179.004,116.068,0,116.068,382.7988,91.14238,0.1254367,0,37.89439,81,226.372
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,63.19512,68.44503,46.39545,7.209136,7.209136,0,-1,0,7.209136,876.5977,16.39211,0,0,63.19512,7.588564,7.209136,0,0,39.21444,283.4652,39.21444,0,39.21444,420.0009,100,0.1253827,7.93005,50.5561,0,346.6603
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,77.04898,81.52023,51.87468,25.93139,25.93139,0,0,0,25.93139,297.1263,49.75278,0,0,77.04898,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1253827,28.52453,61.63919,0,395.8072
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,67.29389,82.00977,56.01872,3.265334,3.265334,0,0,0,3.265334,2060.858,63.8567,0,0,67.29389,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1253827,3.591867,53.83511,0,386.0521
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,59.04099,81.78983,59.02537,2.882685,2.882685,0,0,0,2.882685,2048.125,56.00659,0,0,59.04099,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1253827,3.170954,47.2328,0,377.7992
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,64.63131,87.91745,61.7551,27.7896,27.7896,0,0,0,27.7896,232.5737,35.3791,0,0,64.63131,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1253827,30.56856,51.70504,0,383.3895
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,70.91274,93.09543,63.13974,53.57275,53.57275,0,-1,0,53.57275,132.3672,14.52037,0,0,70.91274,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1253827,58.93003,56.73019,0,389.671
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,58.76358,86.90062,63.30788,41.04468,41.04468,0,-1,0,41.04468,143.1698,15.55865,0,0,58.76358,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1253827,45.14915,47.01086,0,377.5218
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,35.69394,76.71301,63.47601,33.11609,33.11609,0,-1,0,33.11609,107.7843,0.8349009,0,0,35.69394,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1253827,36.4277,28.55515,0,354.4522
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.38793,67.72028,62.03202,33.62167,33.62167,0,-1,0,33.62167,48.74218,0,0,0,16.38793,35.39123,33.62167,0,0,0,318.7582,0,19.00329,-19.00329,399.9696,95.23067,0.1253827,36.98383,13.11035,0,335.1461
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,58.80779,58.80779,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,21.11477,299.7549,0,12.73258,-12.73258,386.5483,92.03513,0.1253827,13.30555,0,0,299.7549
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.90992,55.90992,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,35.26208,287.0223,0,36.56927,-36.56927,348.0009,82.85719,0.1253827,38.21488,0,0,287.0223
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.29888,53.29888,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.8946,250.4531,0,35.23442,-35.23442,310.8606,74.01427,0.1253827,36.81997,0,0,250.4531
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.98455,50.98455,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,115.044,215.2187,0,63.6595,-63.6595,243.7576,58.0374,0.1253827,66.52418,0,0,215.2187
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,48.68011,48.68011,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.7767,151.5592,0,8.493567,-8.493567,234.8046,55.90573,0.1253827,8.875776,0,0,151.5592
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.92952,46.92952,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,195.214,143.0656,0,10.08119,-10.08119,224.178,53.37562,0.1253827,10.53484,0,0,143.0656
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,45.624,45.624,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.4154,132.9844,0,9.268255,-9.268255,214.4084,51.04953,0.1253827,9.685328,0,0,132.9844
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,44.27892,44.27892,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.7134,123.7161,0,51.62801,-51.62801,159.9877,38.09224,0.1253827,53.95127,0,0,123.7161
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.06241,43.06241,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,274.0779,72.08814,0,11.74421,-11.74421,147.6083,35.14475,0.1253827,12.2727,0,0,72.08814
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.03382,42.03382,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,287.127,60.34394,0,4.142735,-4.142735,143.2414,34.10503,0.1253827,4.329158,0,0,60.34394
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.97556,40.97556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.73,56.2012,0,0,0,143.2414,34.10503,0.1253827,0,0,0,56.2012
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.88762,39.88762,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.73,56.2012,0,7.982212,-7.982212,134.8274,32.10171,0.1253827,8.341412,0,0,56.2012
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.40044,43.63103,39.08651,11.78346,11.78346,0,0,0,11.78346,130.6954,0,0,0,15.40044,12.40364,11.78346,0,0,300.5992,48.21899,2.996802,0,2.996802,137.6705,32.77861,0.1253785,12.9618,12.32035,0,63.61943
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,27.97134,46.75542,38.33484,0,0,0,0,0,0,0,0,0,0,27.97134,0,0,0,0,297.6024,50.91611,27.97134,0,27.97134,164.2064,39.09669,0.1253401,0,22.37708,0,78.88745
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,55.33265,58.69963,40.66896,0,0,0,0,0,0,0,0,0,0,55.33265,0,0,0,0,269.631,76.09032,55.33265,0,55.33265,216.6996,51.59503,0.125264,0,44.26612,0,131.423
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,70.21999,71.13107,46.14819,7.551252,7.551252,0,-1,0,7.551252,929.912,0,0,0,70.21999,7.948686,7.551252,0,0,214.2984,125.8897,62.27131,0,62.27131,275.7753,65.66066,0.1251785,8.306377,56.17599,0,196.1097
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,82.14143,83.84194,51.65709,10.63875,10.63875,0,0,0,10.63875,772.0966,0,0,0,82.14143,11.19868,10.63875,0,0,152.0271,181.9339,70.94275,0,70.94275,343.0775,81.68496,0.1250813,11.70263,65.71314,0,264.0753
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,81.44466,89.12402,55.8308,62.65135,62.65135,62.30901,0,18.03218,62.65135,129.9966,0,0,0,81.44466,0.3603594,0.3423415,0,0,81.0843,245.7823,81.0843,0,81.0843,420.0009,100,0.1250997,68.91649,65.15573,81,327.227
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,81.85711,93.57588,58.85723,0,0,0,0,0,0,0,81.85711,0,0,81.85711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,0,65.48569,0,400.6153
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,80.39115,96.55873,61.58696,2.806027,2.806027,0,0,0,2.806027,2864.945,77.43744,0,0,80.39115,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,3.08663,64.31292,0,399.1494
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,67.7348,91.13052,62.98149,58.62711,58.62711,0,-1,0,58.62711,115.535,6.022056,0,0,67.7348,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,64.48982,54.18784,0,386.493
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,57.80561,86.22177,63.13974,3.174619,3.174619,0,-1,0,3.174619,1820.867,54.46391,0,0,57.80561,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,3.492081,46.24449,0,376.5638
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,40.84197,78.6823,63.30788,33.27709,33.27709,0,-1,0,33.27709,122.733,5.81345,0,0,40.84197,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,36.6048,32.67358,0,359.6002
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.41628,67.91765,61.86389,9.018921,9.018921,0,-1,0,9.018921,193.1083,7.92268,0,0,17.41628,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,9.920814,13.93303,0,336.1745
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250997,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.0714,53.0714,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1250997,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,50.79663,50.79663,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1250997,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,48.4823,48.4823,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1250997,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,46.73172,46.73172,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1250997,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,45.39652,45.39652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1250997,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.03166,44.03166,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1250997,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.80526,42.80526,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1250997,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.80634,41.80634,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1250997,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.72829,40.72829,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1250997,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.67003,39.67003,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1250997,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.42418,42.76915,38.82936,25.95348,25.95348,0,0,0,25.95348,51.72402,0,3.552714E-15,0,13.42418,27.31945,25.95348,0,0,319.1667,31.50818,0,13.89527,-13.89527,102.5658,24.42038,0.1250997,28.54883,10.73935,0,44.93236
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,23.86405,45.19001,38.07769,33.34089,33.34089,81,0,22.761,33.34089,71.57591,0,0,0,23.86405,0,0,47.65911,45.27615,334.6059,17.61291,69.1402,0,69.1402,168.158,40.03753,0.1251918,36.67498,19.09124,81,41.47696
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,39.3002,52.72313,40.4217,0,0,72.31579,0,20.56389,0,0,0,0,0,39.3002,0,0,72.31579,68.7,265.4657,79.83909,108.0002,0,108.0002,270.6159,64.43224,0.125204,0,31.44016,81,119.1393
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,62.31721,67.49657,45.90093,26.6099,26.6099,0,-1,0,26.6099,234.1881,0,0,0,62.31721,28.01042,26.6099,0,0,157.4655,177.0393,34.30679,0,34.30679,303.1622,72.18134,0.1251571,29.27089,49.85376,0,239.3565
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,73.1425,79.03823,51.42962,2.728083,2.728083,0,0,0,2.728083,2681.095,0,0,0,73.1425,2.871666,2.728083,0,0,123.1587,207.9154,70.27084,0,70.27084,369.827,88.05387,0.1250612,3.000891,58.514,0,281.0579
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,58.90199,77.59299,55.60332,1.3546,1.3546,0,0,0,1.3546,4348.294,4.588204,0,0,58.90199,1.425895,1.3546,0,0,52.88789,271.1591,52.88789,0,52.88789,420.0009,100,0.1249891,1.49006,47.12159,0,330.0611
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,80.71133,92.591,58.63965,1.478389,1.478389,0,0,0,1.478389,5459.411,79.15514,0,0,80.71133,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1249891,1.626228,64.56907,0,399.4696
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,67.42934,88.94191,61.41883,0,0,0,0,0,0,0,67.42934,0,0,67.42934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249891,0,53.94347,0,386.1876
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,68.09312,91.10543,62.81336,44.08471,44.08471,0,-1,0,44.08471,154.4597,21.68816,0,0,68.09312,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1249891,48.49319,54.4745,0,386.8513
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,54.36554,84.37264,62.98149,47.59159,47.59159,0,-1,0,47.59159,114.2335,4.269128,0,0,54.36554,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1249891,52.35075,43.49243,0,373.1237
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,36.51506,76.67763,63.13974,11.48911,11.48911,0,-1,0,11.48911,317.8232,24.42126,0,0,36.51506,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1249891,12.63803,29.21205,0,355.2733
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,8.887329,64.7153,61.69576,45.11618,45.11618,0,-1,0,45.11618,19.69876,0,0,0,8.887329,47.49071,45.11618,0,0,0,318.7582,0,38.60338,-38.60338,379.3093,90.31155,0.1249891,49.6278,7.109863,0,327.6456
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,58.41217,58.41217,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.89265,280.1548,0,31.97159,-31.97159,345.6083,82.28752,0.1249891,33.41032,0,0,280.1548
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,55.49453,55.49453,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.41664,248.1832,0,41.38877,-41.38877,301.9807,71.90002,0.1249891,43.25127,0,0,248.1832
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,52.88349,52.88349,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.4042,206.7945,0,29.52232,-29.52232,270.8614,64.49068,0.1249891,30.85083,0,0,206.7945
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,50.56916,50.56916,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.2067,177.2722,0,64.12656,-64.12656,203.2661,48.39659,0.1249891,67.01225,0,0,177.2722
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,48.26471,48.26471,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.4585,113.1456,0,13.49071,-13.49071,189.0456,45.01078,0.1249891,14.09779,0,0,113.1456
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,46.50424,46.50424,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.4482,99.65488,0,1.39693,-1.39693,187.5732,44.66018,0.1249891,1.459792,0,0,99.65488
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.17894,45.17894,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,245.0003,98.25796,0,32.55327,-32.55327,153.259,36.49016,0.1249891,34.01817,0,0,98.25796
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.81407,43.81407,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,281.1706,65.70469,0,20.65779,-20.65779,131.4838,31.3056,0.1249891,21.58739,0,0,65.70469
