Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,42.61735,42.61735,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,304.1237,45.0469,0,22.47118,-22.47118,107.7971,25.66592,0.1249891,23.48238,0,0,45.0469
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,41.58875,41.58875,24.99272,21.44693,0,-1,0,21.44693,0,0,3.545782,6.045053,0,22.57572,21.44693,0,0,329.0917,22.57572,0,22.57572,-22.57572,84.00017,20,0.1249891,27.49199,0,0,22.57572
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,40.50082,40.50082,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249891,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,39.41289,39.41289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249891,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.76754,42.92029,38.5821,4.490319,4.490319,76.80611,0,21.69995,4.490319,328.8751,0,0,0,14.76754,0,0,72.31579,68.7,354.1758,0,83.46754,0,83.46754,163.1844,38.85336,0.1250487,4.939352,11.81403,81,14.76754
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.48137,44.4703,37.80077,21.48976,21.48976,81,0,22.761,21.48976,104.6143,0,0,0,22.48137,0,0,59.51024,56.53473,270.7083,75.12079,79.0161,0,79.0161,238.1457,56.70124,0.125127,23.63874,17.9851,81,97.60217
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.00779,46.79138,40.16455,39.52341,39.52341,81,0,22.761,39.52341,55.68293,0,0,0,22.00779,0,0,41.47659,39.40276,191.6922,146.2353,61.41055,0,61.41055,296.4048,70.57244,0.1252291,43.47575,17.60623,81,168.2431
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.23703,57.3434,45.64378,7.160967,7.160967,0,-1,0,7.160967,506.0354,0,0,0,36.23703,7.53786,7.160967,0,0,130.2816,201.5048,28.69917,0,28.69917,323.6313,77.05491,0.12519,7.877063,28.98962,0,237.7418
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,55.70472,71.01366,51.21202,1.509286,1.509286,0,0,0,1.509286,3690.8,0,0,0,55.70472,1.588722,1.509286,0,0,101.5824,227.334,54.11599,0,54.11599,374.9702,89.27844,0.1251164,1.660214,44.56377,0,283.0388
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,37.67405,68.56152,55.40552,22.035,22.035,0,0,0,22.035,170.9737,0,0,0,37.67405,23.19474,22.035,0,0,47.46645,276.0384,14.47931,0,14.47931,388.7065,92.54898,0.1250968,24.2385,30.13924,0,313.7125
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,56.93536,80.14629,58.47151,16.10229,16.10229,0,0,0,16.10229,353.5854,6.998441,0,0,56.93536,16.94978,16.10229,0,0,32.98714,289.0698,32.98714,0,32.98714,420.0009,100,0.1250519,17.71252,45.54829,0,346.0052
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,55.00464,82.53275,61.20124,41.45348,41.45348,0,0,0,41.45348,132.69,11.3694,0,0,55.00464,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1250519,45.59882,44.00371,0,373.7628
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,66.12457,89.75672,62.58588,2.882904,2.882904,0,-1,0,2.882904,2293.679,63.08993,0,0,66.12457,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1250519,3.171194,52.89965,0,384.8828
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,39.29298,77.46863,62.81336,29.7734,29.7734,0,-1,0,29.7734,131.9734,7.952559,0,0,39.29298,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1250519,32.75074,31.43438,0,358.0512
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,24.99721,71.92703,62.98149,5.451625,5.451625,0,-1,0,5.451625,458.5277,19.25866,0,0,24.99721,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1250519,5.996788,19.99777,0,343.7554
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.44555,67.52505,61.47817,0,0,0,-1,0,0,0,17.44555,0,0,17.44555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250519,0,13.95644,0,336.2038
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,58.24404,58.24404,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1250519,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,55.26706,55.26706,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1250519,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,52.65601,52.65601,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1250519,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,50.35157,50.35157,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1250519,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.03724,48.03724,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1250519,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,46.28665,46.28665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1250519,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.95146,44.95146,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1250519,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,43.5866,43.5866,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1250519,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,42.3602,42.3602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1250519,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,41.31182,41.31182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1250519,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.22389,40.22389,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1250519,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.13596,39.13596,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1250519,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.5684,41.97538,38.30517,28.70941,28.70941,0,0,0,28.70941,43.77797,0,0,0,12.5684,30.22043,28.70941,0,0,306.2834,43.1032,0,17.65204,-17.65204,110.828,26.38758,0.1250519,31.58035,10.05472,0,55.67159
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.34601,43.24851,37.55351,25.05267,25.05267,0,0,0,25.05267,77.22135,0,3.552714E-15,0,19.34601,26.37123,25.05267,0,0,325.8967,25.45116,0,7.025222,-7.025222,103.4228,24.62443,0.1250519,27.55794,15.47681,0,44.79717
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.33956,50.14775,39.88762,33.73376,33.73376,81,0,22.761,33.73376,98.83142,0,0,0,33.33956,0,0,47.26624,44.90293,333.7025,18.42594,78.24249,0,78.24249,177.6501,42.29757,0.1251311,37.10714,26.67165,81,51.7655
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.47911,58.93463,45.39652,28.60426,28.60426,0,-1,0,28.60426,145.0103,0,0,0,41.47911,30.10975,28.60426,0,0,255.4601,88.84417,11.36937,0,11.36937,188.4361,44.86564,0.1251156,31.46469,33.18329,0,130.3233
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,71.52331,77.67256,50.95488,68.2167,68.2167,81,0,22.761,68.2167,104.8472,0,0,0,71.52331,0,0,12.78331,12.14414,244.0907,99.0766,83.66744,0,83.66744,267.81,63.76416,0.1251873,75.03836,57.21864,81,170.5999
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,77.97487,86.35751,55.18793,55.22211,55.22211,81,0,22.761,55.22211,141.2023,0,0,0,77.97487,0,0,25.77789,24.48899,160.4232,174.3773,102.4639,0,102.4639,365.0157,86.90833,0.1252333,60.74432,62.37989,81,252.3522
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,81.28363,92.37437,58.24404,53.34694,53.34694,0,0,0,53.34694,152.3679,0,0,0,81.28363,56.15467,53.34694,0,0,57.95938,266.5948,25.12896,0,25.12896,388.8552,92.58438,0.1251992,58.68163,65.02691,0,347.8784
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,77.617,94.01632,60.97376,22.66031,22.66031,0,0,0,22.66031,342.524,20.93362,0,0,77.617,23.85295,22.66031,0,0,32.83042,289.2108,32.83042,0,32.83042,420.0009,100,0.1251547,24.92634,62.0936,0,366.8279
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,48.60771,81.05235,62.41775,4.936138,4.936138,0,-1,0,4.936138,984.7316,43.41177,0,0,48.60771,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1251547,5.429752,38.88617,0,367.3659
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,45.39362,79.82397,62.58588,44.82814,44.82814,0,-1,0,44.82814,101.2614,0,0,0,45.39362,47.18752,44.82814,0,0,0,318.7582,0,1.793897,-1.793897,418.1099,99.54978,0.1251547,49.31096,36.3149,0,364.1519
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.08673,74.854,62.75402,17.093,17.093,0,-1,0,17.093,193.5689,13.10088,0,0,33.08673,17.99264,17.093,0,0,1.993219,316.9643,1.993219,0,1.993219,420.0009,100,0.1251521,18.8023,26.46939,0,350.0511
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.1966,65.47629,61.31003,36.32231,36.32231,0,-1,0,36.32231,33.5788,0,0,0,12.1966,38.23401,36.32231,0,0,0,318.7582,0,26.03741,-26.03741,392.555,93.46529,0.1251521,39.95454,9.757277,0,330.9548
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.02645,58.02645,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.93046,292.7208,0,57.65631,-57.65631,331.7799,78.99506,0.1251521,60.25085,0,0,292.7208
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.04947,55.04947,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.99303,235.0645,0,12.66738,-12.66738,318.4273,75.81587,0.1251521,13.23742,0,0,235.0645
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,52.43842,52.43842,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,107.0679,222.3971,0,39.0389,-39.0389,277.2767,66.01813,0.1251521,40.79565,0,0,222.3971
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.12409,50.12409,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.4445,183.3582,0,18.66262,-18.66262,257.6046,61.3343,0.1251521,19.50244,0,0,183.3582
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.84932,47.84932,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.1807,164.6956,0,33.44225,-33.44225,222.3533,52.94117,0.1251521,34.94715,0,0,164.6956
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.05918,46.05918,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.3388,131.2533,0,11.77179,-11.77179,209.9448,49.98676,0.1251521,12.30152,0,0,131.2533
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,44.72398,44.72398,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.4185,119.4816,0,23.14666,-23.14666,185.5461,44.17754,0.1251521,24.18826,0,0,119.4816
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,43.33934,43.33934,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,247.137,96.33489,0,17.089,-17.089,167.5327,39.88865,0.1251521,17.85801,0,0,96.33489
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.1248,79.2459,0,0,0,167.5327,39.88865,0.1251521,0,0,0,79.2459
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.05468,41.05468,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,266.1248,79.2459,0,16.26134,-16.26134,150.3917,35.80748,0.1251521,16.9931,0,0,79.2459
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.193,62.98455,0,0,0,150.3917,35.80748,0.1251521,0,0,0,62.98455
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.85903,38.85903,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.193,62.98455,0,12.75816,-12.75816,136.9434,32.60551,0.1251521,13.33228,0,0,62.98455
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.0817,38.62354,38.02824,14.57734,14.57734,0,0,0,14.57734,14.28038,0,1.776357E-15,0,2.0817,15.34457,14.57734,0,0,298.3687,50.22639,0,13.26287,-13.26287,122.9631,29.27688,0.1251521,16.03507,1.66536,0,52.30809
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.54134,41.18156,37.24691,11.38552,11.38552,0,0,0,11.38552,118.9348,0,0,0,13.54134,11.98475,11.38552,0,0,313.1052,36.96353,1.556588,0,1.556588,124.4399,29.62848,0.1251499,12.52407,10.83307,0,50.50487
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.07066,47.20985,39.64036,36.72692,36.72692,0,0,0,36.72692,68.26236,0,0,0,25.07066,38.65992,36.72692,0,0,311.5486,38.36446,0,13.58926,-13.58926,110.1155,26.21793,0.1251499,40.39962,20.05653,0,63.43512
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.20509,60.01305,45.14927,22.06627,22.06627,0,-1,0,22.06627,204.8605,0,0,0,45.20509,23.22766,22.06627,0,0,326.6478,24.7752,21.97743,0,21.97743,130.9651,31.18211,0.1251202,24.2729,36.16407,0,69.98029
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,71.77822,77.51894,50.73729,22.06736,22.06736,0,0,0,22.06736,325.2688,0,0,0,71.77822,23.2288,22.06736,0,0,304.6704,44.55489,48.54942,0,48.54942,177.0232,42.14829,0.1250545,24.27409,57.42257,0,116.3331
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,81.93575,88.2049,54.96045,9.916186,9.916186,0,0,0,9.916186,826.2829,0,0,0,81.93575,10.43809,9.916186,0,0,256.121,88.24937,71.49767,0,71.49767,244.8518,58.29793,0.124958,10.90781,65.54861,0,170.1851
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,58.78511,80.45959,58.02645,7.145542,7.145542,0,0,0,7.145542,822.6823,0,0,0,58.78511,7.521624,7.145542,0,0,184.6233,152.5973,51.26349,0,51.26349,293.4846,69.87715,0.1248888,7.860096,47.02809,0,211.3824
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,44.85524,77.5452,60.80563,19.78938,19.78938,0,0,0,19.78938,226.6632,0,0,0,44.85524,20.83092,19.78938,0,0,133.3598,198.7344,24.02431,0,24.02431,316.2761,75.30368,0.1248564,21.76832,35.88419,0,243.5896
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,51.78385,82.29473,62.24961,0,0,0,-1,0,0,0,0,0,0,51.78385,0,0,0,0,109.3355,220.3563,51.78385,0,51.78385,365.4026,87.00043,0.1247867,0,41.42708,0,272.1401
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,43.69076,78.89081,62.41775,38.8773,38.8773,0,-1,0,38.8773,112.3812,0,0,0,43.69076,40.92347,38.8773,0,0,57.55164,266.9618,2.767289,0,2.767289,368.0278,87.6255,0.124783,42.76503,34.95261,0,310.6525
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.1868,72.02309,62.64523,46.51282,46.51282,0,-1,0,46.51282,56.30018,0,7.105427E-15,0,26.1868,48.96086,46.51282,0,0,54.78435,269.4523,0,22.77406,-22.77406,344.0219,81.90981,0.124783,51.1641,20.94944,0,295.6391
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.110889,63.53796,61.1419,11.07525,11.07525,0,-1,0,11.07525,64.20523,0,1.776357E-15,0,7.110889,11.65816,11.07525,0,0,80.08886,246.6783,0,4.547267,-4.547267,339.2286,80.76856,0.124783,12.18277,5.688711,0,253.7891
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.85831,57.85831,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,85.14138,242.131,0,26.76527,-26.76527,311.0156,74.05118,0.124783,27.96971,0,0,242.131
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,54.85166,54.85166,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,114.8806,215.3657,0,32.27217,-32.27217,276.9977,65.95171,0.124783,33.72442,0,0,215.3657
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,52.24062,52.24062,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,150.7385,183.0935,0,66.25667,-66.25667,207.157,49.32301,0.124783,69.23822,0,0,183.0935
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.92629,49.92629,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,224.3571,116.8369,0,36.94049,-36.94049,168.2184,40.05191,0.124783,38.60281,0,0,116.8369
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.65151,47.65151,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,265.402,79.89638,0,35.79542,-35.79542,130.4867,31.06819,0.124783,37.40621,0,0,79.89638
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.84159,45.84159,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,305.1747,44.10096,0,9.095579,-9.095579,120.8991,28.78544,0.124783,9.50488,0,0,44.10096
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,44.5064,44.5064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.2809,35.00538,0,0,0,120.8991,28.78544,0.124783,0,0,0,35.00538
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.11186,43.11186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.2809,35.00538,0,0,0,120.8991,28.78544,0.124783,0,0,0,35.00538
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.86568,41.86568,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,315.2809,35.00538,0,15.15257,-15.15257,104.9269,24.98254,0.124783,15.83444,0,0,35.00538
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.83709,40.83709,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,332.1171,19.85281,0,14.59301,-14.59301,89.54449,21.32007,0.124783,15.2497,0,0,19.85281
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.71949,39.71949,14.27009,4.99681,0,-1,0,4.99681,0,0,9.273277,10.70029,0,5.2598,4.99681,0,0,348.3316,5.2598,0,5.2598,-5.2598,84.00017,20,0.124783,15.6971,0,0,5.2598
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.61177,38.61177,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1248855,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.851614,38.58638,37.7711,0,0,72.31579,0,20.56389,0,0,0,0,0,2.851614,0,0,72.31579,68.7,298.578,50.03802,71.55161,0,71.55161,204.6247,48.72007,0.1249469,0,2.281291,81,52.88964
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.41572,40.59398,36.99965,11.49301,11.49301,81,0,22.761,11.49301,108.0284,0,0,0,12.41572,0,0,69.507,66.03165,227.0264,114.4345,78.44736,0,78.44736,279.0464,66.43948,0.1250252,12.64231,9.932573,81,126.8502
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.89082,48.78589,39.36343,10.07226,10.07226,81,0,22.761,10.07226,306.692,0,0,0,30.89082,0,0,70.92773,67.38135,148.579,185.0371,98.27217,0,98.27217,372.2756,88.63686,0.1250767,11.07949,24.71266,81,215.9279
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.11289,50.47839,44.89212,25.21993,25.21993,0,-1,0,25.21993,71.81975,0,0,0,18.11289,26.54729,25.21993,0,0,50.30686,273.4821,0,8.434403,-8.434403,363.3849,86.52004,0.1250767,27.74192,14.49031,0,291.5949
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.29795,54.72821,50.50982,8.492719,8.492719,0,0,0,8.492719,156.5806,0,0,0,13.29795,8.939704,8.492719,0,0,59.67842,265.0476,4.358248,0,4.358248,367.5195,87.50447,0.1250709,9.34199,10.63836,0,278.3456
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.60008,58.54864,54.77254,63.98678,63.98678,81,0,22.761,63.98678,18.12888,0,0,0,11.60008,0,0,17.01322,16.16256,55.32017,268.9701,27.76264,0,27.76264,393.8575,93.7754,0.1251182,70.38546,9.280067,81,280.5702
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.61227,64.80669,57.79897,11.84601,11.84601,0,0,0,11.84601,174.0018,0,0,0,20.61227,12.46948,11.84601,0,0,27.55753,293.9565,8.142784,0,8.142784,401.5824,95.61466,0.1251073,13.03061,16.48981,0,314.5687
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.69692,74.31909,60.58804,28.79215,28.79215,0,0,0,28.79215,130.9278,0,0,0,37.69692,30.30753,28.79215,0,0,19.41475,301.2849,7.389393,0,7.389393,408.5926,97.28375,0.1250974,31.67137,30.15754,0,338.9819
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.18223,67.28539,62.03202,6.225687,6.225687,0,-1,0,6.225687,243.8643,0,0,0,15.18223,6.553355,6.225687,0,0,12.02535,307.9354,8.628874,0,8.628874,416.7787,99.23282,0.1250858,6.848256,12.14578,0,323.1176
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.506749,63.09164,62.24961,4.811909,4.811909,0,-1,0,4.811909,52.09469,0,0,0,2.506749,5.065167,4.811909,0,0,3.396479,315.7014,0,2.558418,-2.558418,414.0818,98.59072,0.1250858,5.2931,2.005399,0,318.2081
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.017051,62.75859,62.41775,38.30865,38.30865,0,-1,0,38.30865,2.654886,0,7.105427E-15,0,1.017051,40.3249,38.30865,0,0,6.239166,313.143,0,39.30785,-39.30785,372.6477,88.72547,0.1250858,42.13952,0.8136407,0,314.16
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.368042,62.09729,60.97376,0,0,0,-1,0,0,0,0,0,0,3.368042,0,0,0,0,49.91455,273.8351,3.368042,0,3.368042,375.843,89.48624,0.1250812,0,2.694434,0,277.2032
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,57.63084,57.63084,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,46.54651,276.8664,0,72.31579,-72.31579,299.6154,71.33686,0.1250812,111.64,0,0,276.8664
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,54.63407,54.63407,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,126.8974,204.5506,0,4.047002,-4.047002,295.3495,70.32117,0.1250812,4.229117,0,0,204.5506
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.01314,52.01314,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,131.3941,200.5036,0,0.7958193,-0.7958193,294.5106,70.12144,0.1250812,0.8316311,0,0,200.5036
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,49.73837,49.73837,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,132.2783,199.7077,0,19.01977,-19.01977,274.462,65.34797,0.1250812,19.87566,0,0,199.7077
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,47.45371,47.45371,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,153.4114,180.688,0,45.85407,-45.85407,226.1276,53.83979,0.1250812,47.9175,0,0,180.688
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,45.67345,45.67345,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,204.3604,134.8339,0,60.61963,-60.61963,162.2289,38.62585,0.1250812,63.34752,0,0,134.8339
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.7155,74.21429,0,0,0,162.2289,38.62585,0.1250812,0,0,0,74.21429
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.92395,42.92395,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,271.7155,74.21429,0,25.56407,-25.56407,135.282,32.20993,0.1250812,26.71445,0,0,74.21429
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,41.66788,41.66788,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,300.12,48.65022,0,10.77911,-10.77911,123.9198,29.50466,0.1250812,11.26417,0,0,48.65022
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,40.60962,40.60962,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,312.0968,37.87111,0,0.2666056,-0.2666056,123.6388,29.43775,0.1250812,0.2786028,0,0,37.87111
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,39.5019,39.5019,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,312.393,37.6045,0,19.24248,-19.24248,103.3554,24.60839,0.1250812,20.10839,0,0,37.6045
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,38.38429,38.38429,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,333.7736,18.36203,0,11.67857,-11.67857,91.04515,21.67737,0.1250812,12.2041,0,0,18.36203
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.101075,39.0158,37.55351,34.58229,34.58229,81,0,22.761,34.58229,14.75054,0,0,0,5.101075,0,0,46.41771,44.09682,346.7497,6.683461,49.1979,0,49.1979,137.7184,32.79002,0.1251699,38.04052,4.08086,81,11.78454
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.53712,41.58962,36.77217,28.93235,28.93235,81,0,22.761,28.93235,57.15788,0,0,0,16.53712,0,0,52.06765,49.46427,297.5518,50.96157,66.00139,0,66.00139,200.3328,47.69819,0.1252645,31.82558,13.22969,81,67.49869
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.59825,51.08793,39.13596,0,0,72.31579,0,20.56389,0,0,0,0,0,38.59825,0,0,72.31579,68.7,231.5504,110.3628,107.2982,0,107.2982,302.1248,71.93434,0.1252773,0,30.8786,81,148.9611
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.12342,57.27012,44.64486,43.11295,43.11295,0,-1,0,43.11295,90.74635,0,0,0,39.12342,45.38205,43.11295,0,0,124.2522,206.9312,0,6.258625,-6.258625,295.5277,70.36359,0.1252773,47.42424,31.29874,0,246.0547
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,51.82505,68.33002,50.26256,9.223259,9.223259,0,0,0,9.223259,561.8952,0,0,0,51.82505,9.708694,9.223259,0,0,131.2062,200.6726,42.11636,0,42.11636,335.4828,79.87669,0.1252208,10.14559,41.46004,0,252.4977
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,57.95974,75.88596,54.52528,57.41884,57.41884,0,0,0,57.41884,100.942,0,7.105427E-15,0,57.95974,60.44088,57.41884,0,0,89.08987,238.5773,0,2.48114,-2.48114,332.8674,79.25399,0.1252208,63.16072,46.36779,0,296.5371
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.9311,74.7282,57.58139,43.86059,43.86059,0,0,0,43.86059,107.0006,0,0,0,46.9311,46.16904,43.86059,0,0,91.84669,236.0962,0.7620516,0,0.7620516,333.5904,79.42612,0.1252198,48.24665,37.54488,0,283.0273
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.79696,73.70251,60.36057,12.86792,12.86792,0,0,0,12.86792,285.959,0,0,0,36.79696,13.54517,12.86792,0,0,91.08464,236.782,23.25178,0,23.25178,355.6489,84.67815,0.1251886,14.15471,29.43757,0,273.579
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.91821,68.03817,61.80455,21.67467,21.67467,0,-1,0,21.67467,82.66889,0,0,0,17.91821,22.81544,21.67467,0,0,67.83286,257.7086,0,4.897233,-4.897233,350.4868,83.44907,0.1251886,23.84214,14.33457,0,275.6269
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.00782,67.58287,62.03202,54.19201,54.19201,0,-1,0,54.19201,29.53907,0,7.105427E-15,0,16.00782,57.04422,54.19201,0,0,73.27423,252.8114,0,41.03641,-41.03641,307.2306,73.15,0.1251886,59.61121,12.80625,0,268.8192
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.27497,68.6347,62.24961,15.47825,15.47825,0,-1,0,15.47825,118.0686,0,0,0,18.27497,16.2929,15.47825,0,0,118.8702,211.775,1.982067,0,1.982067,309.111,73.59771,0.1251859,17.02608,14.61997,0,230.05
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.177867,63.56168,60.80563,41.76661,41.76661,0,-1,0,41.76661,19.57991,0,0,0,8.177867,43.96486,41.76661,0,0,116.8882,213.5589,0,35.78699,-35.78699,271.3882,64.6161,0.1251859,45.94328,6.542294,0,221.7367
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,57.47259,57.47259,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,156.6515,177.7719,0,19.09996,-19.09996,251.2551,59.82251,0.1251859,19.95946,0,0,177.7719
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,54.37693,54.37693,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,177.8737,158.6719,0,42.44469,-42.44469,206.5144,49.17001,0.1251859,44.3547,0,0,158.6719
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,51.79556,51.79556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0344,116.2272,0,0,0,206.5144,49.17001,0.1251859,0,0,0,116.2272
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0344,116.2272,0,0,0,206.5144,49.17001,0.1251859,0,0,0,116.2272
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,47.23612,47.23612,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,225.0344,116.2272,0,1.917661,-1.917661,204.493,48.68872,0.1251859,2.003956,0,0,116.2272
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,45.45586,45.45586,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,227.1652,114.3096,0,22.91875,-22.91875,180.3346,42.93671,0.1251859,23.95009,0,0,114.3096
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.091,44.091,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,252.6304,91.39083,0,13.3546,-13.3546,166.2576,39.58506,0.1251859,13.95556,0,0,91.39083
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,42.6668,42.6668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.4689,78.03622,0,0,0,166.2576,39.58506,0.1251859,0,0,0,78.03622
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,41.45029,41.45029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.4689,78.03622,0,0,0,166.2576,39.58506,0.1251859,0,0,0,78.03622
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.39202,40.39202,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,267.4689,78.03622,0,30.24195,-30.24195,134.3798,31.99512,0.1251859,31.60284,0,0,78.03622
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.071,47.79427,0,0,0,134.3798,31.99512,0.1251859,0,0,0,47.79427
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.16671,38.16671,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,301.071,47.79427,0,5.499236,-5.499236,128.5831,30.61495,0.1251859,5.746702,0,0,47.79427
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.957714,40.20171,37.32603,29.04002,29.04002,0,0,0,29.04002,34.28962,0,3.552714E-15,0,9.957714,30.56845,29.04002,0,0,307.1813,42.29504,0,20.61073,-20.61073,106.8574,25.4422,0.1251859,31.94403,7.966172,0,52.25275
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.90277,43.88537,36.52491,24.6234,24.6234,81,0,22.761,24.6234,101.1346,0,0,0,24.90277,0,0,56.3766,53.55777,330.0821,21.68431,78.46054,0,78.46054,181.2916,43.16459,0.1252636,27.08574,19.92222,81,46.58708
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.68031,54.28549,38.8887,7.176021,7.176021,79.49181,0,22.37943,7.176021,678.3747,0,0,0,48.68031,0,0,72.31579,68.7,251.6216,92.2988,117.3803,0,117.3803,292.6484,69.67805,0.1252844,7.893623,38.94424,81,140.9791
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,62.21935,65.68227,44.3976,37.54487,37.54487,0,-1,0,37.54487,165.72,0,0,0,62.21935,39.52092,37.54487,0,0,134.2413,197.9411,22.69843,0,22.69843,314.182,74.80509,0.125254,41.29936,49.77547,0,260.1604
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,75.73003,78.51646,50.04497,9.071074,9.071074,0,0,0,9.071074,834.8519,0,0,0,75.73003,9.548498,9.071074,0,0,111.5429,218.3697,66.18153,0,66.18153,376.9673,89.75394,0.1251655,9.978181,60.58402,0,294.0997
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,87.20753,90.24633,54.26813,22.03028,22.03028,0,0,0,22.03028,395.8529,18.65644,0,0,87.20753,23.18977,22.03028,0,0,45.36132,277.933,45.36132,0,45.36132,420.0009,100,0.1251049,24.23331,69.76603,0,365.1406
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,86.99984,94.562,57.35391,36.66121,36.66121,0,0,0,36.66121,237.3076,48.40909,0,0,86.99984,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.1251049,40.32734,69.59988,0,405.7581
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,77.61761,92.93697,60.19243,34.40702,34.40702,0,0,0,34.40702,225.5865,41.39969,0,0,77.61761,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1251049,37.84772,62.09408,0,396.3758
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,70.32151,90.77464,61.63641,0,0,0,-1,0,0,0,70.32151,0,0,70.32151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251049,0,56.25721,0,389.0797
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,57.2135,84.37627,61.86389,26.18361,26.18361,0,-1,0,26.18361,218.5088,29.6518,0,0,57.2135,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1251049,28.80198,45.7708,0,375.9717
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.31097,75.00993,62.08148,45.37143,45.37143,0,-1,0,45.37143,77.82644,0,0,0,35.31097,47.7594,45.37143,0,0,0,318.7582,0,12.44843,-12.44843,406.879,96.87577,0.1251049,49.90857,28.24877,0,354.0692
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.07387,66.82126,60.58804,29.61787,29.61787,0,-1,0,29.61787,61.02352,0,3.552714E-15,0,18.07387,31.17671,29.61787,0,0,13.83159,306.3098,0,13.10284,-13.10284,393.0674,93.5873,0.1251049,32.57966,14.4591,0,324.3837
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,57.24512,57.24512,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,28.3903,293.2069,0,72.31579,-72.31579,316.8399,75.43792,0.1251049,118.2448,0,0,293.2069
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.18901,54.18901,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,108.7412,220.8912,0,35.95644,-35.95644,278.9385,66.41379,0.1251049,37.57448,0,0,220.8912
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,51.59775,51.59775,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,148.6928,184.9347,0,72.31579,-72.31579,202.711,48.26442,0.1251049,87.72681,0,0,184.9347
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,49.2933,49.2933,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,229.0437,112.6189,0,11.31646,-11.31646,190.7823,45.42428,0.1251049,11.8257,0,0,112.6189
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.00864,47.00864,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,241.6175,101.3025,0,27.05622,-27.05622,162.2626,38.63387,0.1251049,28.27376,0,0,101.3025
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.22839,45.22839,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,271.68,74.24625,0,11.08757,-11.08757,150.5753,35.85118,0.1251049,11.58651,0,0,74.24625
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.83385,43.83385,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,283.9995,63.15868,0,37.76721,-37.76721,110.7651,26.37259,0.1251049,39.46673,0,0,63.15868
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,42.44921,42.44921,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,325.9631,25.39147,0,21.99862,-21.99862,87.57655,20.85152,0.1251049,22.98855,0,0,25.39147
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.19314,41.19314,14.55343,3.223207,0,-1,0,3.223207,0,0,11.33022,12.78556,0,3.392849,3.223207,0,0,350.406,3.392849,0,3.392849,-3.392849,84.00017,20,0.1251049,16.00877,0,0,3.392849
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.13488,40.13488,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251049,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.99749,38.99749,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251049,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.90956,37.90956,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1251932,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.07877,37.07877,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1252835,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.60793,45.09659,36.27766,0,0,72.31579,0,20.56389,0,0,0,0,0,29.60793,0,0,72.31579,68.7,235.8464,106.4965,98.30793,0,98.30793,289.5204,68.93329,0.1253082,0,23.68634,81,136.1044
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.81524,56.90034,38.61177,39.34495,39.34495,81,0,22.761,39.34495,144.4029,0,0,0,56.81524,0,0,41.65505,39.5723,137.5385,194.9736,96.38754,0,96.38754,380.9616,90.70496,0.1253614,43.27944,45.45219,81,251.7888
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,65.58752,66.74812,44.14046,43.07795,43.07795,0,-1,0,43.07795,152.2531,0,0,0,65.58752,45.34521,43.07795,0,0,41.15095,281.7224,20.24231,0,20.24231,400.1652,95.27723,0.1253344,47.38575,52.47002,0,347.3099
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,73.54474,77.15247,49.78782,37.29381,37.29381,0,0,0,37.29381,197.2036,13.37945,0,0,73.54474,39.25664,37.29381,0,0,20.90864,299.9405,20.90864,0,20.90864,420.0009,100,0.1253065,41.02319,58.83579,0,373.4852
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,83.59944,87.88113,54.05054,6.973438,6.973438,0,0,0,6.973438,1198.827,76.25898,0,0,83.59944,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1253065,7.670782,66.87955,0,402.3577
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,72.01846,85.79581,57.13632,26.48149,26.48149,0,0,0,26.48149,271.9577,44.14321,0,0,72.01846,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1253065,29.12964,57.61477,0,390.7767
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,64.09544,85.40124,59.97484,0,0,0,0,0,0,0,64.09544,0,0,64.09544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253065,0,51.27635,0,382.8537
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,63.6106,86.97231,61.41883,14.34955,14.34955,0,-1,0,14.34955,443.2932,48.50581,0,0,63.6106,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1253065,15.78451,50.88848,0,382.3688
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,55.93165,83.4912,61.63641,21.40485,21.40485,0,-1,0,21.40485,261.3036,33.40022,0,0,55.93165,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1253065,23.54534,44.74532,0,374.6899
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.8045,73.76364,61.86389,31.77374,31.77374,0,-1,0,31.77374,103.2441,0,0,0,32.8045,33.44604,31.77374,0,0,0,318.7582,0,0.6415387,-0.6415387,419.3246,99.83899,0.1253065,34.95111,26.2436,0,351.5627
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.72454,65.09547,60.4199,28.7187,28.7187,0,-1,0,28.7187,47.78955,0,0,0,13.72454,30.23021,28.7187,0,0,0.7128208,318.1167,0,16.50567,-16.50567,401.9261,95.6965,0.1253065,31.59057,10.97963,0,331.8412
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.02753,57.02753,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,19.05246,301.611,0,12.62943,-12.62943,388.6135,92.52684,0.1253065,13.19775,0,0,301.611
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.96153,53.96153,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,33.08516,288.9816,0,3.339183,-3.339183,385.0937,91.68879,0.1253065,3.489446,0,0,288.9816
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,51.35049,51.35049,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,36.79536,285.6424,0,38.57771,-38.57771,344.4292,82.0068,0.1253065,40.31371,0,0,285.6424
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.03616,49.03616,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,79.65948,247.0647,0,44.03371,-44.03371,298.0136,70.95548,0.1253065,46.01523,0,0,247.0647
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,46.76139,46.76139,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,128.5858,203.031,0,24.11264,-24.11264,272.5966,64.90384,0.1253065,25.19771,0,0,203.031
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.95146,44.95146,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,155.3777,178.9183,0,16.88036,-16.88036,254.8032,60.66731,0.1253065,17.63997,0,0,178.9183
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.5866,43.5866,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,174.1336,162.038,0,18.64682,-18.64682,235.1477,55.98744,0.1253065,19.48592,0,0,162.038
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.17228,42.17228,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,194.8523,143.3912,0,21.9158,-21.9158,212.0464,50.48715,0.1253065,22.90201,0,0,143.3912
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.91621,40.91621,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,219.2032,121.4754,0,9.658978,-9.658978,201.865,48.063,0.1253065,10.09363,0,0,121.4754
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9354,111.8164,0,0,0,201.865,48.063,0.1253065,0,0,0,111.8164
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.72057,38.72057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9354,111.8164,0,0,0,201.865,48.063,0.1253065,0,0,0,111.8164
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.63263,37.63263,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,229.9354,111.8164,0,16.37408,-16.37408,184.6052,43.95353,0.1253065,17.11091,0,0,111.8164
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.77217,36.77217,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,248.1288,95.44231,0,12.1334,-12.1334,171.8155,40.90836,0.1253065,12.6794,0,0,95.44231
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.24266,40.08109,35.97106,0,0,0,0,0,0,0,0,0,0,14.24266,0,0,0,0,261.6104,83.30891,14.24266,0,14.24266,185.3272,44.12545,0.1252875,0,11.39413,0,97.55157
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.8134,47.34409,38.33484,11.23053,11.23053,0,0,0,11.23053,265.4675,0,0,0,29.8134,11.82161,11.23053,0,0,247.3677,96.1273,17.99179,0,17.99179,202.3958,48.18937,0.1252636,12.35358,23.85072,0,125.9407
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.63128,51.18568,43.86353,53.69987,53.69987,0,-1,0,53.69987,44.00623,0,7.105427E-15,0,23.63128,56.52618,53.69987,0,0,229.3759,112.3199,0,32.89489,-32.89489,167.7215,39.93361,0.1252636,59.06985,18.90503,0,135.9512
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.88857,58.24568,49.51089,60.38329,60.38329,0,0,0,60.38329,44.52982,0,7.105427E-15,0,26.88857,63.56136,60.38329,0,0,265.9258,79.42503,0,36.67279,-36.67279,129.065,30.7297,0.1252636,66.42162,21.51085,0,106.3136
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,50.46167,71.84017,53.7934,0.5796354,0.5796354,0,0,0,0.5796354,8705.76,0,0,0,50.46167,0.6101425,0.5796354,0,0,306.6733,42.75224,49.85152,0,49.85152,176.3583,41.98999,0.1251972,0.6375989,40.36934,0,93.2139
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,71.74925,85.33717,56.88906,75.71371,75.71371,81,0,22.761,75.71371,94.76388,0,0,0,71.74925,0,0,5.286283,5.021969,256.8218,87.61861,76.77122,0,76.77122,249.1899,59.3308,0.1252765,83.28509,57.3994,81,159.3679
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,70.14501,88.14445,59.69791,28.27121,28.27121,81,0,22.761,28.27121,248.1147,0,0,0,70.14501,0,0,52.72879,50.09235,180.0506,156.7127,120.2374,0,120.2374,363.257,86.4896,0.1252979,31.09833,56.11601,81,226.8577
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,53.17697,81.68855,61.20124,19.51874,19.51874,0,-1,0,19.51874,272.4406,0,0,0,53.17697,20.54604,19.51874,0,0,59.81321,264.9263,32.63093,0,32.63093,394.2135,93.86016,0.1252545,21.47061,42.54158,0,318.1033
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,42.89964,77.41248,61.41883,15.26879,15.26879,0,-1,0,15.26879,280.9628,0,0,0,42.89964,16.07241,15.26879,0,0,27.18228,294.2942,26.82722,0,26.82722,419.664,99.9198,0.1252189,16.79567,34.31971,0,337.1938
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.97157,74.78457,61.63641,43.72318,43.72318,0,-1,0,43.72318,82.27116,0,0,0,35.97157,46.02439,43.72318,0,0,0.3550594,318.4387,0,10.05283,-10.05283,409.0674,97.3968,0.1252189,48.09549,28.77725,0,354.4102
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.30688,63.66859,60.19243,0,0,0,-1,0,0,0,0,0,0,10.30688,0,0,0,0,11.52487,308.3858,10.30688,0,10.30688,418.8453,99.72488,0.1252052,0,8.245506,0,318.6927
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,56.82972,56.82972,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,1.217992,317.662,0,9.278461,-9.278461,409.065,97.39623,0.1252052,9.695992,0,0,317.662
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.71428,53.71428,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,11.52739,308.3836,0,21.62145,-21.62145,386.274,91.96981,0.1252052,22.59442,0,0,308.3836
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.12301,51.12301,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,35.55123,286.7621,0,18.61695,-18.61695,366.65,87.29744,0.1252052,19.45471,0,0,286.7621
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,48.7889,48.7889,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,56.23673,268.1452,0,39.51842,-39.51842,324.9939,77.37935,0.1252052,41.29675,0,0,268.1452
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,46.50424,46.50424,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,100.1461,228.6268,0,18.49067,-18.49067,305.5031,72.73868,0.1252052,19.32275,0,0,228.6268
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,44.72398,44.72398,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,120.6913,210.1361,0,12.25919,-12.25919,292.5807,69.66194,0.1252052,12.81085,0,0,210.1361
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,43.33934,43.33934,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,134.3126,197.8769,0,0.3844958,-0.3844958,292.1754,69.56544,0.1252052,0.4017981,0,0,197.8769
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.91513,41.91513,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,134.7398,197.4924,0,23.21071,-23.21071,267.7092,63.74016,0.1252052,24.25519,0,0,197.4924
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,40.66896,40.66896,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,160.5295,174.2817,0,13.01634,-13.01634,253.9888,60.4734,0.1252052,13.60207,0,0,174.2817
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.9921,161.2654,0,0,0,253.9888,60.4734,0.1252052,0,0,0,161.2654
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,38.44363,38.44363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.9921,161.2654,0,0,0,253.9888,60.4734,0.1252052,0,0,0,161.2654
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.3557,37.3557,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,174.9921,161.2654,0,5.08533,-5.08533,248.6284,59.19711,0.1252052,5.31417,0,0,161.2654
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,36.49524,36.49524,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,180.6424,156.18,0,21.05333,-21.05333,226.4362,53.91328,0.1252052,22.00073,0,0,156.18
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.80151,44.52873,35.68424,14.86177,14.86177,0,0,0,14.86177,200.5247,0,0,0,29.80151,15.64396,14.86177,0,0,204.035,135.1267,14.15755,0,14.15755,239.8672,57.11113,0.1251865,16.34794,23.84121,0,164.9282
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.20901,54.95246,38.04802,38.73534,38.73534,0,0,0,38.73534,137.3655,0,0,0,53.20901,40.77405,38.73534,0,0,189.8775,147.8685,12.43496,0,12.43496,251.6641,59.9199,0.12517,42.60888,42.56721,0,201.0775
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,64.97076,65.83691,43.5866,0,0,0,-1,0,0,0,0,0,0,64.97076,0,0,0,0,177.4425,159.06,64.97076,0,64.97076,313.3008,74.59527,0.1250839,0,51.97661,0,224.0307
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,78.0723,78.60617,49.23396,0,0,0,0,0,0,0,0,0,0,78.0723,0,0,0,0,112.4718,217.5336,78.0723,0,78.0723,387.3666,92.22997,0.1249807,0,62.45783,0,295.6059
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,86.16629,88.6272,53.54614,33.25806,33.25806,0,0,0,33.25806,259.084,16.75835,0,0,86.16629,35.00848,33.25806,0,0,34.39946,287.7987,34.39946,0,34.39946,420.0009,100,0.1249352,36.58386,68.93304,0,373.965
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,80.969,89.99794,56.66159,0,0,0,0,0,0,0,80.969,0,0,80.969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249352,0,64.7752,0,399.7272
