Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,82.48582,94.82736,59.47044,29.19441,29.19441,0,0,0,29.19441,282.5398,51.75486,0,0,82.48582,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1249352,32.11385,65.98866,0,401.244
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,72.71944,91.21556,60.97376,44.31373,44.31373,0,-1,0,44.31373,164.1014,26.07341,0,0,72.71944,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1249352,48.7451,58.17556,0,391.4777
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,58.835,84.40668,61.25069,0,0,0,-1,0,0,0,58.835,0,0,58.835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249352,0,47.068,0,377.5932
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,39.10736,75.89153,61.47817,43.88475,43.88475,0,-1,0,43.88475,89.1138,0,0,0,39.10736,46.19447,43.88475,0,0,0,318.7582,0,7.087105,-7.087105,412.5304,98.22132,0.1249352,48.27322,31.28589,0,357.8656
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.51392,64.91296,59.97484,5.51573,5.51573,0,-1,0,5.51573,263.137,0.833331,0,0,14.51392,5.806032,5.51573,0,0,7.874561,311.6711,7.874561,0,7.874561,420.0009,100,0.1249248,6.067303,11.61114,0,326.1851
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,56.60225,56.60225,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1249248,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,53.4868,53.4868,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1249248,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.87576,50.87576,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1249248,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1249248,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,46.25698,46.25698,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1249248,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,44.47673,44.47673,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1249248,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1249248,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,41.66788,41.66788,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1249248,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,40.4217,40.4217,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1249248,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.33376,39.33376,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1249248,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.16671,38.16671,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1249248,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.07877,37.07877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1249248,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.21832,36.21832,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1249248,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.15284,44.00059,35.37764,0,0,0,0,0,0,0,0,0,0,29.15284,0,0,0,0,316.5419,33.8705,29.15284,0,29.15284,147.3596,35.08556,0.1248863,0,23.32227,0,63.02334
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,54.85388,55.20825,37.75131,43.60201,43.60201,0,0,0,43.60201,125.8058,0,0,0,54.85388,45.89686,43.60201,0,0,287.3891,60.10806,8.957025,0,8.957025,155.857,37.10874,0.1248745,47.96222,43.88311,0,114.9619
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,71.77411,68.33225,43.30967,32.54898,32.54898,0,-1,0,32.54898,220.5111,0,0,0,71.77411,34.26209,32.54898,0,0,278.432,68.16938,37.51202,0,37.51202,191.444,45.58182,0.1248251,35.80388,57.41929,0,139.9435
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,71.45343,75.21857,49.01638,4.629015,4.629015,0,0,0,4.629015,1543.599,0,0,0,71.45343,4.872648,4.629015,0,0,240.92,101.9302,66.58078,0,66.58078,254.6081,60.62086,0.1247373,5.091917,57.16274,0,173.3836
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,87.45812,89.06184,53.32855,30.21559,30.21559,0,0,0,30.21559,289.4471,0,0,0,87.45812,31.80588,30.21559,0,0,174.3392,161.8529,55.65224,0,55.65224,307.4045,73.19139,0.1246641,33.23714,69.9665,0,249.311
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,87.35093,93.45523,56.444,26.74313,26.74313,0,0,0,26.74313,326.6295,0,0,0,87.35093,28.15066,26.74313,0,0,118.687,211.9399,59.20027,0,59.20027,363.5668,86.56335,0.1245863,29.41744,69.88074,0,299.2909
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,82.49634,94.59384,59.3023,45.44222,45.44222,0,0,0,45.44222,181.5412,0,0,0,82.49634,47.83392,45.44222,0,0,59.48673,265.2202,34.66243,0,34.66243,396.4504,94.39277,0.1245408,49.98644,65.99707,0,347.7165
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,73.58409,91.47208,60.80563,9.191622,9.191622,0,-1,0,9.191622,800.5562,39.08439,0,0,73.58409,9.675391,9.191622,0,0,24.82431,296.4164,24.82431,0,24.82431,420.0009,100,0.1245083,10.11078,58.86727,0,370.0004
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,56.60943,83.08163,61.0331,24.7838,24.7838,0,-1,0,24.7838,228.4131,30.52122,0,0,56.60943,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1245083,27.26218,45.28754,0,375.3676
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,38.16226,75.31429,61.31003,31.20181,31.20181,0,-1,0,31.20181,122.3079,5.318252,0,0,38.16226,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1245083,34.32199,30.52981,0,356.9205
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.65691,65.14235,59.80671,7.891765,7.891765,0,-1,0,7.891765,198.3955,7.349785,0,0,15.65691,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1245083,8.680942,12.52553,0,334.4151
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245083,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,53.23954,53.23954,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1245083,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,50.6285,50.6285,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1245083,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,48.31417,48.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1245083,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.00972,46.00972,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1245083,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.22947,44.22947,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1245083,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.80526,42.80526,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1245083,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,41.39095,41.39095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1245083,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.13488,40.13488,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1245083,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.05684,39.05684,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1245083,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.88978,37.88978,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1245083,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.80185,36.80185,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1245083,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.94139,35.94139,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1245083,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.00772,44.28915,35.10071,62.17967,62.17967,0,0,0,62.17967,49.86794,0,7.105427E-15,0,31.00772,65.45229,62.17967,0,0,272.7303,73.30094,0,34.44456,-34.44456,124.9584,29.75194,0.1245083,68.39764,24.80618,0,104.3087
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,56.11712,55.33916,37.4645,44.31506,44.31506,81,0,22.761,44.31506,126.6322,0,0,0,56.11712,0,0,36.68494,34.85069,311.002,38.85638,90.96781,0,90.96781,211.258,50.29943,0.1245688,48.74657,44.8937,81,94.9735
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,65.82957,65.52779,43.03274,13.25792,13.25792,0,-1,0,13.25792,496.5302,0,0,0,65.82957,13.9557,13.25792,0,0,220.0342,120.7274,51.87386,0,51.87386,260.4699,62.01652,0.1245008,14.58371,52.66365,0,186.557
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,74.66946,76.38087,48.75923,21.13031,21.13031,0,0,0,21.13031,353.3761,0,0,0,74.66946,22.24243,21.13031,0,0,168.1604,167.4139,52.42703,0,52.42703,310.2065,73.85855,0.1244322,23.24334,59.73557,0,242.0834
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,76.97172,83.11884,53.13074,2.772763,2.772763,0,0,0,2.772763,2775.993,0,0,0,76.97172,2.918698,2.772763,0,0,115.7333,214.5982,74.05302,0,74.05302,380.4594,90.5854,0.1243354,3.050039,61.57738,0,291.5699
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,77.68102,87.61388,56.24619,15.00421,15.00421,0,0,0,15.00421,517.7281,20.20679,0,0,77.68102,15.79391,15.00421,0,0,41.68032,281.2459,41.68032,0,41.68032,420.0009,100,0.124281,16.50463,62.14482,0,358.927
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,68.41119,86.45206,59.08471,0,0,0,0,0,0,0,68.41119,0,0,68.41119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124281,0,54.72896,0,387.1694
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,64.64825,86.44953,60.58804,11.29506,11.29506,0,-1,0,11.29506,572.3588,52.75872,0,0,64.64825,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.124281,12.42456,51.71861,0,383.4065
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,52.61729,81.03381,60.86497,0,0,0,-1,0,0,0,52.61729,0,0,52.61729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124281,0,42.09383,0,371.3755
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,38.6164,75.31263,61.1419,25.73681,25.73681,0,-1,0,25.73681,150.0434,11.52501,0,0,38.6164,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.124281,28.31049,30.89312,0,357.3746
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.14499,65.85335,59.63857,53.08849,53.08849,0,-1,0,53.08849,34.17876,0,0,0,18.14499,55.88262,53.08849,0,0,0,318.7582,0,37.73763,-37.73763,380.2219,90.52884,0.124281,58.39734,14.51599,0,336.9032
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,56.21652,56.21652,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.9307,281.0206,0,50.09079,-50.09079,327.4216,77.95736,0.124281,52.34487,0,0,281.0206
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.04173,53.04173,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.58713,230.9298,0,33.26487,-33.26487,292.3573,69.60874,0.124281,34.76179,0,0,230.9298
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,50.43069,50.43069,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.5481,197.6649,0,11.76833,-11.76833,279.9524,66.6552,0.124281,12.2979,0,0,197.6649
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.12625,48.12625,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.624,185.8966,0,28.43853,-28.43853,249.9756,59.51787,0.124281,29.71826,0,0,185.8966
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.81192,45.81192,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,179.2224,157.4581,0,16.81769,-16.81769,232.2482,55.29707,0.124281,17.57449,0,0,157.4581
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.00199,44.00199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9087,140.6404,0,0,0,232.2482,55.29707,0.124281,0,0,0,140.6404
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,42.58768,42.58768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9087,140.6404,0,0,0,232.2482,55.29707,0.124281,0,0,0,140.6404
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.14369,41.14369,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.9087,140.6404,0,15.48484,-15.48484,215.9257,51.41078,0.124281,16.18166,0,0,140.6404
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.88762,39.88762,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,215.1141,125.1556,0,35.30725,-35.30725,178.7086,42.54958,0.124281,36.89608,0,0,125.1556
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.77991,38.77991,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,254.3444,89.8483,0,25.37457,-25.37457,151.9614,36.18122,0.124281,26.51643,0,0,89.8483
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,37.60296,37.60296,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.5383,64.47372,0,25.624,-25.624,124.9514,29.75027,0.124281,26.77708,0,0,64.47372
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,36.55458,36.55458,33.98584,33.98584,81,0,22.761,33.98584,0,0,0,0,0,0,0,47.01416,44.66346,311.0094,38.84973,44.66346,0,44.66346,167.3229,39.8387,0.1243614,37.38442,0,81,38.84973
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.68424,35.68424,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,266.346,79.04684,68.7,0,68.7,232.4974,55.35641,0.1244253,0,0,81,79.04684
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.59307,42.31338,34.82378,52.64864,52.64864,81,0,22.761,52.64864,48.61106,0,0,0,25.59307,0,0,28.35136,26.93379,197.646,140.8768,52.52686,0,52.52686,282.3287,67.22099,0.124512,57.91351,20.47445,81,166.4699
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,40.90972,49.74421,37.18757,30.677,30.677,81,0,22.761,30.677,133.3563,0,0,0,40.90972,0,0,50.323,47.80685,145.1191,188.151,88.71657,0,88.71657,366.4927,87.25999,0.1245752,33.7447,32.72778,81,229.0607
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,47.83918,58.33564,42.78548,13.41637,13.41637,0,-1,0,13.41637,356.5731,0,0,0,47.83918,14.1225,13.41637,0,0,56.40256,267.9959,33.71668,0,33.71668,398.4791,94.87579,0.1245312,14.75801,38.27134,0,315.8351
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,56.44379,68.1665,48.51197,0,0,0,0,0,0,0,33.75791,0,0,56.44379,0,0,0,0,22.68588,298.3409,22.68588,0,22.68588,420.0009,100,0.1245016,0,45.15503,0,354.7847
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,76.58651,82.60048,52.88349,47.177,47.177,0,0,0,47.177,162.3387,26.92651,0,0,76.58651,49.66,47.177,0,0,0,318.7582,0,0,0,420.0009,100,0.1245016,51.8947,61.2692,0,395.3447
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,75.91166,86.36549,56.01872,19.73786,19.73786,0,0,0,19.73786,384.5992,55.13496,0,0,75.91166,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1245016,21.71165,60.72933,0,394.6699
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,62.43694,83.27103,58.91658,24.14882,24.14882,0,0,0,24.14882,258.5507,37.01713,0,0,62.43694,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1245016,26.5637,49.94955,0,381.1952
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,54.05748,81.16129,60.4199,3.039105,3.039105,0,-1,0,3.039105,1778.73,50.85842,0,0,54.05748,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1245016,3.343016,43.24598,0,372.8157
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,48.23501,78.88203,60.69683,51.99349,51.99349,0,-1,0,51.99349,92.77125,0,0,0,48.23501,54.72999,51.99349,0,0,0,318.7582,0,6.494978,-6.494978,413.1545,98.36993,0.1245016,57.19284,38.58801,0,366.9932
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,33.86198,73.2065,60.97376,0,0,0,-1,0,0,0,26.64534,0,0,33.86198,0,0,0,0,7.216643,312.2632,7.216643,0,7.216643,420.0009,100,0.1244922,0,27.08958,0,346.1252
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.40448,64.41342,59.52978,22.92529,22.92529,0,-1,0,22.92529,62.8323,0,0,0,14.40448,24.13188,22.92529,0,0,0,318.7582,0,9.727396,-9.727396,409.7473,97.55868,0.1244922,25.21782,11.52359,0,333.1627
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.04839,56.04839,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.80822,309.0308,0,7.78759,-7.78759,401.5384,95.60419,0.1244922,8.138031,0,0,309.0308
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.85382,52.85382,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.4611,301.2432,0,21.06443,-21.06443,379.3346,90.31757,0.1244922,22.01233,0,0,301.2432
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,50.23289,50.23289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.86602,280.1788,0,0,0,379.3346,90.31757,0.1244922,0,0,0,280.1788
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.89877,47.89877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.86602,280.1788,0,0,0,379.3346,90.31757,0.1244922,0,0,0,280.1788
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,45.59433,45.59433,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.86602,280.1788,0,22.94252,-22.94252,355.151,84.55959,0.1244922,23.97494,0,0,280.1788
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.7844,43.7844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.35771,257.2363,0,0,0,355.151,84.55959,0.1244922,0,0,0,257.2363
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,42.3602,42.3602,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.35771,257.2363,0,6.839826,-6.839826,347.9412,82.84298,0.1244922,7.147618,0,0,257.2363
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.91621,40.91621,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.95752,250.3965,0,35.79884,-35.79884,310.2059,73.85841,0.1244922,37.40979,0,0,250.3965
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,39.64036,39.64036,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.734,214.5976,0,34.21494,-34.21494,274.1402,65.27135,0.1244922,35.7546,0,0,214.5976
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,38.55243,38.55243,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.7506,180.3827,0,23.26597,-23.26597,249.6157,59.4322,0.1244922,24.31293,0,0,180.3827
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.3557,37.3557,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.6017,157.1167,0,23.85613,-23.85613,224.4692,53.44493,0.1244922,24.92966,0,0,157.1167
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.1085,133.2606,0,0,0,224.4692,53.44493,0.1244922,0,0,0,133.2606
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,35.43698,35.43698,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,206.1085,133.2606,0,11.1887,-11.1887,212.6752,50.63686,0.1244922,11.69219,0,0,133.2606
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.39762,42.0251,34.60619,58.48466,58.48466,0,0,0,58.48466,43.42612,0,0,0,25.39762,61.56281,58.48466,0,0,218.5404,122.0719,0,36.16518,-36.16518,174.5538,41.56034,0.1244922,64.33313,20.3181,0,147.4695
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,40.94645,49.51947,36.96998,17.2022,17.2022,0,0,0,17.2022,238.0303,0,0,0,40.94645,18.10758,17.2022,0,0,258.7239,85.9067,22.83887,0,22.83887,196.2206,46.7191,0.1244625,18.92242,32.75716,0,126.8531
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,65.68671,64.87042,42.52834,34.90578,34.90578,0,-1,0,34.90578,188.1829,0,0,0,65.68671,36.74293,34.90578,0,0,235.8851,106.4617,28.94379,0,28.94379,223.6791,53.25683,0.1244248,38.39636,52.54937,0,172.1484
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,76.04498,76.39904,48.26471,12.38472,12.38472,0,0,0,12.38472,614.0229,0,0,0,76.04498,13.03654,12.38472,0,0,206.9413,132.5111,63.00844,0,63.00844,283.4542,67.48895,0.1243429,13.62319,60.83598,0,208.5561
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,76.34505,82.18273,52.65601,16.95482,16.95482,0,0,0,16.95482,450.2852,0,0,0,76.34505,17.84718,16.95482,0,0,143.9328,189.2187,58.49786,0,58.49786,338.9501,80.70225,0.1242669,18.6503,61.07603,0,265.5637
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,72.38013,84.25367,55.80113,58.35198,58.35198,0,0,0,58.35198,124.0406,0,0,0,72.38013,61.42313,58.35198,0,0,85.43496,241.8668,10.957,0,10.957,349.3448,83.17718,0.1242526,64.18718,57.90411,0,314.2469
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,58.13347,80.95954,58.6891,0,0,0,0,0,0,0,0,0,0,58.13347,0,0,0,0,74.47797,251.7281,58.13347,0,58.13347,404.4951,96.30817,0.1241772,0,46.50678,0,309.8615
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,55.28742,81.52509,60.25177,33.52105,33.52105,0,-1,0,33.52105,164.9334,3.657606,0,0,55.28742,35.28532,33.52105,0,0,16.34449,304.0482,16.34449,0,16.34449,420.0009,100,0.1241561,36.87316,44.22993,0,359.3356
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,47.7804,78.48839,60.5287,4.396285,4.396285,0,-1,0,4.396285,1086.836,43.15274,0,0,47.7804,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1241561,4.835913,38.22432,0,366.5386
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,30.28778,71.62007,60.80563,11.0587,11.0587,0,-1,0,11.0587,273.8819,18.64705,0,0,30.28778,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1241561,12.16457,24.23023,0,349.046
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.02128,63.00209,59.3023,5.929113,5.929113,0,-1,0,5.929113,185.8842,4.780112,0,0,11.02128,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1241561,6.522025,8.817027,0,329.7795
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,55.88025,55.88025,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1241561,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,52.65601,52.65601,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1241561,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.04497,50.04497,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1241561,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,47.70097,47.70097,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1241561,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,45.39652,45.39652,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1241561,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1241561,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.17228,42.17228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1241561,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.72829,40.72829,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1241561,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,39.47223,39.47223,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1241561,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,38.35463,38.35463,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1241561,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.1579,37.1579,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1241561,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.1293,36.1293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1241561,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.23918,35.23918,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1241561,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.56893,40.0545,34.40839,0,0,0,0,0,0,0,0,0,0,19.56893,0,0,0,0,190.4032,147.3954,19.56893,0,19.56893,257.9332,61.41255,0.1241307,0,15.65515,0,166.9643
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.25753,41.20617,36.77217,6.498725,6.498725,0,0,0,6.498725,234.7772,0,0,0,15.25753,6.840764,6.498725,0,0,170.8343,165.0074,8.416762,0,8.416762,265.9181,63.3137,0.1241198,7.148598,12.20602,0,180.2649
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.16717,53.70567,42.31075,30.50932,30.50932,0,-1,0,30.50932,118.5447,0,0,0,36.16717,32.11507,30.50932,0,0,162.4175,172.5825,4.052099,0,4.052099,269.7622,64.22897,0.1241146,33.56025,28.93373,0,208.7496
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,39.33441,61.06491,48.03724,42.91486,42.91486,0,0,0,42.91486,91.65685,0,0,0,39.33441,45.17354,42.91486,0,0,158.3654,176.2294,0,5.839127,-5.839127,263.6073,62.76351,0.1241146,47.20635,31.46753,0,215.5638
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.07572,55.95119,52.40875,55.86288,55.86288,0,0,0,55.86288,19.82662,0,7.105427E-15,0,11.07572,58.80303,55.86288,0,0,164.8533,170.3902,0,47.72731,-47.72731,213.2983,50.7852,0.1241146,61.44917,8.860576,0,181.466
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,53.04179,74.99118,55.57365,67.13871,67.13871,81,0,22.761,67.13871,79.00328,0,0,0,53.04179,0,0,13.86129,13.16822,217.8837,122.6629,66.21001,0,66.21001,276.1106,65.74049,0.1242069,73.85258,42.43343,81,175.7047
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,30.42869,69.14201,58.47151,34.0503,34.0503,81,0,22.761,34.0503,89.36393,0,0,0,30.42869,0,0,46.9497,44.60221,151.6736,182.2519,75.0309,0,75.0309,347.2911,82.6882,0.1242878,37.45534,24.34295,81,212.6806
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,26.89436,69.47838,60.02429,33.91932,33.91932,0,-1,0,33.91932,79.28921,0,0,0,26.89436,35.70455,33.91932,0,0,76.64275,249.7798,0,8.810189,-8.810189,338.0044,80.47707,0.1242878,37.31125,21.51549,0,276.6741
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.089452,63.0171,60.30122,54.1082,54.1082,0,-1,0,54.1082,14.95051,0,0,0,8.089452,56.95601,54.1082,0,0,86.43185,240.9696,0,48.86655,-48.86655,286.4945,68.21284,0.1242878,59.51902,6.471561,0,249.059
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.002232,63.32998,60.63749,0,0,0,-1,0,0,0,0,0,0,8.002232,0,0,0,0,140.728,192.103,8.002232,0,8.002232,294.0861,70.02036,0.1242774,0,6.401785,0,200.1052
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.77381,59.71622,59.13417,9.827579,9.827579,0,-1,0,9.827579,18.04931,0,1.776357E-15,0,1.77381,10.34482,9.827579,0,0,132.7258,199.305,0,8.571011,-8.571011,285.0515,67.86926,0.1242774,10.81034,1.419048,0,201.0788
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,55.69234,55.69234,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,142.2491,190.734,0,21.79123,-21.79123,262.0815,62.40023,0.1242774,22.77184,0,0,190.734
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,52.45821,52.45821,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,166.4616,168.9428,0,17.24426,-17.24426,243.9044,58.07237,0.1242774,18.02025,0,0,168.9428
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.6219,151.6985,0,0,0,243.9044,58.07237,0.1242774,0,0,0,151.6985
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,47.54272,47.54272,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,185.6219,151.6985,0,70.37677,-70.37677,169.7208,40.40964,0.1242774,73.54372,0,0,151.6985
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.22839,45.22839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8183,81.32175,0,0,0,169.7208,40.40964,0.1242774,0,0,0,81.32175
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,43.41846,43.41846,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,263.8183,81.32175,0,17.12377,-17.12377,151.6708,36.11202,0.1242774,17.89434,0,0,81.32175
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.00415,42.00415,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,282.8447,64.19798,0,49.76359,-49.76359,99.21535,23.62266,0.1242774,52.00295,0,0,64.19798
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,40.56016,40.56016,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,338.1376,14.43439,0,8.875861,-8.875861,89.85938,21.39505,0.1242774,9.275275,0,0,14.43439
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.9997,5.558532,0,0,0,89.85938,21.39505,0.1242774,0,0,0,5.558532
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.16671,38.16671,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,347.9997,5.558532,0,2.660906,-2.660906,87.05453,20.72723,0.1242774,2.780646,0,0,5.558532
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.96998,36.96998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.9562,2.897626,0,0,0,87.05453,20.72723,0.1242774,0,0,0,2.897626
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.94139,35.94139,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,350.9562,2.897626,28.19811,0,28.19811,113.8056,27.09652,0.1243278,56.44955,0,81,2.897626
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.08093,35.08093,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,322.7581,28.27593,59.60889,0,59.60889,170.3556,40.56077,0.1244284,20.07919,0,81,28.27593
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.6642,38.39821,34.21058,47.48022,47.48022,81,0,22.761,47.48022,30.88485,0,0,0,14.6642,0,0,33.51978,31.84379,263.1492,81.92392,46.50798,0,46.50798,214.4769,51.06583,0.124507,52.22825,11.73136,81,96.58812
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.16555,44.32995,36.57437,0,0,72.31579,0,20.56389,0,0,0,0,0,26.16555,0,0,72.31579,68.7,216.6413,123.7811,94.86555,0,94.86555,304.4743,72.49373,0.1245363,0,20.93244,81,149.9467
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,43.64648,56.05264,42.08327,28.48113,28.48113,0,-1,0,28.48113,153.247,0,0,0,43.64648,29.98014,28.48113,0,0,121.7757,209.1601,13.66634,0,13.66634,317.4393,75.58064,0.1245186,31.32924,34.91718,0,252.8066
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,60.1511,68.80186,47.76031,0,0,0,0,0,0,0,0,0,0,60.1511,0,0,0,0,108.1094,221.4598,60.1511,0,60.1511,374.5036,89.16736,0.1244409,0,48.12088,0,281.6109
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,61.58349,74.63644,52.15161,0,0,0,0,0,0,0,13.62524,0,0,61.58349,0,0,0,0,47.95826,275.5958,47.95826,0,47.95826,420.0009,100,0.1243789,0,49.2668,0,337.1793
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,62.34581,78.82047,55.3264,0,0,0,0,0,0,0,62.34581,0,0,62.34581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243789,0,49.87665,0,381.104
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,62.39793,82.42178,58.24404,5.295994,5.295994,0,0,0,5.295994,1178.21,56.8232,0,0,62.39793,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1243789,5.825593,49.91835,0,381.1562
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,63.45768,84.87496,59.80671,46.35714,46.35714,0,-1,0,46.35714,136.8887,14.6607,0,0,63.45768,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1243789,50.99286,50.76615,0,382.2159
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,50.87383,79.3992,60.14297,20.56968,20.56968,0,-1,0,20.56968,247.3244,29.22153,0,0,50.87383,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1243789,22.62664,40.69906,0,369.632
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,24.44185,68.98101,60.4199,25.64245,25.64245,0,-1,0,25.64245,95.31793,0,0,0,24.44185,26.99205,25.64245,0,0,0,318.7582,0,2.550199,-2.550199,417.3127,99.35997,0.1243789,28.20669,19.55348,0,343.2001
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.71667,62.90652,58.97592,53.42,53.42,0,-1,0,53.42,21.93311,0,7.105427E-15,0,11.71667,56.23158,53.42,0,0,2.833554,316.208,0,44.51491,-44.51491,370.3899,88.18788,0.1243789,58.762,9.373335,0,327.9247
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,55.49453,55.49453,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,52.29457,271.6931,0,65.78056,-65.78056,301.0511,71.67868,0.1243789,68.74068,0,0,271.6931
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,52.27029,52.27029,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,125.3841,205.9126,0,15.89444,-15.89444,284.2968,67.68959,0.1243789,16.60969,0,0,205.9126
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,49.62957,49.62957,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,143.0446,190.0181,0,19.45082,-19.45082,263.7939,62.80794,0.1243789,20.3261,0,0,190.0181
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,47.31524,47.31524,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,164.6566,170.5673,0,16.6847,-16.6847,246.2067,58.62052,0.1243789,17.43552,0,0,170.5673
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.03058,45.03058,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,183.1951,153.8826,0,12.43318,-12.43318,233.101,55.50011,0.1243789,12.99267,0,0,153.8826
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.23055,43.23055,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,197.0098,141.4494,0,28.32855,-28.32855,203.24,48.39039,0.1243789,29.60334,0,0,141.4494
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.80634,41.80634,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,228.4859,113.1209,0,48.59032,-48.59032,152.0213,36.19548,0.1243789,50.77688,0,0,113.1209
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,40.33268,40.33268,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,282.4752,64.53056,0,23.49923,-23.49923,127.251,30.29779,0.1243789,24.55669,0,0,64.53056
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.08651,39.08651,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,308.5854,41.03132,0,20.43916,-20.43916,105.7062,25.1681,0.1243789,21.35892,0,0,41.03132
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.9689,37.9689,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,331.2956,20.59216,0,12.51982,-12.51982,92.50916,22.02595,0.1243789,13.08321,0,0,20.59216
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.2065,8.072344,0,0,0,92.50916,22.02595,0.1243789,0,0,0,8.072344
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.74358,35.74358,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,345.2065,8.072344,0,6.036421,-6.036421,86.14622,20.51096,0.1243789,6.30806,0,0,8.072344
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.88313,34.88313,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,351.9137,2.035922,68.7,0,68.7,151.3208,36.02868,0.1244606,6.975677,0,81,2.035922
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.79607,37.66018,34.02267,0,0,72.31579,0,20.56389,0,0,0,0,0,12.79607,0,0,72.31579,68.7,283.2137,63.86592,81.49607,0,81.49607,228.6347,54.43673,0.1245071,0,10.23686,81,76.66199
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,18.97358,41.89461,36.35678,29.93153,29.93153,81,0,22.761,29.93153,63.38993,0,0,0,18.97358,0,0,51.06847,48.51505,201.7176,137.2124,67.48862,0,67.48862,292.6601,69.68082,0.124597,32.92469,15.17886,81,156.186
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.54151,49.38048,41.86568,29.35789,29.35789,0,-1,0,29.35789,83.59425,0,0,0,24.54151,30.90305,29.35789,0,0,134.229,197.9521,0,6.361537,-6.361537,285.9544,68.08424,0.124597,32.29368,19.63321,0,222.4937
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,11.91341,51.23529,47.54272,21.18316,21.18316,0,0,0,21.18316,56.24002,0,3.552714E-15,0,11.91341,22.29806,21.18316,0,0,141.2973,191.5906,0,10.38465,-10.38465,275.008,65.47797,0.124597,23.30147,9.530728,0,203.504
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,46.8655,68.23117,51.90435,0,0,0,0,0,0,0,0,0,0,46.8655,0,0,0,0,152.8358,181.206,46.8655,0,46.8655,319.4685,76.06378,0.1245365,0,37.4924,0,228.0715
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,31.74704,65.99318,55.10881,32.97271,32.97271,0,0,0,32.97271,96.28278,0,0,0,31.74704,34.70811,32.97271,0,0,105.9704,223.3849,0,2.961072,-2.961072,316.3473,75.32063,0.1245365,36.26997,25.39763,0,255.1319
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,24.28658,66.37571,58.02645,44.6255,44.6255,0,0,0,44.6255,54.42311,0,0,0,24.28658,46.97421,44.6255,0,0,109.2604,220.4238,0,22.68762,-22.68762,292.4324,69.62663,0.1245365,49.08805,19.42927,0,244.7104
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,43.30856,75.49335,59.57923,0,0,0,-1,0,0,0,0,0,0,43.30856,0,0,0,0,134.4689,197.7362,43.30856,0,43.30856,333.5186,79.40902,0.1244807,0,34.64685,0,241.0448
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,35.14069,72.54865,59.9155,59.28761,59.28761,0,-1,0,59.28761,59.27157,0,7.105427E-15,0,35.14069,62.408,59.28761,0,0,91.16034,236.7139,0,27.26731,-27.26731,304.7763,72.56564,0.1244807,65.21637,28.11255,0,271.8546
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,17.98414,66.43707,60.25177,48.72638,48.72638,0,-1,0,48.72638,36.90842,0,7.105427E-15,0,17.98414,51.29093,48.72638,0,0,121.4574,209.4466,0,33.30679,-33.30679,269.6678,64.2065,0.1244807,53.59902,14.38731,0,227.4307
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.38534,60.19215,58.74844,27.12596,27.12596,0,-1,0,27.12596,16.16658,0,3.552714E-15,0,4.38534,28.55364,27.12596,0,0,158.4649,176.1398,0,24.1683,-24.1683,244.1922,58.14088,0.1244807,29.83856,3.508272,0,180.5252
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,55.26706,55.26706,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,185.3186,151.9715,0,39.0608,-39.0608,203.0185,48.33764,0.1244807,40.81853,0,0,151.9715
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7195,112.9107,0,0,0,203.0185,48.33764,0.1244807,0,0,0,112.9107
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,49.43177,49.43177,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,228.7195,112.9107,0,20.57281,-20.57281,181.3329,43.1744,0.1244807,21.49859,0,0,112.9107
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.11744,47.11744,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,251.5781,92.33791,0,28.63541,-28.63541,151.1485,35.98766,0.1244807,29.924,0,0,92.33791
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.87234,44.87234,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,283.3953,63.7025,0,9.105356,-9.105356,141.5506,33.70246,0.1244807,9.515098,0,0,63.7025
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.03274,43.03274,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,293.5123,54.59714,0,31.04839,-31.04839,108.8227,25.91012,0.1244807,32.44557,0,0,54.59714
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,41.60854,41.60854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.0105,23.54875,0,0,0,108.8227,25.91012,0.1244807,0,0,0,23.54875
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.13488,40.13488,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,328.0105,23.54875,0,18.0199,-18.0199,89.82809,21.3876,0.1244807,18.83079,0,0,23.54875
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.8887,38.8887,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0.1150357,0,5.136308,4.879493,0,0,348.0327,5.528849,0,5.136308,-5.136308,84.41394,20.09852,0.1244807,5.367442,0,0,5.528849
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.75131,37.75131,21.38299,0.3729135,0,-1,0,0.3729135,0,0,21.01007,23.14837,0,0.3925406,0.3729135,0,0,353.7397,0.3925406,0,0.3925406,-0.3925406,84.00017,20,0.1244807,23.52128,0,0,0.3925406
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,36.55458,36.55458,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244807,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,35.52599,35.52599,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.124561,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.65565,34.65565,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1246498,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.45088,37.32732,33.79519,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2650.075,0,0,0,12.45088,0,0,72.31579,68.7,235.3611,106.9332,81.15088,0,81.15088,273.7041,65.16753,0.1246978,0.5168142,9.9607,81,119.3841
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.57701,43.67915,36.1293,15.91561,15.91561,81,0,22.761,15.91561,160.7039,0,0,0,25.57701,0,0,65.08439,61.83017,154.2103,179.969,87.40717,0,87.40717,356.6259,84.91075,0.1247615,17.50717,20.4616,81,205.546
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.62712,48.17941,41.60854,26.3582,26.3582,0,-1,0,26.3582,82.05082,0,0,0,21.62712,27.74548,26.3582,0,0,66.80309,258.6354,0,6.118356,-6.118356,350.1765,83.37521,0.1247615,28.99402,17.3017,0,280.2626
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.63628,59.23827,47.2559,1.968719,1.968719,0,0,0,1.968719,1860.92,0,0,0,36.63628,2.072336,1.968719,0,0,73.60126,252.5171,34.56395,0,34.56395,382.9668,91.18239,0.1247171,2.165591,29.30903,0,289.1534
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,52.25163,70.07494,51.62742,19.44057,19.44057,0,0,0,19.44057,268.7763,0,0,0,52.25163,20.46375,19.44057,0,0,39.03731,283.6246,31.78788,0,31.78788,413.1234,98.36253,0.1246762,21.38462,41.80131,0,335.8763
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,64.9098,79.38905,54.82199,40.66864,40.66864,0,0,0,40.66864,159.6065,14.85128,0,0,64.9098,42.80909,40.66864,0,0,7.249429,312.2337,7.249429,0,7.249429,420.0009,100,0.1246669,44.7355,51.92784,0,377.1435
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,54.84032,78.33949,57.74952,39.23601,39.23601,0,0,0,39.23601,139.7704,13.53926,0,0,54.84032,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1246669,43.15961,43.87226,0,373.5985
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,40.84547,74.22964,59.36164,29.44944,29.44944,0,-1,0,29.44944,138.6969,9.846056,0,0,40.84547,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1246669,32.39439,32.67637,0,359.6037
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,42.49837,75.2906,59.69791,17.02021,17.02021,0,-1,0,17.02021,249.6936,24.58236,0,0,42.49837,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1246669,18.72223,33.99869,0,361.2566
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.09583,65.11841,59.97484,0,0,0,-1,0,0,0,15.09583,0,0,15.09583,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246669,0,12.07667,0,333.8541
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.79592,61.50238,58.58031,0,0,0,-1,0,0,0,8.79592,0,0,8.79592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246669,0,7.036736,0,327.5541
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,55.07914,55.07914,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1246669,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,51.82523,51.82523,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1246669,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,49.20429,49.20429,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1246669,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.89985,46.89985,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1246669,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,44.64486,44.64486,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1246669,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.80526,42.80526,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1246669,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,41.39095,41.39095,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1246669,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.91729,39.91729,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1246669,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,38.64144,38.64144,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1246669,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,37.52384,37.52384,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1246669,30.46495,0,0,75.3257
