Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.77217,36.77217,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1241334,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.29852,35.29852,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1241334,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.05234,34.05234,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1241334,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.85561,32.85561,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1241334,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.62921,31.62921,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1241334,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.67974,30.67974,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1241334,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.81928,29.81928,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1241851,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.83442,32.12226,28.86982,21.35045,21.35045,81,0,22.761,21.35045,55.42937,0,0,0,11.83442,0,0,59.64955,56.66707,275.0242,71.23647,68.50149,0,68.50149,224.0762,53.35138,0.1242665,23.4855,9.467536,81,83.07089
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.56017,38.13518,30.84788,0,0,72.31579,0,20.56389,0,0,0,0,0,25.56017,0,0,72.31579,68.7,206.5227,132.8878,94.26017,0,94.26017,313.4993,74.64253,0.1242943,0,20.44813,81,158.448
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.13095,48.27505,35.46665,24.5208,24.5208,0,-1,0,24.5208,171.8172,0,0,0,42.13095,25.81137,24.5208,0,0,112.2625,217.722,16.31958,0,16.31958,328.9814,78.32874,0.124275,26.97288,33.70476,0,259.8529
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,43.68031,54.04694,40.25356,29.91225,29.91225,0,0,0,29.91225,146.0282,0,0,0,43.68031,31.48658,29.91225,0,0,95.94293,232.4096,12.19372,0,12.19372,340.5494,81.08302,0.1242606,32.90347,34.94424,0,276.0899
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,54.39756,62.41591,44.22947,45.62938,45.62938,0,0,0,45.62938,119.2161,0,0,0,54.39756,48.03093,45.62938,0,0,83.74921,243.3839,6.366632,0,6.366632,346.5893,82.5211,0.1242531,50.19232,43.51805,0,297.7815
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,56.29584,67.07159,47.62185,57.62046,57.62046,0,0,0,57.62046,97.70113,0,7.105427E-15,0,56.29584,60.65311,57.62046,0,0,77.38258,249.1139,0,4.357273,-4.357273,341.9963,81.42753,0.1242531,63.3825,45.03667,0,305.4097
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,62.29868,73.41631,50.87576,54.49586,54.49586,0,0,0,54.49586,114.3182,0,0,0,62.29868,57.36407,54.49586,0,0,82.22399,244.7566,4.934606,0,4.934606,346.6777,82.54214,0.1242473,59.94545,49.83894,0,307.0553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,43.95206,68.05756,52.7648,54.59734,54.59734,0,-1,0,54.59734,80.5022,0,0,0,43.95206,57.47088,54.59734,0,0,77.28939,249.1978,0,13.51882,-13.51882,332.4276,79.14927,0.1242473,60.05707,35.16165,0,293.1498
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.01803,62.14935,53.46701,0,0,0,-1,0,0,0,0,0,0,26.01803,0,0,0,0,92.3103,235.679,26.01803,0,26.01803,357.1105,85.02613,0.1242167,0,20.81442,0,261.697
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,13.75135,58.63848,54.15934,34.06293,34.06293,0,-1,0,34.06293,40.37043,0,7.105427E-15,0,13.75135,35.85572,34.06293,0,0,66.29227,259.0952,0,22.10437,-22.10437,333.8104,79.47852,0.1242167,37.46923,11.00108,0,272.8465
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.5235,56.69653,52.99228,39.02394,39.02394,0,-1,0,39.02394,29.5293,0,7.105427E-15,0,11.5235,41.07784,39.02394,0,0,90.85268,236.9908,0,29.55434,-29.55434,302.6574,72.06114,0.1242167,42.92634,9.218797,0,248.5143
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,49.76804,49.76804,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,123.6908,207.4365,0,47.03431,-47.03431,253.0789,60.25676,0.1242167,49.15086,0,0,207.4365
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,46.67237,46.67237,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,175.9512,160.4022,0,39.44218,-39.44218,211.5032,50.3578,0.1242167,41.21708,0,0,160.4022
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,44.36793,44.36793,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,219.7758,120.96,0,43.97982,-43.97982,165.1444,39.32001,0.1242167,45.95891,0,0,120.96
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.20195,42.20195,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,268.6423,76.98016,0,4.933872,-4.933872,159.9436,38.08174,0.1242167,5.155896,0,0,76.98016
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.1244,72.04629,0,0,0,159.9436,38.08174,0.1242167,0,0,0,72.04629
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.07769,38.07769,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,274.1244,72.04629,0,49.18208,-49.18208,108.1012,25.73832,0.1242167,51.39527,0,0,72.04629
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.63371,36.63371,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,328.7711,22.86422,0,18.94914,-18.94914,88.12702,20.98258,0.1242167,19.80185,0,0,22.86422
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.16005,35.16005,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,349.8257,3.915078,0,0.925892,-0.925892,87.15105,20.75021,0.1242167,0.9675571,0,0,3.915078
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.8842,33.8842,36.42211,2.839727,0,-1,0,2.839727,0,0,33.58238,37.22459,0,2.989187,2.839727,0,0,350.8545,2.989187,0,2.989187,-2.989187,84.00017,20,0.1242167,40.06432,0,0,2.989187
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.70726,32.70726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242167,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,31.49075,31.49075,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242167,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.54128,30.54128,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.124285,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.68082,29.68082,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1243681,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.10645,34.3111,28.71157,26.67544,26.67544,81,0,22.761,26.67544,75.3744,0,0,0,20.10645,0,0,54.32457,51.60834,218.6794,121.9468,71.71479,0,71.71479,280.5779,66.80414,0.1244453,29.34298,16.08516,81,142.0532
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,48.91315,45.26451,30.67974,32.11951,32.11951,81,0,22.761,32.11951,152.2849,0,0,0,48.91315,0,0,48.88049,46.43646,146.9646,186.4901,95.34962,0,95.34962,371.0345,88.34138,0.1244946,35.33146,39.13052,81,235.4032
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,68.75748,57.4903,35.26885,31.2212,31.2212,0,-1,0,31.2212,220.2269,0,0,0,68.75748,32.86442,31.2212,0,0,51.61501,272.3047,35.89307,0,35.89307,405.0857,96.44878,0.1244524,34.34332,55.00599,0,341.0622
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,79.74051,67.7,40.02608,17.66425,17.66425,0,0,0,17.66425,451.4232,45.42462,0,0,79.74051,18.59395,17.66425,0,0,15.72194,304.6085,15.72194,0,15.72194,420.0009,100,0.1244339,19.43067,63.79241,0,384.349
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,84.40958,74.81179,43.95254,42.83293,42.83293,0,0,0,42.83293,197.067,39.32228,0,0,84.40958,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1244339,47.11622,67.52766,0,403.1678
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,81.11259,77.63637,47.34491,0,0,0,0,0,0,0,81.11259,0,0,81.11259,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244339,0,64.89007,0,399.8708
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,69.9985,76.5566,50.6285,0,0,0,0,0,0,0,69.9985,0,0,69.9985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244339,0,55.9988,0,388.7567
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,68.41431,78.20781,52.54722,0,0,0,-1,0,0,0,68.41431,0,0,68.41431,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244339,0,54.73145,0,387.1725
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,60.05911,75.27226,53.23954,48.01419,48.01419,0,-1,0,48.01419,125.0862,9.517858,0,0,60.05911,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1244339,52.81561,48.04729,0,378.8173
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.53784,64.30724,53.96153,0.6560212,0.6560212,0,-1,0,0.6560212,4655.008,29.84729,0,0,30.53784,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1244339,0.7216233,24.43027,0,349.2961
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.60375,56.22183,52.82415,27.18992,27.18992,0,-1,0,27.18992,38.99883,0,0,0,10.60375,28.62097,27.18992,0,0,0,318.7582,0,18.01722,-18.01722,401.009,95.47815,0.1244339,29.90891,8.483001,0,329.362
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,49.5999,49.5999,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,20.01913,300.741,0,38.43188,-38.43188,360.4983,85.83275,0.1244339,40.16132,0,0,300.741
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,46.53391,46.53391,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.72122,262.3091,0,20.67255,-20.67255,338.7075,80.64448,0.1244339,21.60281,0,0,262.3091
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.22947,44.22947,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.69072,241.6366,0,2.574538,-2.574538,335.9937,79.99834,0.1244339,2.690392,0,0,241.6366
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.0536,42.0536,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.55132,239.062,0,27.71353,-27.71353,306.7811,73.04296,0.1244339,28.96064,0,0,239.062
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.82828,39.82828,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.3441,211.3485,0,28.43524,-28.43524,276.8077,65.90646,0.1244339,29.71482,0,0,211.3485
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.90956,37.90956,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.9388,182.9133,0,8.587646,-8.587646,267.7555,63.75119,0.1244339,8.97409,0,0,182.9133
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,36.46557,36.46557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4807,174.3256,0,0,0,267.7555,63.75119,0.1244339,0,0,0,174.3256
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.99192,34.99192,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.4807,174.3256,0,16.73466,-16.73466,250.1156,59.55122,0.1244339,17.48772,0,0,174.3256
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.74574,33.74574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.0747,157.591,0,0,0,250.1156,59.55122,0.1244339,0,0,0,157.591
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.56879,32.56879,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,179.0747,157.591,0,55.65482,-55.65482,191.4503,45.58331,0.1244339,58.15929,0,0,157.591
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.35228,31.35228,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.9134,101.9361,0,48.03693,-48.03693,140.8149,33.52729,0.1244339,50.1986,0,0,101.9361
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.43248,30.43248,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.2878,53.89921,0,28.12949,-28.12949,111.1638,26.46753,0.1244339,29.39532,0,0,53.89921
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.54236,29.54236,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.5428,25.76972,40.77057,0,40.77057,149.8422,35.67664,0.1244999,41.89197,0,81,25.76972
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.69642,34.0702,28.59289,25.92887,25.92887,81,0,22.761,25.92887,75.96326,0,0,0,19.69642,0,0,55.07113,52.31757,284.7722,62.46323,72.01399,0,72.01399,218.1607,51.94291,0.1245765,28.52176,15.75713,81,82.15965
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.44764,42.70023,30.54128,14.91996,14.91996,81,0,22.761,14.91996,277.8,0,0,0,41.44764,0,0,66.08004,62.77604,212.7582,127.2758,104.2237,0,104.2237,317.0359,75.4846,0.1246151,16.41195,33.15811,81,168.7235
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,60.49297,54.20338,35.08093,44.85259,44.85259,0,-1,0,44.85259,134.8706,0,0,0,60.49297,47.21326,44.85259,0,0,108.5345,221.0771,13.27972,0,13.27972,329.6342,78.48417,0.1245995,49.33785,48.39438,0,281.5701
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,75.23427,65.51495,39.8085,12.74269,12.74269,0,0,0,12.74269,590.4112,0,0,0,75.23427,13.41336,12.74269,0,0,95.25482,233.0289,61.82091,0,61.82091,388.2827,92.44807,0.1245269,14.01696,60.18741,0,308.2632
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,83.51051,74.05405,43.69539,17.75913,17.75913,0,0,0,17.75913,470.24,31.38278,0,0,83.51051,18.69382,17.75913,0,0,33.43391,288.6677,33.43391,0,33.43391,420.0009,100,0.1244877,19.53504,66.80841,0,372.1782
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,81.31491,77.4133,47.09766,43.26744,43.26744,0,0,0,43.26744,187.9356,35.77024,0,0,81.31491,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1244877,47.59419,65.05193,0,400.0732
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,72.27026,77.26492,50.35157,29.5852,29.5852,0,0,0,29.5852,244.2784,41.12794,0,0,72.27026,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1244877,32.54372,57.8162,0,391.0285
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,66.47246,77.00567,52.29996,41.6148,41.6148,0,-1,0,41.6148,159.7327,22.6674,0,0,66.47246,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1244877,45.77628,53.17797,0,385.2307
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,46.62126,69.40144,53.02195,19.23341,19.23341,0,-1,0,19.23341,242.3973,26.37556,0,0,46.62126,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1244877,21.15675,37.297,0,365.3795
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,36.17577,66.16154,53.74395,22.39023,22.39023,0,-1,0,22.39023,161.5694,12.60711,0,0,36.17577,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1244877,24.62926,28.94062,0,354.934
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.53856,59.00655,52.62634,10.64352,10.64352,0,-1,0,10.64352,183.5723,8.334849,0,0,19.53856,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1244877,11.70788,15.63085,0,338.2968
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,49.43177,49.43177,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1244877,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,46.39545,46.39545,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1244877,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.091,44.091,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1244877,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.91513,41.91513,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1244877,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.68982,39.68982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1244877,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.7711,37.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1244877,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.32711,36.32711,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1244877,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.85345,34.85345,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1244877,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.5776,33.5776,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1244877,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.41055,32.41055,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1244877,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.2336,31.2336,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1244877,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.29402,30.29402,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1244877,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.40389,29.40389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1244877,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.20931,32.92084,28.44453,40.55253,40.55253,0,0,0,40.55253,39.97113,0,7.105427E-15,0,16.20931,42.68687,40.55253,0,0,270.5991,75.21906,0,26.47757,-26.47757,135.3782,32.23284,0.1244877,44.60778,12.96745,0,91.42836
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,45.86239,43.93266,30.37314,0,0,0,0,0,0,0,0,0,0,45.86239,0,0,0,0,300.0186,48.74149,45.86239,0,45.86239,178.8871,42.59208,0.1244339,0,36.68991,0,94.60387
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,59.57774,53.64643,34.88313,68.86154,68.7,0,-1,0,68.7,86.7216,0,0.161541,7.047695,59.57774,72.31579,68.7,0,0,254.1562,90.01764,0,12.73805,-12.73805,165.46,39.39516,0.1244339,75.7477,47.66219,0,149.5954
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,76.37331,65.71341,39.58102,21.36143,21.36143,0,0,0,21.36143,357.529,0,0,0,76.37331,22.48572,21.36143,0,0,268.3096,77.27959,53.8876,0,53.8876,216.5823,51.5671,0.1243708,23.49757,61.09865,0,153.6529
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,82.44698,73.23964,43.44813,2.972493,2.972493,0,0,0,2.972493,2773.665,0,0,0,82.44698,3.12894,2.972493,0,0,214.422,125.7784,79.31804,0,79.31804,291.83,69.48318,0.124278,3.269742,65.95759,0,208.2254
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,87.99731,80.40802,46.84051,19.36203,19.36203,0,0,0,19.36203,454.4838,0,0,0,87.99731,20.38109,19.36203,0,0,135.104,197.1647,67.61623,0,67.61623,355.9763,84.7561,0.124199,21.29824,70.39785,0,285.162
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,78.80304,80.07832,50.09442,19.45297,19.45297,0,0,0,19.45297,405.0951,0,0,0,78.80304,20.47681,19.45297,0,0,67.48774,258.0193,58.32623,0,58.32623,411.3095,97.93063,0.124131,21.39827,63.04243,0,336.8223
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,68.8727,77.83102,52.07248,44.15467,44.15467,0,-1,0,44.15467,155.9805,13.23258,0,0,68.8727,46.47861,44.15467,0,0,9.16151,310.5129,9.16151,0,9.16151,420.0009,100,0.1241203,48.57014,55.09816,0,379.3856
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,54.77695,72.51112,52.82415,10.76279,10.76279,0,-1,0,10.76279,508.9476,43.4477,0,0,54.77695,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1241203,11.83907,43.82156,0,373.5352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,34.51551,65.32362,53.54614,0,0,0,-1,0,0,0,34.51551,0,0,34.51551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241203,0,27.61241,0,353.2737
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.46363,57.12094,52.45821,35.16039,35.16039,0,-1,0,35.16039,41.13613,0,0,0,14.46363,37.01094,35.16039,0,0,0,318.7582,0,22.54731,-22.54731,396.2339,94.34121,0.1241203,38.67643,11.5709,0,333.2219
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,49.26363,49.26363,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,25.05257,296.2109,0,59.79172,-59.79172,333.2079,79.33505,0.1241203,62.48235,0,0,296.2109
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,46.22731,46.22731,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.48782,236.4192,0,6.616553,-6.616553,326.2334,77.67447,0.1241203,6.914298,0,0,236.4192
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.95254,43.95254,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.83955,229.8026,0,9.626837,-9.626837,316.0858,75.25838,0.1241203,10.06005,0,0,229.8026
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.75689,41.75689,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.536,220.1758,0,55.89972,-55.89972,257.1624,61.22901,0.1241203,58.4152,0,0,220.1758
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,39.53157,39.53157,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.6468,164.2761,0,10.99131,-10.99131,245.5765,58.47048,0.1241203,11.48591,0,0,164.2761
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,37.60296,37.60296,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.8594,153.2848,0,25.1816,-25.1816,219.0328,52.15055,0.1241203,26.31477,0,0,153.2848
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.15897,36.15897,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.8389,128.1032,0,15.1788,-15.1788,203.0329,48.34107,0.1241203,15.86185,0,0,128.1032
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.71499,34.71499,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.7043,112.9244,0,28.22856,-28.22856,173.2774,41.25644,0.1241203,29.49884,0,0,112.9244
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,33.45892,33.45892,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,260.0693,84.69582,0,14.74903,-14.74903,157.7306,37.55482,0.1241203,15.41273,0,0,84.69582
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.29186,32.29186,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.4572,69.94679,0,13.45892,-13.45892,143.5436,34.17698,0.1241203,14.06457,0,0,69.94679
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.12481,31.12481,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.4115,56.48787,0,10.22733,-10.22733,132.7631,31.61019,0.1241203,10.68756,0,0,56.48787
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.15556,30.15556,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.7752,46.26054,0,10.49645,-10.49645,121.6988,28.97585,0.1241203,10.96879,0,0,46.26054
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.4379,35.7641,0,0,0,121.6988,28.97585,0.1241203,0,0,0,35.7641
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.746302,29.34837,28.33574,37.25388,37.25388,81,0,22.761,37.25388,10.05614,0,0,0,3.746302,0,0,43.74612,41.55882,314.4379,35.7641,45.30512,0,45.30512,164.679,39.20922,0.1241924,40.97926,2.997042,81,39.5104
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.063808,32.70477,30.20501,27.21969,27.21969,81,0,22.761,27.21969,33.29871,0,0,0,9.063808,0,0,53.7803,51.09129,269.1328,76.5387,60.1551,0,60.1551,221.7472,52.79684,0.1242825,29.94166,7.251047,81,85.60252
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.024,38.43508,34.71499,4.496207,4.496207,0,-1,0,4.496207,289.6665,0,0,0,13.024,4.732849,4.496207,0,0,208.9777,130.6783,8.291155,0,8.291155,229.6129,54.66962,0.1242729,4.945827,10.4192,0,143.7023
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.03075,45.6498,39.36343,41.49603,41.49603,0,0,0,41.49603,50.68135,7.105427E-15,0,0,21.03075,43.68003,41.49603,0,0,200.6866,138.1403,0,22.64928,-22.64928,205.7384,48.98524,0.1242729,45.64563,16.8246,0,159.1711
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.56064,52.46774,43.23055,13.5685,13.5685,0,0,0,13.5685,217.8622,0,0,0,29.56064,14.28263,13.5685,0,0,225.8524,115.4911,15.27801,0,15.27801,220.2324,52.43618,0.124255,14.92535,23.64851,0,145.0517
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.54359,52.74102,46.62292,0,0,0,0,0,0,0,0,0,0,19.54359,0,0,0,0,210.5744,129.2413,19.54359,0,19.54359,238.7731,56.85062,0.1242323,0,15.63487,0,148.7849
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.262219,51.85543,49.90651,28.44577,28.44577,0,0,0,28.44577,22.01459,0,3.552714E-15,0,6.262219,29.94291,28.44577,0,0,191.0308,146.8305,0,23.68069,-23.68069,213.8114,50.90739,0.1242323,31.29034,5.009776,0,153.0927
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4609466,52.01829,51.87468,0,0,0,-1,0,0,0,0,0,0,0.4609466,0,0,0,0,217.3427,123.1498,0.4609466,0,0.4609466,214.2487,51.0115,0.1242317,0,0.3687572,0,123.6107
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.093637,54.55716,52.62634,47.60267,47.60267,0,-1,0,47.60267,12.80104,0,7.105427E-15,0,6.093637,50.10807,47.60267,0,0,216.8818,123.5646,0,44.01444,-44.01444,167.8535,39.96503,0.1242317,52.36294,4.874909,0,129.6583
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3307898,53.48207,53.37801,20.86847,20.86847,0,-1,0,20.86847,1.585118,0,0,0,0.3307898,21.96681,20.86847,0,0,265.7867,79.55021,0,21.63602,-21.63602,145.0471,34.53495,0.1242317,22.95532,0.2646318,0,79.881
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.130649,52.6537,52.29996,0,0,0,-1,0,0,0,0,0,0,1.130649,0,0,0,0,289.8267,57.91419,1.130649,0,1.130649,146.1197,34.79034,0.1242304,0,0.9045193,0,59.04484
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.696,58.93177,0,0,0,146.1197,34.79034,0.1242304,0,0,0,58.93177
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.11852,46.11852,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,288.696,58.93177,0,5.000198,-5.000198,140.849,33.53542,0.1242304,5.225207,0,0,58.93177
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.81407,43.81407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.2518,53.93158,0,0,0,140.849,33.53542,0.1242304,0,0,0,53.93158
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,41.63821,41.63821,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,294.2518,53.93158,0,19.716,-19.716,120.0666,28.58722,0.1242304,20.60322,0,0,53.93158
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,39.41289,39.41289,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,316.1585,34.21557,0,3.226084,-3.226084,116.666,27.77755,0.1242304,3.371258,0,0,34.21557
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,37.49417,37.49417,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,319.743,30.98949,0,8.21863,-8.21863,108.0028,25.71489,0.1242304,8.588469,0,0,30.98949
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.05018,36.05018,35.24247,21.63232,0,-1,0,21.63232,0,0,13.61015,17.1344,0,22.77086,21.63232,0,0,328.8748,22.77086,0,22.77086,-22.77086,84.00017,20,0.1242304,38.76671,0,0,22.77086
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,34.57652,34.57652,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242304,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.32046,33.32046,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242304,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.18307,32.18307,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242304,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.98634,30.98634,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242304,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.01709,30.01709,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1243063,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.14675,29.14675,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1243843,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,18.95815,33.43925,28.18738,0,0,72.31579,0,20.56389,0,0,0,0,0,18.95815,0,0,72.31579,68.7,238.352,104.2414,87.65815,0,87.65815,277.0401,65.9618,0.1244192,0,15.16652,81,123.1996
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.06232,38.06368,30.06654,35.82642,35.82642,81,0,22.761,35.82642,78.32854,0,0,0,28.06232,0,0,45.17358,42.9149,150.6938,183.1338,70.97721,0,70.97721,344.375,81.99389,0.1244964,39.40907,22.44985,81,211.1961
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.62585,46.45273,34.54685,0,0,0,-1,0,0,0,0,0,0,39.62585,0,0,0,0,79.71662,247.0133,39.62585,0,39.62585,381.9674,90.94444,0.1244502,0,31.70068,0,286.6391
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,55.67798,57.11409,39.16563,2.293325,2.293325,0,0,0,2.293325,2427.828,13.17318,0,0,55.67798,2.414026,2.293325,0,0,40.09077,282.6765,40.09077,0,40.09077,420.0009,100,0.1244036,2.522657,44.54239,0,338.3545
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,52.31593,60.23075,43.00307,36.08432,36.08432,0,0,0,36.08432,144.9825,14.33244,0,0,52.31593,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1244036,39.69275,41.85274,0,371.0742
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,54.49155,64.93864,46.39545,22.58784,22.58784,0,0,0,22.58784,241.2429,30.71488,0,0,54.49155,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1244036,24.84662,43.59324,0,373.2498
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,55.49426,69.13887,49.67903,34.89646,34.89646,0,0,0,34.89646,159.0255,18.76115,0,0,55.49426,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1244036,38.38611,44.39541,0,374.2525
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,65.21014,75.68291,51.68676,44.45578,44.45578,0,-1,0,44.45578,146.6854,18.41459,0,0,65.21014,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1244036,48.90136,52.16812,0,383.9684
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,55.2009,72.2379,52.43842,78.36659,68.7,0,-1,0,68.7,80.35066,0,9.666595,17.50325,55.2009,72.31579,68.7,0,0,0,318.7582,0,17.11488,-17.11488,401.9602,95.70461,0.1244036,86.20325,44.16072,0,373.9591
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,26.78473,62.14797,53.20987,15.12215,15.12215,0,-1,0,15.12215,177.1225,0,0,0,26.78473,15.91806,15.12215,0,0,19.01654,301.6433,10.86668,0,10.86668,412.2692,98.15914,0.124391,16.63437,21.42779,0,328.4281
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.76093,57.55095,52.13182,0.8212879,0.8212879,0,-1,0,0.8212879,2040.81,7.746555,0,0,16.76093,0.8645136,0.8212879,0,0,8.149859,311.4233,8.149859,0,8.149859,420.0009,100,0.1243815,0.9034167,13.40874,0,328.1843
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.98671,48.98671,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1243815,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.98005,45.98005,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1243815,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,43.72506,43.72506,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1243815,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,41.52941,41.52941,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1243815,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.30409,39.30409,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1243815,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,37.38537,37.38537,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1243815,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.94139,35.94139,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1243815,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,34.46773,34.46773,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1243815,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.21166,33.21166,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1243815,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1243815,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.87755,30.87755,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1243815,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.89841,29.89841,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1244079,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.00828,29.00828,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.1244606,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.655416,30.69972,28.0687,18.83669,18.83669,81,0,22.761,18.83669,51.25855,0,0,0,9.655416,0,0,62.1633,59.05514,254.5134,89.69614,68.71056,0,68.71056,243.7328,58.03149,0.1245402,20.72036,7.724333,81,99.35155
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,16.92978,34.65274,29.92808,32.71317,32.71317,81,0,22.761,32.71317,51.75218,0,0,0,16.92978,0,0,48.28683,45.87249,185.8029,151.5356,62.80227,0,62.80227,303.3122,72.21705,0.1246266,35.98449,13.54382,81,168.4654
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,37.82415,45.68758,34.37872,5.733514,5.733514,0,-1,0,5.733514,659.7027,0,0,0,37.82415,6.035278,5.733514,0,0,123.0006,208.0577,31.78887,0,31.78887,333.4698,79.39741,0.1245897,6.306866,30.25932,0,245.8818
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,61.28962,58.97764,38.96782,17.20489,17.20489,0,0,0,17.20489,356.2338,0,0,0,61.28962,18.11041,17.20489,0,0,91.21175,236.6676,43.17921,0,43.17921,374.4332,89.15058,0.1245395,18.92537,49.0317,0,297.9573
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,65.34819,65.0389,42.78548,55.98763,55.98763,0,0,0,55.98763,116.719,0,0,0,65.34819,58.93435,55.98763,0,0,48.03253,275.529,6.413841,0,6.413841,380.5179,90.59931,0.124532,61.5864,52.27855,0,340.8771
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,60.02184,66.92249,46.20753,0,0,0,0,0,0,0,18.40315,0,0,60.02184,0,0,0,0,41.61869,281.3014,41.61869,0,41.61869,420.0009,100,0.1244837,0,48.01747,0,341.3232
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,52.78484,67.81535,49.48122,26.07807,26.07807,0,0,0,26.07807,202.4108,25.33424,0,0,52.78484,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1244837,28.68588,42.22787,0,371.5431
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,64.34945,75.05772,51.48896,15.9635,15.9635,0,-1,0,15.9635,403.1037,47.54576,0,0,64.34945,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1244837,17.55985,51.47956,0,383.1077
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,44.6362,67.76893,52.27029,18.5586,18.5586,0,-1,0,18.5586,240.5149,25.10084,0,0,44.6362,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1244837,20.41446,35.70896,0,363.3944
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.5612,57.4225,53.04173,50.37178,50.37178,0,-1,0,50.37178,26.92222,0,7.105427E-15,0,13.5612,53.02293,50.37178,0,0,0,318.7582,0,39.46173,-39.46173,378.4045,90.09614,0.1244837,55.40896,10.84896,0,332.3194
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,5.990077,53.85279,51.96369,15.75272,15.75272,0,-1,0,15.75272,38.02567,0,0,0,5.990077,16.58181,15.75272,0,0,43.84636,279.2965,0,10.59174,-10.59174,367.2399,87.43789,0.1244837,17.328,4.792062,0,285.2866
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.84824,48.84824,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.61496,268.7048,0,38.39702,-38.39702,326.7658,77.80124,0.1244837,40.12489,0,0,268.7048
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.87126,45.87126,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.27831,230.3077,0,13.89588,-13.89588,312.1183,74.31373,0.1244837,14.5212,0,0,230.3077
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,43.61627,43.61627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.7182,216.4119,0,0,0,312.1183,74.31373,0.1244837,0,0,0,216.4119
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,41.42062,41.42062,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.7182,216.4119,0,15.96198,-15.96198,295.2929,70.30769,0.1244837,16.68027,0,0,216.4119
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.1953,39.1953,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.4537,200.4499,0,4.610723,-4.610723,290.4328,69.15052,0.1244837,4.818205,0,0,200.4499
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.27658,37.27658,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.5767,195.8392,0,16.98389,-16.98389,272.5302,64.88801,0.1244837,17.74816,0,0,195.8392
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.8227,35.8227,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.4477,178.8553,0,11.2273,-11.2273,260.6956,62.07025,0.1244837,11.73252,0,0,178.8553
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.9225,167.628,0,0,0,260.6956,62.07025,0.1244837,0,0,0,167.628
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.10287,33.10287,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.9225,167.628,0,1.010957,-1.010957,259.6299,61.81653,0.1244837,1.05645,0,0,167.628
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.96548,31.96548,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,169.0458,166.617,0,31.90049,-31.90049,226.0039,53.81034,0.1244837,33.33601,0,0,166.617
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.78854,30.78854,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.4908,134.7165,0,18.24707,-18.24707,206.7698,49.2308,0.1244837,19.06818,0,0,134.7165
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.78962,29.78962,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.7653,116.4695,0,52.44253,-52.44253,151.4905,36.06909,0.1244837,54.80244,0,0,116.4695
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.89949,28.89949,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,283.0348,64.02694,0,39.86288,-39.86288,109.4713,26.06455,0.1244837,41.65671,0,0,64.02694
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.17795,31.29006,27.95991,48.254,48.254,81,0,22.761,48.254,25.23719,0,0,0,12.17795,0,0,32.746,31.1087,327.3268,24.16406,43.28665,0,43.28665,150.5367,35.84199,0.1245496,53.0794,9.742362,81,36.34201
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.58023,38.52946,29.78962,44.38995,44.38995,81,0,22.761,44.38995,68.89,0,0,0,30.58023,0,0,36.61005,34.77955,284.0402,63.12205,65.35979,0,65.35979,212.5424,50.60523,0.1246328,48.82894,24.46419,81,93.70228
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,64.86789,54.79766,34.21058,23.50229,23.50229,0,-1,0,23.50229,276.0067,0,0,0,64.86789,24.73925,23.50229,0,0,218.6804,121.9459,40.12864,0,40.12864,250.6118,59.66935,0.1245863,25.85252,51.89431,0,186.8137
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,78.34759,65.55836,38.77991,42.18162,42.18162,0,0,0,42.18162,185.7387,0,0,0,78.34759,44.4017,42.18162,0,0,178.5518,158.0616,33.94588,0,33.94588,282.8156,67.33692,0.1245469,46.39978,62.67807,0,236.4092
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,66.15875,65.16724,42.61735,41.165,41.165,0,0,0,41.165,160.716,0,0,0,66.15875,43.33158,41.165,0,0,144.6059,188.6129,22.82717,0,22.82717,304.4714,72.49304,0.1245205,45.2815,52.927,0,254.7717
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,64.9754,68.72651,46.00972,32.12397,32.12397,0,0,0,32.12397,202.2645,0,0,0,64.9754,33.81471,32.12397,0,0,121.7787,209.1574,31.16069,0,31.16069,334.033,79.53151,0.1244844,35.33637,51.98032,0,274.1328
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,53.20573,67.76724,49.2933,34.88945,34.88945,0,0,0,34.88945,152.498,0,0,0,53.20573,36.72574,34.88945,0,0,90.61804,237.202,16.47999,0,16.47999,349.6673,83.25396,0.1244653,38.3784,42.56459,0,290.4077
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,46.84393,67.52832,51.29115,26.98195,26.98195,0,-1,0,26.98195,173.6121,0,0,0,46.84393,28.40205,26.98195,0,0,74.13805,252.034,18.44187,0,18.44187,367.1628,87.41954,0.124444,29.68015,37.47514,0,298.8779
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,49.64135,69.56313,52.10215,34.31103,34.31103,0,-1,0,34.31103,144.6805,0,0,0,49.64135,36.11687,34.31103,0,0,55.69617,268.6317,13.52448,0,13.52448,379.9933,90.4744,0.1244283,37.74213,39.71308,0,318.273
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.10996,61.9155,52.88349,48.9644,48.9644,0,-1,0,48.9644,55.36668,0,7.105427E-15,0,27.10996,51.54147,48.9644,0,0,42.17169,280.8037,0,24.43151,-24.43151,354.2402,84.34274,0.1244283,53.86084,21.68797,0,307.9137
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.35843,56.76449,51.82523,0,0,0,-1,0,0,0,0,0,0,15.35843,0,0,0,0,69.31781,256.3722,15.35843,0,15.35843,368.8105,87.81184,0.1244106,0,12.28675,0,271.7306
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,48.72956,48.72956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.95938,270.1948,0,0,0,368.8105,87.81184,0.1244106,0,0,0,270.1948
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,45.76246,45.76246,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,53.95938,270.1948,0,28.01472,-28.01472,339.2804,80.78088,0.1244106,29.27539,0,0,270.1948
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,43.50747,43.50747,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,85.08685,242.1801,0,65.26706,-65.26706,270.4828,64.40055,0.1244106,68.20407,0,0,242.1801
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,41.31182,41.31182,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,157.6058,176.913,0,5.75659,-5.75659,264.4149,62.9558,0.1244106,6.015637,0,0,176.913
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.08651,39.08651,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,164.002,171.1564,0,24.7891,-24.7891,238.2849,56.73438,0.1244106,25.90461,0,0,171.1564
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.1579,37.1579,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,191.5455,146.3673,0,42.45676,-42.45676,193.5315,46.07884,0.1244106,44.36732,0,0,146.3673
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.71391,35.71391,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,238.7196,103.9105,0,38.79853,-38.79853,152.6343,36.34142,0.1244106,40.54446,0,0,103.9105
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.24025,34.24025,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,281.8291,65.11202,0,19.3654,-19.3654,132.2213,31.48121,0.1244106,20.23684,0,0,65.11202
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.96441,32.96441,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,303.3462,45.74662,0,17.08456,-17.08456,114.2126,27.19343,0.1244106,17.85336,0,0,45.74662
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.82702,31.82702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3291,28.66206,0,0,0,114.2126,27.19343,0.1244106,0,0,0,28.66206
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.65007,30.65007,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,322.3291,28.66206,0,5.013811,-5.013811,108.9276,25.93509,0.1244106,5.239432,0,0,28.66206
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.65115,29.65115,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,327.9,23.64825,0,5.992314,-5.992314,102.6112,24.43118,0.1244106,6.261968,0,0,23.64825
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.76102,28.76102,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,334.5581,17.65594,55.66954,0,55.66954,155.4239,37.00562,0.1244992,24.64053,0,81,17.65594
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,20.97216,33.63825,27.82144,17.88212,17.88212,81,0,22.761,17.88212,117.2801,0,0,0,20.97216,0,0,63.11788,59.96199,278.8885,67.75852,80.93415,0,80.93415,232.2048,55.28675,0.1245642,19.67033,16.77773,81,88.73068
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.62486,44.3633,29.65115,60.11565,60.11565,81,0,22.761,60.11565,82.54897,0,0,0,49.62486,0,0,20.88435,19.84013,197.9544,140.5993,69.46499,0,69.46499,298.1051,70.97726,0.1246424,66.12722,39.69989,81,190.2241
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,67.33108,55.52584,34.05234,57.70331,57.70331,0,-1,0,57.70331,116.6849,0,0,0,67.33108,60.74033,57.70331,0,0,128.4894,203.1178,6.59075,0,6.59075,304.3576,72.46595,0.1246348,63.47364,53.86486,0,270.4488
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,82.93717,67.316,38.61177,12.36115,12.36115,0,0,0,12.36115,670.9501,0,0,0,82.93717,13.01174,12.36115,0,0,121.8987,209.0494,69.92543,0,69.92543,370.6947,88.26047,0.124554,13.59727,66.34974,0,291.9866
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,89.00152,74.96521,42.38987,49.88998,49.88998,0,0,0,49.88998,178.3956,0,0,0,89.00152,52.51577,49.88998,0,0,51.97324,271.9823,36.48574,0,36.48574,405.3081,96.50174,0.1245119,54.87898,71.20122,0,360.9838
