Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,86.27357,78.15909,45.81192,26.86017,26.86017,0,0,0,26.86017,321.1952,42.51221,0,0,86.27357,28.27386,26.86017,0,0,15.48749,304.8195,15.48749,0,15.48749,420.0009,100,0.124494,29.54619,69.01885,0,391.093
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,79.29718,79.06252,49.12517,3.595205,3.595205,0,0,0,3.595205,2205.637,75.51275,0,0,79.29718,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.124494,3.954725,63.43774,0,398.0554
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,71.87746,78.05021,51.12301,0,0,0,-1,0,0,0,71.87746,0,0,71.87746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124494,0,57.50197,0,390.6357
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,63.20568,75.08934,51.93402,0,0,0,-1,0,0,0,63.20568,0,0,63.20568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124494,0,50.56454,0,381.9639
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,41.96558,67.23061,52.71535,0,0,0,-1,0,0,0,41.96558,0,0,41.96558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124494,0,33.57247,0,360.7238
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.67423,57.73193,51.68676,17.776,17.776,0,-1,0,17.776,105.0531,0,0,0,18.67423,18.71157,17.776,0,0,0,318.7582,0,0.0373469,-0.0373469,419.9615,99.99062,0.124494,19.5536,14.93938,0,337.4325
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,48.59109,48.59109,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0.04149656,318.7209,0,10.01262,-10.01262,409.4072,97.47772,0.124494,10.46319,0,0,318.7209
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,45.624,45.624,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.16663,308.7083,0,48.74606,-48.74606,358.0244,85.24373,0.124494,50.93963,0,0,308.7083
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,43.36901,43.36901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.32892,259.9622,0,0,0,358.0244,85.24373,0.124494,0,0,0,259.9622
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.19314,41.19314,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.32892,259.9622,0,14.17063,-14.17063,343.0872,81.68727,0.124494,14.8083,0,0,259.9622
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.96782,38.96782,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.07406,245.7916,0,6.75077,-6.75077,335.9713,79.993,0.124494,7.054554,0,0,245.7916
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.07877,37.07877,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.57492,239.0408,0,2.685052,-2.685052,333.141,79.31913,0.124494,2.805879,0,0,239.0408
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.55831,236.3557,0,0,0,333.141,79.31913,0.124494,0,0,0,236.3557
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.10179,34.10179,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.55831,236.3557,0,12.38935,-12.38935,320.0815,76.20972,0.124494,12.94687,0,0,236.3557
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.85561,32.85561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3243,223.9664,0,0,0,320.0815,76.20972,0.124494,0,0,0,223.9664
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3243,223.9664,0,0,0,320.0815,76.20972,0.124494,0,0,0,223.9664
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.54128,30.54128,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.3243,223.9664,0,20.45696,-20.45696,298.5179,71.07556,0.124494,21.37753,0,0,223.9664
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.54236,29.54236,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0542,203.5094,0,23.43784,-23.43784,273.8123,65.19328,0.124494,24.49254,0,0,203.5094
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.65223,28.65223,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0963,180.0716,0,23.73727,-23.73727,248.791,59.23584,0.124494,24.80544,0,0,180.0716
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.57312,34.84805,27.70276,16.17359,16.17359,0,0,0,16.17359,158.1165,0,0,0,25.57312,17.02483,16.17359,0,0,180.471,156.3343,8.548288,0,8.548288,256.9006,61.16669,0.1244841,17.79095,20.45849,0,181.9074
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.37208,43.80237,29.51269,0,0,0,0,0,0,0,0,0,0,48.37208,0,0,0,0,171.9227,164.0278,48.37208,0,48.37208,302.7904,72.09281,0.1244284,0,38.69766,0,212.3999
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.74731,53.30666,33.90398,3.537793,3.537793,0,-1,0,3.537793,1745.362,0,0,0,61.74731,3.723993,3.537793,0,0,123.5506,207.5627,58.02331,0,58.02331,357.8362,85.19892,0.1243615,3.891572,49.39785,0,269.31
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,67.18728,60.59434,38.41396,20.98625,20.98625,0,0,0,20.98625,320.149,0,0,0,67.18728,22.09079,20.98625,0,0,65.52731,259.7836,45.09649,0,45.09649,400.6185,95.38515,0.1243097,23.08488,53.74982,0,326.9709
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,60.51338,62.43588,42.20195,20.34193,20.34193,0,0,0,20.34193,297.4809,18.66999,0,0,60.51338,21.41256,20.34193,0,0,20.43083,300.3705,20.43083,0,20.43083,420.0009,100,0.1242862,22.37613,48.4107,0,360.8839
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,51.01075,62.7136,45.624,0,0,0,0,0,0,0,51.01075,0,0,51.01075,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,0,40.80861,0,369.769
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,60.91534,70.50029,48.92736,35.27715,35.27715,0,0,0,35.27715,172.6765,23.7815,0,0,60.91534,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,38.80487,48.73227,0,379.6736
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,75.71224,79.64763,50.9351,3.350317,3.350317,0,-1,0,3.350317,2259.853,72.18559,0,0,75.71224,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,3.685349,60.56979,0,394.4705
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,57.82373,72.51949,51.73621,25.41243,25.41243,0,-1,0,25.41243,227.5412,31.07381,0,0,57.82373,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,27.95367,46.25899,0,376.582
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,43.8981,67.79211,52.54722,47.73106,47.73106,0,-1,0,47.73106,91.96968,0,0,0,43.8981,50.24322,47.73106,0,0,0,318.7582,0,6.345118,-6.345118,413.3125,98.40754,0.1242862,52.50417,35.11848,0,362.6563
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.52518,58.18343,51.51862,0,0,0,-1,0,0,0,13.47505,0,0,20.52518,0,0,0,0,7.05013,312.4131,7.05013,0,7.05013,420.0009,100,0.1242781,0,16.42014,0,332.9383
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242781,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,45.50532,45.50532,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1242781,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.25033,43.25033,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1242781,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.08435,41.08435,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1242781,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.85903,38.85903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1242781,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.94031,36.94031,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1242781,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,35.46665,35.46665,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1242781,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.96333,33.96333,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1242781,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.70726,32.70726,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1242781,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.56987,31.56987,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1242781,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.43248,30.43248,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1242781,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.43356,29.43356,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1243694,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.54343,28.54343,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1244512,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,19.93673,33.09555,27.58408,16.25746,16.25746,81,0,22.761,16.25746,122.6312,0,0,0,19.93673,0,0,64.74254,61.50541,234.7226,107.5079,81.44214,0,81.44214,274.5862,65.37755,0.1245153,17.88321,15.94938,81,127.4446
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,43.9245,42.22086,29.37422,19.81632,19.81632,81,0,22.761,19.81632,221.6582,0,0,0,43.9245,0,0,61.18368,58.1245,153.2804,180.8058,102.049,0,102.049,371.3984,88.42802,0.1245556,21.79795,35.1396,81,224.7303
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,55.31425,50.81328,33.71607,2.129127,2.129127,0,-1,0,2.129127,2597.978,1.841624,0,0,55.31425,2.241186,2.129127,0,0,51.23144,272.6499,51.23144,0,51.23144,420.0009,100,0.1244967,2.34204,44.2514,0,327.9642
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,74.86909,63.42362,38.21616,19.76524,19.76524,0,0,0,19.76524,378.7917,54.06358,0,0,74.86909,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1244967,21.74177,59.89528,0,393.6273
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,79.59892,70.07753,41.97448,65.12625,65.12625,20.25,0,7.39125,65.12625,122.2225,32.36076,0,0,79.59892,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1244967,71.63888,63.67914,81,398.3571
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,85.94344,77.48483,45.42619,8.972651,8.972651,0,0,0,8.972651,957.8378,76.49854,0,0,85.94344,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1244967,9.869915,68.75475,0,404.7017
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,75.90849,76.92517,48.72956,40.90253,40.90253,0,0,0,40.90253,185.5838,32.85319,0,0,75.90849,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1244967,44.99279,60.72679,0,394.6667
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,76.05267,79.59748,50.76696,43.76157,43.76157,0,-1,0,43.76157,173.7887,29.98786,0,0,76.05267,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1244967,48.13773,60.84213,0,394.8109
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,64.00244,75.03552,51.59775,67.31155,67.31155,0,-1,0,67.31155,95.08389,0,0,5.342711,64.00244,70.85427,67.31155,0,0,0,318.7582,0,6.851826,-6.851826,412.7784,98.28037,0.1244967,74.04271,51.20195,0,382.7607
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,44.49366,67.90237,52.43842,0,0,0,-1,0,0,0,36.88052,0,0,44.49366,0,0,0,0,7.613141,311.9064,7.613141,0,7.613141,420.0009,100,0.124488,0,35.59493,0,356.4001
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,23.67883,59.13915,51.39994,0,0,0,-1,0,0,0,23.67883,0,0,23.67883,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124488,0,18.94306,0,342.437
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,48.34384,48.34384,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.124488,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,45.39652,45.39652,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.124488,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.1712,43.1712,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.124488,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.97556,40.97556,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.124488,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.75024,38.75024,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.124488,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.83152,36.83152,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.124488,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.35786,35.35786,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.124488,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.8842,33.8842,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.124488,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.62813,32.62813,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.124488,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,31.49075,31.49075,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.124488,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.34347,30.34347,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.124488,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.34455,29.34455,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.124488,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.44453,28.44453,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.124488,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.33202,33.10629,27.48517,35.80991,35.80991,0,0,0,35.80991,56.77765,0,0,0,20.33202,37.69464,35.80991,0,0,305.9918,43.36562,0,17.36261,-17.36261,111.4097,26.52608,0.124488,39.3909,16.26562,0,63.69764
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,50.92395,44.36265,29.26543,36.08383,36.08383,81,0,22.761,36.08383,141.1268,0,0,0,50.92395,0,0,44.91617,42.67036,325.2836,26.00301,93.59431,0,93.59431,200.2011,47.66684,0.124538,39.69221,40.73916,81,76.92696
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,71.52941,56.57117,33.59739,26.32576,26.32576,0,-1,0,26.32576,271.7088,0,0,0,71.52941,27.71132,26.32576,0,0,231.6893,110.2379,43.81809,0,43.81809,241.7706,57.56431,0.1244877,28.95833,57.22353,0,181.7673
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,78.52615,64.73092,38.04802,21.10847,21.10847,0,0,0,21.10847,372.0125,0,0,0,78.52615,22.21944,21.10847,0,0,187.8712,149.6742,56.30671,0,56.30671,295.1878,70.28268,0.1244232,23.21932,62.82092,0,228.2003
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,79.30814,69.73773,41.80634,2.049187,2.049187,0,0,0,2.049187,3870.225,0,0,0,79.30814,2.157039,2.049187,0,0,131.5645,200.3502,77.1511,0,77.1511,368.3798,87.7093,0.1243349,2.254105,63.44651,0,279.6584
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,84.12873,76.37825,45.25806,41.20971,41.20971,0,0,0,41.20971,204.1479,0,0,0,84.12873,43.37864,41.20971,0,0,54.41337,269.7862,40.7501,0,40.7501,407.0387,96.91379,0.1242884,45.33067,67.30299,0,353.9149
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,80.80009,79.10601,48.59109,62.28989,62.28989,0,0,0,62.28989,129.7162,1.568517,0,0,80.80009,65.56831,62.28989,0,0,13.66327,306.4613,13.66327,0,13.66327,420.0009,100,0.1242727,68.51888,64.64008,0,387.2614
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,71.84045,77.41154,50.6285,40.86102,40.86102,0,-1,0,40.86102,175.8166,28.82884,0,0,71.84045,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1242727,44.94712,57.47236,0,390.5987
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,65.15566,75.38119,51.45929,52.02729,52.02729,0,-1,0,52.02729,125.2336,10.39009,0,0,65.15566,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1242727,57.23003,52.12453,0,383.9139
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,45.19798,68.02222,52.29996,0,0,0,-1,0,0,0,45.19798,0,0,45.19798,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242727,0,36.15838,0,363.9562
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,21.89989,58.41351,51.29115,11.83819,11.83819,0,-1,0,11.83819,184.9937,9.438644,0,0,21.89989,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1242727,13.02201,17.51991,0,340.6581
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,48.26471,48.26471,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1242727,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,45.33718,45.33718,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1242727,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.11186,43.11186,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1242727,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.91621,40.91621,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1242727,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.6909,38.6909,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1242727,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.77217,36.77217,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1242727,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.29852,35.29852,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1242727,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.79519,33.79519,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1242727,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.54901,32.54901,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1242727,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.43141,31.43141,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1242727,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.26435,30.26435,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1242727,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.2951,29.2951,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1243552,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.35552,28.35552,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1244405,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.08304,34.37444,27.38627,33.37309,33.37309,81,0,22.761,33.37309,75.15949,0,0,0,25.08304,0,0,47.62691,45.24557,247.7613,95.77302,70.32861,0,70.32861,251.6734,59.92211,0.1245169,36.7104,20.06643,81,120.8561
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,46.93227,42.93511,29.14675,60.93748,60.93748,81,0,22.761,60.93748,77.01707,0,0,0,46.93227,0,0,20.06251,19.05939,177.4327,159.0688,65.99165,0,65.99165,314.2786,74.82808,0.1245981,67.03123,37.54581,81,206.001
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,50.22161,48.77684,33.45892,57.23744,57.23744,0,-1,0,57.23744,87.74259,0,0,0,50.22161,60.24994,57.23744,0,0,111.4411,218.4613,0,10.02833,-10.02833,303.7078,72.31123,0.1245981,62.96119,40.17729,0,268.6829
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,61.39236,57.79134,37.90956,48.06559,48.06559,0,0,0,48.06559,127.7262,0,0,0,61.39236,50.59536,48.06559,0,0,122.5837,208.4329,10.797,0,10.797,313.9507,74.75002,0.1245858,52.87215,49.11389,0,269.8253
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,58.18245,60.91858,41.66788,62.04322,62.04322,0,0,0,62.04322,93.77728,0,0,0,58.18245,65.30865,62.04322,0,0,111.7867,218.1502,0,7.126212,-7.126212,306.439,72.96152,0.1245858,68.24754,46.54596,0,276.3327
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,69.58821,69.60398,45.11959,17.50767,17.50767,0,0,0,17.50767,397.4728,0,0,0,69.58821,18.42912,17.50767,0,0,119.7047,211.024,51.15909,0,51.15909,354.9728,84.51716,0.1245274,19.25843,55.67057,0,280.6122
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,56.97336,68.31239,48.45263,31.77728,31.77728,0,0,0,31.77728,179.2896,0,0,0,56.97336,33.44976,31.77728,0,0,68.54559,257.0672,23.52359,0,23.52359,377.2892,89.83059,0.1245005,34.95501,45.57869,0,314.0406
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,59.70464,71.86627,50.50982,38.09088,38.09088,0,-1,0,38.09088,156.7426,0,0,0,59.70464,40.09566,38.09088,0,0,45.02199,278.2384,19.60897,0,19.60897,395.8919,94.2598,0.1244782,41.89997,47.76371,0,337.9431
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,61.74913,73.74708,51.35049,27.2742,27.2742,0,-1,0,27.2742,226.4012,7.626434,0,0,61.74913,28.70969,27.2742,0,0,25.41301,295.8865,25.41301,0,25.41301,420.0009,100,0.1244492,30.00162,49.39931,0,357.6357
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,43.68456,67.3317,52.21095,54.61428,54.61428,0,-1,0,54.61428,79.98743,0,7.105427E-15,0,43.68456,57.48872,54.61428,0,0,0,318.7582,0,13.80416,-13.80416,405.45,96.53551,0.1244492,60.07571,34.94765,0,362.4428
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,19.75736,57.60218,51.21202,37.04781,37.04781,0,-1,0,37.04781,53.32936,0,7.105427E-15,0,19.75736,38.9977,37.04781,0,0,15.33796,304.9541,0,19.24033,-19.24033,385.1689,91.7067,0.1244492,40.75259,15.80589,0,324.7114
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,48.20537,48.20537,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,36.71611,285.7137,0,29.23387,-29.23387,354.3537,84.36975,0.1244492,30.5494,0,0,285.7137
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,45.3174,45.3174,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,69.19819,256.4799,0,72.31579,-72.31579,278.1261,66.22038,0.1244492,81.42539,0,0,256.4799
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.06241,43.06241,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,149.5491,184.1641,0,43.3287,-43.3287,232.4537,55.346,0.1244492,45.27849,0,0,184.1641
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.88654,40.88654,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,197.6921,140.8354,0,56.50158,-56.50158,172.8958,41.16558,0.1244492,59.04415,0,0,140.8354
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,38.64144,38.64144,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,260.4716,84.33379,0,14.99714,-14.99714,157.0874,37.40169,0.1244492,15.67202,0,0,84.33379
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.72272,36.72272,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,277.1351,69.33665,0,10.93135,-10.93135,145.5648,34.65821,0.1244492,11.42326,0,0,69.33665
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.21939,35.21939,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,289.281,58.4053,0,4.605913,-4.605913,140.7097,33.50224,0.1244492,4.813179,0,0,58.4053
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.71607,33.71607,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,294.3987,53.79939,0,30.86093,-30.86093,108.1794,25.75696,0.1244492,32.24967,0,0,53.79939
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.48967,32.48967,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,328.6886,22.93846,0,13.96885,-13.96885,93.45496,22.25114,0.1244492,14.59745,0,0,22.93846
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.35228,31.35228,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,344.2096,8.96961,0,2.308809,-2.308809,91.02127,21.67169,0.1244492,2.412705,0,0,8.96961
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.20501,30.20501,35.55212,6.327761,0,-1,0,6.327761,0,0,29.22436,32.77957,0,6.660801,6.327761,0,0,346.7749,6.660801,0,6.660801,-6.660801,84.00017,20,0.1244492,39.10733,0,0,6.660801
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.20609,29.20609,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1245385,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.2764,28.2764,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1246118,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.371065,29.83767,27.29726,20.9421,20.9421,81,0,22.761,20.9421,44.74749,0,0,0,9.371065,0,0,60.0579,57.055,226.664,114.7606,66.42607,0,66.42607,267.9858,63.80601,0.1246923,23.03631,7.496852,81,124.1317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.61655,34.50758,29.03795,10.90026,10.90026,81,0,22.761,10.90026,179.9641,0,0,0,19.61655,0,0,70.09974,66.59476,160.2379,174.5441,86.2113,0,86.2113,349.773,83.27912,0.1247501,11.99028,15.69324,81,194.1606
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,46.12277,47.28231,33.35013,28.60229,28.60229,0,-1,0,28.60229,161.2555,0,0,0,46.12277,30.10767,28.60229,0,0,74.02663,252.1343,16.0151,0,16.0151,364.9663,86.89656,0.1247318,31.46252,36.89822,0,298.257
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,55.17259,55.37931,37.80077,37.12566,37.12566,0,0,0,37.12566,148.6104,0,0,0,55.17259,39.07964,37.12566,0,0,58.01153,266.5479,16.09295,0,16.09295,380.2334,90.53158,0.1247135,40.83823,44.13807,0,321.7204
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,63.86686,62.99833,41.55908,0,0,0,0,0,0,0,21.94828,0,0,63.86686,0,0,0,0,41.91858,281.0315,41.91858,0,41.91858,420.0009,100,0.1246658,0,51.09349,0,344.8984
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,74.27985,71.51186,45.0108,21.18383,21.18383,0,0,0,21.18383,350.644,51.98108,0,0,74.27985,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1246658,23.30222,59.42388,0,393.0381
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,63.16151,70.75358,48.34384,27.44417,27.44417,0,0,0,27.44417,230.1455,34.27291,0,0,63.16151,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1246658,30.18859,50.52921,0,381.9197
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,48.39282,67.12695,50.40102,6.104506,6.104506,0,-1,0,6.104506,792.7393,41.96702,0,0,48.39282,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1246658,6.714957,38.71426,0,367.151
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,55.54808,71.00638,51.26148,44.37342,44.37342,0,-1,0,44.37342,125.1832,8.839221,0,0,55.54808,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1246658,48.81076,44.43847,0,374.3063
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,27.72097,61.32995,52.13182,1.444929,1.444929,0,-1,0,1.444929,1918.5,26.19999,0,0,27.72097,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1246658,1.589422,22.17677,0,346.4792
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,10.80933,54.5782,51.15268,5.2818,5.2818,0,-1,0,5.2818,204.6525,5.249544,0,0,10.80933,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1246658,5.80998,8.647467,0,329.5676
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.14603,48.14603,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1246658,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,45.28773,45.28773,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1246658,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.03274,43.03274,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1246658,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.83709,40.83709,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1246658,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,38.5821,38.5821,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1246658,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.63371,36.63371,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1246658,11.27703,0,0,168.4155
