Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,43.72211,70.47776,54.99629,52.75063,52.75063,0,-1,0,52.75063,82.88453,0,0,0,43.72211,55.52698,52.75063,0,0,0,318.7582,0,11.80487,-11.80487,407.5574,97.03728,0.1208317,58.02569,34.97769,0,362.4803
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,22.89806,61.74314,54.1235,13.24085,13.24085,0,-1,0,13.24085,172.935,0,0,0,22.89806,13.93773,13.24085,0,0,13.11652,306.9534,8.960327,0,8.960327,416.0579,99.06121,0.1204266,14.56493,18.31845,0,329.8514
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,51.07912,51.07912,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,4.156193,315.0176,0,69.80658,-69.80658,342.4753,81.54158,0.1204266,72.94788,0,0,315.0176
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,48.15942,48.15942,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,81.71906,245.2111,0,72.31579,-72.31579,266.2478,63.3922,0.1204266,83.00803,0,0,245.2111
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,45.75924,45.75924,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,162.0699,172.8953,0,68.18685,-68.18685,194.3725,46.27909,0.1204266,71.25526,0,0,172.8953
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,43.42141,43.42141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.8331,104.7084,0,0,0,194.3725,46.27909,0.1204266,0,0,0,104.7084
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,41.00045,41.00045,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,237.8331,104.7084,0,28.05207,-28.05207,164.8031,39.23875,0.1204266,29.31441,0,0,104.7084
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,38.98471,38.98471,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,269.0021,76.65636,0,19.62413,-19.62413,144.1174,34.3136,0.1204266,20.50721,0,0,76.65636
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.8066,57.03224,0,0,0,144.1174,34.3136,0.1204266,0,0,0,57.03224
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.8066,57.03224,0,0,0,144.1174,34.3136,0.1204266,0,0,0,57.03224
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,34.45451,34.45451,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,290.8066,57.03224,0,12.42131,-12.42131,131.0242,31.19618,0.1204266,12.98026,0,0,57.03224
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,33.2804,33.2804,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,304.6081,44.61093,0,17.44989,-17.44989,112.6304,26.81672,0.1204266,18.23513,0,0,44.61093
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,32.0855,32.0855,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,323.9969,27.16105,0,8.54925,-8.54925,103.6187,24.67108,0.1204266,8.933966,0,0,27.16105
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,30.82826,30.82826,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,333.496,18.6118,0,15.38687,-15.38687,87.39954,20.80937,0.1204266,16.07928,0,0,18.6118
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,29.8204,29.8204,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,350.5926,3.224932,63.0678,0,63.0678,147.2309,35.05491,0.1238929,16.07412,0,81,3.224932
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,19.82682,34.29198,28.77097,0,0,72.31579,0,20.56389,0,0,0,0,0,19.82682,0,0,72.31579,68.7,287.5247,59.98595,88.52682,0,88.52682,231.2148,55.05104,0.1251919,0,15.86146,81,79.81277
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,42.34484,42.89138,30.45421,24.16551,24.16551,81,0,22.761,24.16551,175.2284,0,0,0,42.34484,0,0,56.8345,53.99277,198.9979,139.6601,96.33761,0,96.33761,322.6087,76.81145,0.1269097,26.58206,33.87587,81,182.0049
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,61.68867,54.49122,34.95324,15.14915,15.14915,0,-1,0,15.14915,407.2087,0,0,0,61.68867,15.94648,15.14915,0,0,102.6603,226.3639,45.74219,0,45.74219,366.0036,87.14353,0.1249526,16.66407,49.35093,0,288.0526
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,81.71024,67.94225,39.5354,37.98879,37.98879,0,0,0,37.98879,215.0904,0,0,0,81.71024,39.9882,37.98879,0,0,56.91813,267.5319,41.72205,0,41.72205,405.5846,96.56756,0.1232194,41.78767,65.36819,0,349.2422
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,84.54153,74.2252,43.45258,66.44374,66.44374,20.25,0,7.39125,66.44374,127.2378,20.72046,0,0,84.54153,48.62499,46.19374,0,0,15.19608,305.0818,15.19608,0,15.19608,420.0009,100,0.1226,73.08812,67.63322,81,389.6233
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,80.45029,77.16008,47.22429,0,0,0,0,0,0,0,80.45029,0,0,80.45029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226,0,64.36023,0,399.2085
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,71.50989,77.53539,50.85053,35.49161,35.49161,0,0,0,35.49161,201.4839,34.1503,0,0,71.50989,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1226,39.04078,57.20791,0,390.2681
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,66.39484,77.9874,53.12602,20.55333,20.55333,0,-1,0,20.55333,323.0369,44.75976,0,0,66.39484,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1226,22.60867,53.11588,0,385.1531
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,54.67827,73.99151,54.1235,35.22364,35.22364,0,-1,0,35.22364,155.2317,17.60075,0,0,54.67827,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1226,38.74601,43.74262,0,373.4365
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,42.13438,70.01039,55.14176,0,0,0,-1,0,0,0,42.13438,0,0,42.13438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226,0,33.7075,0,360.8926
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,24.60679,62.4674,54.23779,26.87126,26.87126,0,-1,0,26.87126,91.57288,0,3.552714E-15,0,24.60679,28.28554,26.87126,0,0,0,318.7582,0,3.678751,-3.678751,416.1231,99.07673,0.1226,29.55839,19.68543,0,343.365
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,51.22458,51.22458,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,4.087501,315.0795,0,35.30545,-35.30545,378.9079,90.21598,0.1226,36.89419,0,0,315.0795
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,48.30489,48.30489,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,43.31578,279.774,0,59.64412,-59.64412,316.0375,75.24686,0.1226,62.32811,0,0,279.774
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,45.88393,45.88393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.587,220.1299,0,0,0,316.0375,75.24686,0.1226,0,0,0,220.1299
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,43.54609,43.54609,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,109.587,220.1299,0,56.69502,-56.69502,256.2757,61.01789,0.1226,59.2463,0,0,220.1299
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,41.11474,41.11474,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,172.5815,163.4349,0,12.17346,-12.17346,243.4437,57.96267,0.1226,12.72127,0,0,163.4349
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,39.09901,39.09901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1076,151.2614,0,0,0,243.4437,57.96267,0.1226,0,0,0,151.2614
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1076,151.2614,0,0,0,243.4437,57.96267,0.1226,0,0,0,151.2614
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,35.82604,35.82604,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,186.1076,151.2614,0,46.9753,-46.9753,193.9274,46.1731,0.1226,49.08919,0,0,151.2614
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,34.51685,34.51685,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,238.3023,104.2861,0,32.62514,-32.62514,159.5375,37.98504,0.1226,34.09327,0,0,104.2861
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,33.34274,33.34274,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,274.5525,71.66099,0,11.98892,-11.98892,146.9001,34.97613,0.1226,12.52842,0,0,71.66099
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,32.14784,32.14784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.8735,59.67207,0,0,0,146.9001,34.97613,0.1226,0,0,0,59.67207
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,30.92178,30.92178,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,287.8735,59.67207,0,38.96448,-38.96448,105.8279,25.19707,0.1226,40.71788,0,0,59.67207
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,29.88274,29.88274,52.01922,52.01922,81,0,22.761,52.01922,0,0,0,0,0,0,0,28.98078,27.53174,331.1674,20.70759,27.53174,0,27.53174,131.9468,31.41584,0.1241641,57.22114,0,81,20.70759
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.511506,30.05795,28.83331,0,0,72.31579,0,20.56389,0,0,0,0,0,4.511506,0,0,72.31579,68.7,303.6356,45.48616,73.2115,0,73.2115,201.4013,47.9526,0.1259395,0,3.609205,81,49.99766
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,31.99817,39.71912,30.50616,1.126711,1.126711,73.4425,0,20.84895,1.126711,2839.962,0,0,0,31.99817,0,0,72.31579,68.7,230.4241,111.3765,100.6982,0,100.6982,296.932,70.69795,0.1266438,1.239382,25.59854,81,143.3747
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,53.89029,51.80224,35.03637,41.91123,41.91123,0,-1,0,41.91123,128.582,0,0,0,53.89029,44.11708,41.91123,0,0,129.726,202.0049,9.773206,0,9.773206,306.2037,72.90549,0.1262611,46.10235,43.11223,0,255.8952
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,54.82825,57.32928,39.62892,0,0,0,0,0,0,0,0,0,0,54.82825,0,0,0,0,119.9528,210.8008,54.82825,0,54.82825,358.2183,85.28991,0.1241564,0,43.86261,0,265.629
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,65.73936,66.12682,43.56687,24.98058,24.98058,0,0,0,24.98058,263.1619,0,0,0,65.73936,26.29535,24.98058,0,0,65.12449,260.1462,39.44401,0,39.44401,395.6382,94.19938,0.1226852,27.47864,52.59148,0,325.8855
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,65.55612,70.60369,47.36975,7.795409,7.795409,0,0,0,7.795409,840.9581,31.66995,0,0,65.55612,8.205694,7.795409,0,0,25.68048,295.6458,25.68048,0,25.68048,420.0009,100,0.1217459,8.57495,52.4449,0,361.2019
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,33.62172,62.22134,50.99599,32.05649,32.05649,0,0,0,32.05649,104.8827,0,0,0,33.62172,33.74367,32.05649,0,0,0,318.7582,0,0.121951,-0.121951,419.8723,99.96939,0.1217459,35.26213,26.89738,0,352.3799
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,30.04237,63.41708,53.30266,34.50527,34.50527,0,-1,0,34.50527,87.06605,0,0,0,30.04237,36.32133,34.50527,0,0,0.1355011,318.6363,0,6.278962,-6.278962,413.2537,98.39354,0.1217459,37.9558,24.0339,0,348.6786
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,27.85615,63.69693,54.30014,17.50377,17.50377,0,-1,0,17.50377,159.1437,2.319006,0,0,27.85615,18.42502,17.50377,0,0,7.112125,312.3573,7.112125,0,7.112125,420.0009,100,0.1214883,19.25414,22.28492,0,340.2135
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,17.39134,61.07902,55.31839,10.51636,10.51636,0,-1,0,10.51636,165.3742,6.32149,0,0,17.39134,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1214883,11.56799,13.91307,0,336.1496
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,12.54885,58.49797,54.41443,35.99244,35.99244,0,-1,0,35.99244,34.86525,0,7.105427E-15,0,12.54885,37.88678,35.99244,0,0,0,318.7582,0,25.33793,-25.33793,393.2923,93.64084,0.1214883,39.59169,10.03908,0,331.3071
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,51.37005,51.37005,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,28.15325,293.4203,0,51.69018,-51.69018,338.8061,80.66795,0.1214883,54.01624,0,0,293.4203
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,48.45035,48.45035,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,85.58678,241.7301,0,42.81567,-42.81567,293.6744,69.92234,0.1214883,44.74238,0,0,241.7301
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,46.02939,46.02939,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,133.1598,198.9144,0,43.92764,-43.92764,247.3706,58.89764,0.1214883,45.90439,0,0,198.9144
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,43.66039,43.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9682,154.9868,0,0,0,247.3706,58.89764,0.1214883,0,0,0,154.9868
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,41.22904,41.22904,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.9682,154.9868,0,3.761944,-3.761944,243.4052,57.9535,0.1214883,3.931232,0,0,154.9868
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,39.2133,39.2133,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,186.1482,151.2249,0,24.13096,-24.13096,217.9689,51.89725,0.1214883,25.21686,0,0,151.2249
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,37.55084,37.55084,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.9604,127.0939,0,14.61057,-14.61057,202.568,48.23038,0.1214883,15.26805,0,0,127.0939
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.91955,35.91955,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,229.1943,112.4833,0,14.29111,-14.29111,187.5038,44.64368,0.1214883,14.93421,0,0,112.4833
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,34.59997,34.59997,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,245.0733,98.19221,0,18.92064,-18.92064,167.5597,39.8951,0.1214883,19.77207,0,0,98.19221
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,33.43625,33.43625,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,266.0963,79.27157,0,12.27832,-12.27832,154.6172,36.81356,0.1214883,12.83084,0,0,79.27157
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,32.26213,32.26213,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,279.7389,66.99325,0,27.14255,-27.14255,126.0065,30.00149,0.1214883,28.36397,0,0,66.99325
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,31.0049,31.0049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.8972,39.8507,0,0,0,126.0065,30.00149,0.1214883,0,0,0,39.8507
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.98664,29.98664,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.8972,39.8507,0,34.8936,-34.8936,89.22541,21.2441,0.1214883,36.46381,0,0,39.8507
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.17462,32.01677,28.9476,9.920377,9.920377,81,0,22.761,9.920377,112.6431,0,0,0,11.17462,0,0,71.07962,67.52564,348.6679,4.957104,78.70026,0,78.70026,163.887,39.02065,0.1236732,10.91241,8.939698,81,16.13173
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,24.98482,37.72572,30.62046,4.086682,4.086682,76.40247,0,21.59783,4.086682,611.3716,0,0,0,24.98482,0,0,72.31579,68.7,269.9677,75.78734,93.68481,0,93.68481,252.7643,60.18185,0.1248614,4.495351,19.98785,81,100.7722
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,57.35091,53.15354,35.15067,38.75773,38.75773,0,-1,0,38.75773,147.9728,0,0,0,57.35091,40.79762,38.75773,0,0,176.2828,160.1037,16.5533,0,16.5533,268.4681,63.92085,0.1242792,42.63351,45.88073,0,217.4546
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,62.4313,60.31364,39.74321,0,0,0,0,0,0,0,0,0,0,62.4313,0,0,0,0,159.7295,175.0016,62.4313,0,62.4313,327.6956,78.02261,0.1221316,0,49.94504,0,237.4329
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,47.71111,59.26812,43.66039,31.35531,31.35531,0,0,0,31.35531,152.1628,0,0,0,47.71111,33.00559,31.35531,0,0,97.29823,231.1898,14.70552,0,14.70552,341.6465,81.34425,0.1216365,34.49084,38.16889,0,278.9009
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,35.46148,59.06872,47.48405,50.74784,50.74784,0,0,0,50.74784,69.87782,0,7.105427E-15,0,35.46148,53.41878,50.74784,0,0,82.59271,244.4248,0,17.9573,-17.9573,322.7179,76.83743,0.1216365,55.82262,28.36919,0,279.8863
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,48.07183,67.80633,51.11029,81.91495,81.91495,81,0,22.761,81.91495,58.68506,0,0,0,48.07183,0.9631028,0.9149476,0,0,102.5453,226.4675,47.10873,0,47.10873,367.4091,87.47819,0.1235008,90.10645,38.45747,81,274.5393
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.00019,61.38344,53.41695,22.94466,22.94466,0,-1,0,22.94466,104.6003,0,0,0,24.00019,24.15227,22.94466,0,0,55.43653,268.8654,0,0.1520801,-0.1520801,367.2488,87.44002,0.1235008,25.23912,19.20015,0,292.8655
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.09974,60.41337,54.4456,48.98577,48.98577,0,-1,0,48.98577,36.94898,0,0,0,18.09974,51.56397,48.98577,0,0,55.60551,268.7133,0,33.46423,-33.46423,331.9744,79.04137,0.1235008,53.88435,14.4798,0,286.813
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,8.893034,58.32313,55.43269,16.36592,16.36592,0,-1,0,16.36592,54.33873,0,0,0,8.893034,17.22728,16.36592,0,0,92.78799,235.249,0,8.334249,-8.334249,323.1894,76.94969,0.1235008,18.00251,7.114427,0,244.1421
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.355264,56.60149,54.55989,0,0,0,-1,0,0,0,0,0,0,6.355264,0,0,0,0,102.0483,226.9148,6.355264,0,6.355264,329.2185,78.3852,0.1232876,0,5.084211,0,233.2701
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,51.54668,51.54668,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,95.69299,232.6345,0,23.74989,-23.74989,304.1839,72.4246,0.1232876,24.81863,0,0,232.6345
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,48.62699,48.62699,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,122.0818,208.8846,0,66.58626,-66.58626,233.9958,55.71318,0.1232876,69.58264,0,0,208.8846
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,46.17486,46.17486,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,196.0665,142.2984,0,47.27749,-47.27749,184.161,43.84777,0.1232876,49.40498,0,0,142.2984
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,43.80585,43.80585,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,248.597,95.0209,0,36.9575,-36.9575,145.2044,34.5724,0.1232876,38.62059,0,0,95.0209
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,41.3745,41.3745,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,289.6609,58.06339,0,26.60842,-26.60842,117.1566,27.89438,0.1232876,27.8058,0,0,58.06339
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,39.33799,39.33799,8.415224,8.415224,0,-1,0,8.415224,0,0,1.776357E-15,0,0,8.858131,8.415224,0,0,319.2258,31.45498,0,8.858131,-8.858131,107.8193,25.67122,0.1232876,9.256747,0,0,31.45498
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,37.69631,37.69631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.0682,22.59684,0,0,0,107.8193,25.67122,0.1232876,0,0,0,22.59684
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,36.06501,36.06501,7.869241,7.869241,0,-1,0,7.869241,0,0,8.881784E-16,0,0,8.283411,7.869241,0,0,329.0682,22.59684,0,8.283411,-8.283411,99.08785,23.5923,0.1232876,8.656165,0,0,22.59684
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,34.74544,34.74544,41.09491,13.59776,0,-1,0,13.59776,0,0,27.49714,31.60663,0,14.31343,13.59776,0,0,338.272,14.31343,0,14.31343,-14.31343,84.00017,20,0.1232876,45.2044,0,0,14.31343
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,33.58171,33.58171,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232876,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,32.37643,32.37643,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232876,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,31.1192,31.1192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232876,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,30.10094,30.10094,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1245839,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.54341,34.51126,29.0619,5.079095,5.079095,77.39488,0,21.84891,5.079095,384.7813,0,0,0,19.54341,0,0,72.31579,68.7,326.323,25.06754,88.24341,0,88.24341,194.1387,46.22342,0.1259193,5.587005,15.63473,81,44.61095
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,37.51357,41.64597,30.71397,36.41148,36.41148,81,0,22.761,36.41148,103.0267,0,0,0,37.51357,0,0,44.58852,42.35909,238.0796,104.4866,79.87266,0,79.87266,269.9126,64.26477,0.12773,40.05263,30.01085,81,142.0002
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,51.47725,51.19542,35.24417,0,0,0,-1,0,0,0,0,0,0,51.47725,0,0,0,0,158.2069,176.372,51.47725,0,51.47725,318.7482,75.89227,0.1260562,0,41.1818,0,227.8493
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,64.96264,61.39075,39.82634,23.27289,23.27289,0,0,0,23.27289,279.1344,0,0,0,64.96264,24.49778,23.27289,0,0,106.7297,222.7015,40.46486,0,40.46486,357.1365,85.03234,0.124771,25.60018,51.97011,0,287.6642
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,83.30493,74.0197,43.74351,2.777036,2.777036,0,0,0,2.777036,2999.779,14.11694,0,0,83.30493,2.923196,2.777036,0,0,66.2648,259.1199,66.2648,0,66.2648,420.0009,100,0.122722,3.05474,66.64394,0,342.4248
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,83.46138,79.09483,47.57756,0,0,0,0,0,0,0,83.46138,0,0,83.46138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122722,0,66.7691,0,402.2196
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,81.1018,82.68269,51.19341,0,0,0,0,0,0,0,81.1018,0,0,81.1018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122722,0,64.88144,0,399.86
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,67.89594,79.16326,53.51047,19.32979,19.32979,0,-1,0,19.32979,351.2503,47.5488,0,0,67.89594,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.122722,21.26277,54.31676,0,386.6542
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,50.94475,72.85354,54.49755,0,0,0,-1,0,0,0,50.94475,0,0,50.94475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122722,0,40.7558,0,369.703
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,24.84938,63.92197,55.5262,0,0,0,-1,0,0,0,24.84938,0,0,24.84938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122722,0,19.87951,0,343.6076
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,14.49089,59.3873,54.64302,57.54472,57.54472,0,-1,0,57.54472,25.18196,0,0,0,14.49089,60.57339,57.54472,0,0,0,318.7582,0,46.0825,-46.0825,371.4256,88.43449,0.122722,63.2992,11.59271,0,333.2491
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,51.6402,51.6402,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,51.20278,272.6757,0,24.21104,-24.21104,345.9049,82.35815,0.122722,25.30054,0,0,272.6757
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,48.71011,48.71011,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,78.10394,248.4647,0,48.61485,-48.61485,294.6604,70.1571,0.122722,50.80252,0,0,248.4647
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,46.28915,46.28915,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,132.1204,199.8498,0,30.16608,-30.16608,262.8625,62.5862,0.122722,31.52355,0,0,199.8498
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,43.92015,43.92015,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.6383,169.6837,0,33.43764,-33.43764,227.6162,54.19422,0.122722,34.94234,0,0,169.6837
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,41.46801,41.46801,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.7912,136.2461,0,3.48366,-3.48366,223.9441,53.31991,0.122722,3.640424,0,0,136.2461
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,39.42111,39.42111,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.662,132.7625,0,30.59468,-30.59468,191.6945,45.64145,0.122722,31.97144,0,0,132.7625
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,37.75865,37.75865,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.6561,102.1678,0,46.51136,-46.51136,142.6672,33.96831,0.122722,48.60437,0,0,102.1678
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,36.11697,36.11697,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,292.3354,55.65641,0,17.36172,-17.36172,124.3663,29.61097,0.122722,18.14299,0,0,55.65641
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.82856,34.82856,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.6262,38.29469,0,15.51451,-15.51451,108.0126,25.71723,0.122722,16.21266,0,0,38.29469
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,33.66484,33.66484,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.8645,22.78018,0,8.153095,-8.153095,99.41847,23.67102,0.122722,8.519984,0,0,22.78018
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,32.46994,32.46994,28.5293,13.89573,0,-1,0,13.89573,0,0,14.63357,17.4865,0,14.62709,13.89573,0,0,337.9235,14.62709,0,14.62709,-14.62709,84.00017,20,0.122722,31.38223,0,0,14.62709
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,31.18154,31.18154,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1242829,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,30.16328,30.16328,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1258694,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.43496,32.00035,29.13463,42.61051,42.61051,81,0,22.761,42.61051,24.48916,0,0,0,10.43496,0,0,38.38949,36.47002,247.1862,96.29066,46.90497,0,46.90497,229.9974,54.76118,0.1277015,46.87156,8.347964,81,106.7256
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.14316,42.54073,30.77631,48.05422,48.05422,81,0,22.761,48.05422,83.53722,0,0,0,40.14316,0,0,32.94578,31.29849,200.2812,138.5051,71.44165,0,71.44165,297.7729,70.89817,0.1295685,52.85964,32.11453,81,178.6483
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,51.24918,51.17451,35.29613,16.63463,16.63463,0,-1,0,16.63463,308.0873,0,0,0,51.24918,17.51013,16.63463,0,0,128.8396,202.8026,33.73904,0,33.73904,329.7806,78.51903,0.1285505,18.29809,40.99934,0,254.0518
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,41.74545,52.97758,39.88868,2.724496,2.724496,0,0,0,2.724496,1532.227,0,0,0,41.74545,2.86789,2.724496,0,0,95.10052,233.1678,38.87756,0,38.87756,366.6631,87.30055,0.1273971,2.996945,33.39636,0,274.9132
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,42.4574,57.5313,43.80585,0,0,0,0,0,0,0,0,0,0,42.4574,0,0,0,0,56.22295,268.1576,42.4574,0,42.4574,406.9417,96.89069,0.1261609,0,33.96592,0,310.615
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,62.60867,69.66847,47.62951,0,0,0,0,0,0,0,48.84312,0,0,62.60867,0,0,0,0,13.76556,306.3692,13.76556,0,13.76556,420.0009,100,0.1257652,0,50.08694,0,368.9779
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,66.06274,75.5395,51.25576,23.34358,23.34358,0,0,0,23.34358,283.0018,41.49055,0,0,66.06274,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1257652,25.67793,52.85019,0,384.821
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,56.40139,74.06824,53.56242,20.73357,20.73357,0,-1,0,20.73357,272.0293,34.57657,0,0,56.40139,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1257652,22.80693,45.12111,0,375.1596
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,36.51175,67.21886,54.59107,20.72994,20.72994,0,-1,0,20.72994,176.1305,14.69076,0,0,36.51175,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1257652,22.80294,29.2094,0,355.27
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,26.2826,64.52724,55.60933,0,0,0,-1,0,0,0,26.2826,0,0,26.2826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257652,0,21.02608,0,345.0408
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,13.57398,59.17413,54.73653,32.06576,32.06576,0,-1,0,32.06576,42.33169,0,0,0,13.57398,33.75343,32.06576,0,0,0,318.7582,0,20.17945,-20.17945,398.7298,94.93549,0.1257652,35.27234,10.85918,0,332.3322
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,51.75449,51.75449,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,22.42161,298.5788,0,29.43893,-29.43893,367.6985,87.54708,0.1257652,30.76368,0,0,298.5788
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,48.83479,48.83479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.13153,269.1398,0,0,0,367.6985,87.54708,0.1257652,0,0,0,269.1398
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,46.37228,46.37228,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,55.13153,269.1398,0,70.55608,-70.55608,293.3258,69.83935,0.1257652,73.73109,0,0,269.1398
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,44.01366,44.01366,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,133.5272,198.5838,0,72.31579,-72.31579,217.0983,51.68997,0.1257652,82.61745,0,0,198.5838
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,41.55114,41.55114,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.8781,126.268,0,39.17549,-39.17549,175.8037,41.85794,0.1257652,40.93839,0,0,126.268
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,39.50423,39.50423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4064,87.09249,0,0,0,175.8037,41.85794,0.1257652,0,0,0,87.09249
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,37.84177,37.84177,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,257.4064,87.09249,0,5.321333,-5.321333,170.1945,40.52243,0.1257652,5.560793,0,0,87.09249
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,36.17931,36.17931,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,263.319,81.77116,0,40.34058,-40.34058,127.6718,30.39799,0.1257652,42.15591,0,0,81.77116
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,34.8909,34.8909,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,308.1418,41.43058,0,12.6631,-12.6631,114.3238,27.21989,0.1257652,13.23294,0,0,41.43058
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,33.72718,33.72718,28.81097,27.3291,0,-1,0,27.3291,0,0,1.481864,4.362961,0,28.76748,27.3291,0,0,322.2119,28.76748,0,28.76748,-28.76748,84.00017,20,0.1257652,31.69206,0,0,28.76748
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,32.5219,32.5219,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257652,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,31.24388,31.24388,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.127968,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,30.21523,30.21523,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1299504,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,21.9161,35.31725,29.17619,0,0,72.31579,0,20.56389,0,0,0,0,0,21.9161,0,0,72.31579,68.7,243.1571,99.91685,90.6161,0,90.6161,275.2878,65.54457,0.1305735,0,17.53288,81,121.833
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,50.29585,45.88503,30.82826,46.40419,46.40419,81,0,22.761,46.40419,108.3864,0,0,0,50.29585,0,0,34.59581,32.86602,152.541,181.4713,83.16187,0,83.16187,354.182,84.32889,0.131904,51.04461,40.23668,81,231.7672
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,66.00356,56.55517,35.35847,5.887805,5.887805,0,-1,0,5.887805,1121.021,0,0,0,66.00356,6.19769,5.887805,0,0,69.37911,256.317,59.80586,0,59.80586,410.9189,97.83763,0.1302376,6.476585,52.80284,0,322.3206
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,73.33438,64.89943,39.95102,44.7733,44.7733,0,0,0,44.7733,163.7904,16.63134,0,0,73.33438,47.12978,44.7733,0,0,9.57325,310.1423,9.57325,0,9.57325,420.0009,100,0.1299748,49.25063,58.6675,0,383.4767
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,83.69197,74.43004,43.92015,4.258728,4.258728,0,0,0,4.258728,1965.187,79.2091,0,0,83.69197,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1299748,4.684601,66.95358,0,402.4502
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,75.43983,75.43114,47.72302,28.72452,28.72452,0,0,0,28.72452,262.6322,45.2035,0,0,75.43983,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1299748,31.59697,60.35187,0,394.1981
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,78.75903,81.72092,51.37005,0,0,0,0,0,0,0,78.75903,0,0,78.75903,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299748,0,63.00723,0,397.5173
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,70.61724,80.68188,53.6871,17.35292,17.35292,0,-1,0,17.35292,406.9472,52.35101,0,0,70.61724,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1299748,19.08822,56.49379,0,389.3755
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,48.50658,72.08404,54.70536,42.95703,42.95703,0,-1,0,42.95703,112.9189,3.288661,0,0,48.50658,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1299748,47.25273,38.80527,0,367.2648
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,42.48318,70.802,55.72362,8.189986,8.189986,0,-1,0,8.189986,518.721,33.86214,0,0,42.48318,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1299748,9.008985,33.98654,0,361.2414
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,22.52263,62.41164,54.882,50.671,50.671,0,-1,0,50.671,44.44876,0,0,0,22.52263,53.33789,50.671,0,0,0,318.7582,0,30.81526,-30.81526,387.5187,92.26617,0.1299748,55.7381,18.01811,0,341.2809
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,51.86879,51.86879,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,34.23918,287.943,0,32.88995,-32.88995,352.8496,84.01165,0.1299748,34.37,0,0,287.943
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,48.94909,48.94909,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,70.78357,255.053,0,67.20874,-67.20874,282.0054,67.14401,0.1299748,70.23313,0,0,255.053
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,46.49696,46.49696,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,145.4599,187.8443,0,48.44301,-48.44301,230.942,54.98608,0.1299748,50.62295,0,0,187.8443
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,44.12795,44.12795,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,199.2855,139.4013,0,19.46174,-19.46174,210.4275,50.10169,0.1299748,20.33752,0,0,139.4013
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,41.64465,41.64465,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,220.9097,119.9395,0,10.86212,-10.86212,198.9778,47.37558,0.1299748,11.35091,0,0,119.9395
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,39.59774,39.59774,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.9787,109.0774,0,24.18346,-24.18346,173.4862,41.30616,0.1299748,25.27172,0,0,109.0774
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,37.93528,37.93528,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,259.8492,84.89394,0,19.24599,-19.24599,153.1992,36.47592,0.1299748,20.11205,0,0,84.89394
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,36.21048,36.21048,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,281.2336,65.64795,0,22.62114,-22.62114,129.3544,30.79861,0.1299748,23.63909,0,0,65.64795
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,34.92207,34.92207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.3683,43.02681,0,0,0,129.3544,30.79861,0.1299748,0,0,0,43.02681
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,33.74796,33.74796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.3683,43.02681,0,0,0,129.3544,30.79861,0.1299748,0,0,0,43.02681
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,32.5219,32.5219,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0.2957126,0,39.39826,37.42834,0,0,306.3683,43.02681,0,39.39826,-39.39826,87.825,20.91067,0.1299748,41.17118,0,0,43.02681
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,31.26466,31.26466,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,350.1441,3.62855,65.62485,0,65.62485,150.0822,35.73378,0.1317522,13.11334,0,81,3.62855
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,30.2464,30.2464,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,284.5192,62.69091,68.7,0,68.7,215.2567,51.2515,0.1328972,0,0,81,62.69091
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,14.93857,33.34331,29.20737,24.73234,24.73234,81,0,22.761,24.73234,60.40094,0,0,0,14.93857,0,0,56.26766,53.45427,215.8192,124.5209,68.39285,0,68.39285,280.1399,66.69984,0.1345122,27.20558,11.95085,81,139.4595
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,36.4993,41.48511,30.85943,0,0,72.31579,0,20.56389,0,0,0,0,0,36.4993,0,0,72.31579,68.7,147.4264,186.0745,105.1993,0,105.1993,379.9407,90.46189,0.1346084,0,29.19944,81,222.5738
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,35.71331,46.09536,35.38964,16.32857,16.32857,0,-1,0,16.32857,218.7168,0,0,0,35.71331,17.18797,16.32857,0,0,42.2271,280.7538,18.52535,0,18.52535,397.5154,94.64633,0.1341165,17.96142,28.57065,0,316.4671
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,33.14352,50.20671,40.00297,13.76447,13.76447,0,0,0,13.76447,240.7905,0,0,0,33.14352,14.48891,13.76447,0,0,23.70175,297.4266,18.65461,0,18.65461,415.2127,98.85997,0.1336248,15.14091,26.51482,0,330.5702
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,59.01139,63.88396,43.95132,0,0,0,0,0,0,0,53.96424,0,0,59.01139,0,0,0,0,5.047145,314.2158,5.047145,0,5.047145,420.0009,100,0.1334924,0,47.20911,0,373.2272
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,61.29679,69.29363,47.77498,16.38846,16.38846,0,0,0,16.38846,374.0241,44.04578,0,0,61.29679,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1334924,18.0273,49.03743,0,380.055
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,20.34748,58.03271,51.43239,0,0,0,0,0,0,0,20.34748,0,0,20.34748,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334924,0,16.27798,0,339.1057
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.19048,57.71607,53.77023,9.351663,9.351663,0,-1,0,9.351663,130.3563,2.346627,0,0,12.19048,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1334924,10.28683,9.752386,0,330.9487
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,16.64782,60.27219,54.78849,0,0,0,-1,0,0,0,16.64782,0,0,16.64782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334924,0,13.31825,0,335.406
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,17.89318,61.77254,55.81713,0,0,0,-1,0,0,0,17.89318,0,0,17.89318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334924,0,14.31454,0,336.6514
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,7.723332,57.46069,54.96512,23.98429,23.98429,0,-1,0,23.98429,32.20163,0,0,0,7.723332,25.24662,23.98429,0,0,0,318.7582,0,17.52329,-17.52329,401.5297,95.60211,0.1334924,26.38272,6.178666,0,326.4816
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,52.01425,52.01425,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.47032,301.2349,0,24.23434,-24.23434,375.9844,89.51992,0.1334924,25.32489,0,0,301.2349
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,49.09455,49.09455,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.39737,277.0006,0,38.13757,-38.13757,335.7839,79.94839,0.1334924,39.85376,0,0,277.0006
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,46.64243,46.64243,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.77245,238.863,0,22.90687,-22.90687,311.6379,74.19936,0.1334924,23.93768,0,0,238.863
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.2245,215.9561,0,0,0,311.6379,74.19936,0.1334924,0,0,0,215.9561
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,41.75895,41.75895,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,114.2245,215.9561,0,6.901225,-6.901225,304.3634,72.46733,0.1334924,7.21178,0,0,215.9561
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,39.71204,39.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.8926,209.0549,0,0,0,304.3634,72.46733,0.1334924,0,0,0,209.0549
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,38.04958,38.04958,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.8926,209.0549,0,13.63477,-13.63477,289.9911,69.04536,0.1334924,14.24834,0,0,209.0549
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,36.35595,36.35595,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,137.0423,195.4202,0,18.9912,-18.9912,269.9726,64.27907,0.1334924,19.8458,0,0,195.4202
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,35.03637,35.03637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.1436,176.429,0,0,0,269.9726,64.27907,0.1334924,0,0,0,176.429
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,33.84147,33.84147,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,158.1436,176.429,0,8.145005,-8.145005,261.387,62.23488,0.1334924,8.51153,0,0,176.429
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.64658,32.64658,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,167.1936,168.284,0,15.02045,-15.02045,245.5541,58.46514,0.1334924,15.69637,0,0,168.284
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,31.38934,31.38934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.883,153.2635,0,0,0,245.5541,58.46514,0.1334924,0,0,0,153.2635
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,30.32953,30.32953,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.883,153.2635,0,12.4465,-12.4465,232.4343,55.3414,0.1334924,13.0066,0,0,153.2635
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.60639,34.77665,29.30088,2.705118,2.705118,0,0,0,2.705118,724.7889,0,0,0,19.60639,2.847493,2.705118,0,0,197.7125,140.817,16.7589,0,16.7589,248.3332,59.12684,0.1330547,2.97563,15.68512,0,160.4234
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,45.68496,44.49831,30.94256,47.3663,47.3663,0,0,0,47.3663,96.45034,0,0,0,45.68496,49.85927,47.3663,0,0,180.9536,155.9,0,4.174307,-4.174307,243.9331,58.07919,0.1330547,52.10293,36.54797,0,201.585
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,67.72806,57.33905,35.47277,44.83023,44.83023,0,-1,0,44.83023,151.0768,0,0,0,67.72806,47.18971,44.83023,0,0,185.5917,151.7257,20.53834,0,20.53834,263.4175,62.71832,0.1325221,49.31325,54.18245,0,219.4538
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,78.22462,67.13462,40.09649,0,0,0,0,0,0,0,0,0,0,78.22462,0,0,0,0,165.0533,170.2102,78.22462,0,78.22462,337.6279,80.38743,0.130532,0,62.5797,0,248.4348
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,86.98994,76.20134,44.06561,36.35304,36.35304,0,0,0,36.35304,239.292,0,0,0,86.98994,38.26636,36.35304,0,0,86.82872,240.6124,48.72358,0,48.72358,383.8511,91.39294,0.1293224,39.98835,69.59195,0,327.6023
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,83.55896,79.56872,47.89966,0,0,0,0,0,0,0,45.45382,0,0,83.55896,0,0,0,0,38.10514,284.4636,38.10514,0,38.10514,420.0009,100,0.1283919,0,66.84717,0,368.0226
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,74.90789,80.04012,51.54668,17.85148,17.85148,0,0,0,17.85148,419.6173,56.11686,0,0,74.90789,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1283919,19.63663,59.92631,0,393.6661
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,79.68022,85.56606,53.91569,3.483628,3.483628,0,-1,0,3.483628,2287.277,76.01324,0,0,79.68022,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1283919,3.83199,63.74418,0,398.4384
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,64.75564,79.46789,54.94434,38.02377,38.02377,0,-1,0,38.02377,170.3031,24.73062,0,0,64.75564,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1283919,41.82615,51.80451,0,383.5139
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,50.29259,74.31178,55.99377,9.628983,9.628983,0,-1,0,9.628983,522.3043,40.15681,0,0,50.29259,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1283919,10.59188,40.23407,0,369.0508
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,25.86375,63.87753,55.14176,55.20184,55.20184,0,-1,0,55.20184,46.85307,0,7.105427E-15,0,25.86375,58.1072,55.20184,0,0,0,318.7582,0,32.24345,-32.24345,386.0133,91.90774,0.1283919,60.72203,20.691,0,344.622
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,52.19089,52.19089,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,35.82605,286.5148,0,29.85841,-29.85841,354.5397,84.41405,0.1283919,31.20204,0,0,286.5148
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,49.27119,49.27119,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,69.00206,256.6564,0,34.88963,-34.88963,317.7628,75.65767,0.1283919,36.45966,0,0,256.6564
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,46.78789,46.78789,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,107.7683,221.7668,0,32.05719,-32.05719,283.9716,67.61215,0.1283919,33.49976,0,0,221.7668
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,44.41888,44.41888,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,143.3874,189.7096,0,1.471473,-1.471473,282.4205,67.24285,0.1283919,1.53769,0,0,189.7096
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,41.93558,41.93558,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,145.0224,188.2381,0,14.51447,-14.51447,267.1209,63.6001,0.1283919,15.16762,0,0,188.2381
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,39.85751,39.85751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.1496,173.7236,0,0,0,267.1209,63.6001,0.1283919,0,0,0,173.7236
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,38.19505,38.19505,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,161.1496,173.7236,0,31.48899,-31.48899,233.9286,55.69718,0.1283919,32.90599,0,0,173.7236
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,36.47024,36.47024,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,196.1373,142.2346,0,30.05943,-30.05943,202.2432,48.15305,0.1283919,31.4121,0,0,142.2346
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,35.15067,35.15067,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,229.5367,112.1752,0,36.22797,-36.22797,164.0556,39.06078,0.1283919,37.85823,0,0,112.1752
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,33.98694,33.98694,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,269.79,75.94724,0,7.713449,-7.713449,155.9249,37.1249,0.1283919,8.060555,0,0,75.94724
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,32.76088,32.76088,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,278.3605,68.23378,0,33.53469,-33.53469,120.5762,28.70857,0.1283919,35.04376,0,0,68.23378
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,31.50364,31.50364,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,315.6213,34.69909,0,4.167061,-4.167061,116.1838,27.66274,0.1283919,4.354578,0,0,34.69909
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,30.45421,30.45421,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,320.2513,30.53203,41.54429,0,41.54429,155.5961,37.04662,0.1296957,40.99608,0,81,30.53203
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,16.93669,34.12666,29.41517,40.54736,40.54736,81,0,22.761,40.54736,41.77015,0,0,0,16.93669,0,0,40.45264,38.43,278.707,67.92189,55.3667,0,55.3667,208.1216,49.55266,0.1313116,44.6021,13.54935,81,84.85858
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,48.10946,45.39299,31.03607,26.54111,26.54111,81,0,22.761,26.54111,181.2639,0,0,0,48.10946,0,0,54.45889,51.73595,223.3403,117.7519,99.8454,0,99.8454,302.8433,72.10539,0.1320337,29.19522,38.48756,81,165.8614
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,70.62699,58.59557,35.59745,12.38742,12.38742,0,-1,0,12.38742,570.1509,0,0,0,70.62699,13.03939,12.38742,0,0,123.4949,207.6128,57.5876,0,57.5876,357.4756,85.11308,0.1306638,13.62616,56.50159,0,278.2398
