Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,32.70551,50.37383,40.2939,15.57283,15.57283,0,-1,0,15.57283,210.0165,0,0,0,32.70551,16.39245,15.57283,0,0,329.8048,21.93388,16.31306,0,16.31306,122.5964,29.18957,0.1193772,17.13012,26.16441,0,54.6394
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,38.63763,57.78289,45.27089,26.95327,26.95327,0,0,0,26.95327,143.3504,0,0,0,38.63763,28.37186,26.95327,0,0,313.4918,36.61563,10.26577,0,10.26577,132.3354,31.50837,0.1192832,29.64859,30.9101,0,75.25327
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,48.25665,66.21613,49.64525,0,0,0,0,0,0,0,0,0,0,48.25665,0,0,0,0,303.226,45.85483,48.25665,0,48.25665,178.1157,42.40841,0.1188434,0,38.60532,0,94.11147
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,52.17312,72.18555,53.4793,25.498,25.498,0,0,0,25.498,204.6165,0,0,0,52.17312,26.84,25.498,0,0,254.9693,89.28581,25.33312,0,25.33312,202.1488,48.13057,0.1186138,28.0478,41.73849,0,141.4589
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,51.80327,76.2496,57.10554,12.90143,12.90143,0,0,0,12.90143,401.5314,0,0,0,51.80327,13.58045,12.90143,0,0,229.6362,112.0856,38.22282,0,38.22282,238.4101,56.76421,0.1182691,14.19157,41.44262,0,163.8889
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,46.055,76.49461,59.44337,0,0,0,-1,0,0,0,0,0,0,46.055,0,0,0,0,191.4134,146.4862,46.055,0,46.055,282.1017,67.16695,0.1178564,0,36.844,0,192.5412
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,41.25392,75.60194,60.43046,5.7591,5.7591,0,-1,0,5.7591,716.3258,0,0,0,41.25392,6.06221,5.7591,0,0,145.3584,187.9357,35.19171,0,35.19171,315.4875,75.11593,0.117543,6.33501,33.00314,0,229.1896
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,18.41849,67.82584,61.42794,30.17512,30.17512,0,-1,0,30.17512,61.03867,0,0,0,18.41849,31.76328,30.17512,0,0,110.1667,219.6082,0,13.34479,-13.34479,301.4209,71.76673,0.117543,33.19263,14.73479,0,238.0267
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.235362,63.09998,60.66944,0,0,0,-1,0,0,0,0,0,0,7.235362,0,0,0,0,124.9942,206.2634,7.235362,0,7.235362,308.2849,73.40103,0.1174788,0,5.78829,0,213.4988
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.55004,59.32187,57.83287,68.30992,68.30992,0,-1,0,68.30992,6.660878,0,1.421085E-14,6.440912,4.55004,71.90518,68.30992,0,0,117.7589,212.7752,0,67.35514,-67.35514,237.2864,56.49665,0.1174788,75.14091,3.640032,0,217.3253
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,54.99629,54.99629,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,192.5979,145.4201,0,45.2051,-45.2051,189.636,45.15135,0.1174788,47.23933,0,0,145.4201
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,52.42987,52.42987,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,242.8258,100.215,0,11.68674,-11.68674,177.3171,42.21828,0.1174788,12.21265,0,0,100.215
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,49.8011,49.8011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8111,88.52824,0,0,0,177.3171,42.21828,0.1174788,0,0,0,88.52824
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,47.07882,47.07882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8111,88.52824,0,0,0,177.3171,42.21828,0.1174788,0,0,0,88.52824
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,44.88645,44.88645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8111,88.52824,0,0,0,177.3171,42.21828,0.1174788,0,0,0,88.52824
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,43.16165,43.16165,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,255.8111,88.52824,0,19.83389,-19.83389,156.4104,37.24049,0.1174788,20.72641,0,0,88.52824
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,41.3745,41.3745,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,277.8488,68.69436,0,14.61275,-14.61275,141.0072,33.57307,0.1174788,15.27033,0,0,68.69436
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,39.77438,39.77438,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,294.0851,54.0816,0,29.0051,-29.0051,110.4331,26.29355,0.1174788,30.31033,0,0,54.0816
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,38.4548,38.4548,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,1.915876,0,24.63019,23.39868,0,0,326.313,25.0765,0,24.63019,-24.63019,84.47062,20.11201,0.1174788,25.73855,0,0,25.0765
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,37.14561,37.14561,41.81698,0.4239923,0,-1,0,0.4239923,0,0,41.39299,45.57469,0,0.4463077,0.4239923,0,0,353.6799,0.4463077,0,0.4463077,-0.4463077,84.00017,20,0.1174788,45.99868,0,0,0.4463077
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,35.91955,35.91955,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.118238,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.8909,34.8909,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1189899,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,11.86806,37.17392,33.8103,31.35288,31.35288,81,0,22.761,31.35288,37.85319,0,0,0,11.86806,0,0,49.64712,47.16477,238.2382,104.3438,59.03283,0,59.03283,249.9917,59.52171,0.1197393,34.48816,9.494451,81,116.2119
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.12642,44.41178,35.77409,33.83476,33.83476,81,0,22.761,33.83476,86.08429,0,0,0,29.12642,0,0,47.16524,44.80698,179.2054,157.4734,73.93339,0,73.93339,320.131,76.22152,0.120349,37.21824,23.30113,81,186.5998
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,56.1924,58.89998,40.56405,29.59907,29.59907,0,-1,0,29.59907,189.8452,0,0,0,56.1924,31.15691,29.59907,0,0,105.272,224.0134,25.03549,0,25.03549,343.8818,81.87645,0.120126,32.55897,44.95392,0,280.2058
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,64.99144,68.19787,45.56182,40.13023,40.13023,0,0,0,40.13023,161.9513,0,0,0,64.99144,42.24234,40.13023,0,0,80.23653,246.5453,22.74909,0,22.74909,365.4635,87.01494,0.1199242,44.14325,51.99315,0,311.5368
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,81.47887,81.22468,49.94656,15.54171,15.54171,0,0,0,15.54171,524.2594,7.631741,0,0,81.47887,16.3597,15.54171,0,0,57.48744,267.0195,57.48744,0,57.48744,420.0009,100,0.119417,17.09588,65.1831,0,348.4984
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,84.95208,88.29484,53.8014,38.49836,38.49836,0,0,0,38.49836,220.6642,44.42749,0,0,84.95208,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.119417,42.34819,67.96166,0,403.7103
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,79.1763,90.03613,57.42764,42.85201,42.85201,0,0,0,42.85201,184.7668,34.06893,0,0,79.1763,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.119417,47.13721,63.34104,0,397.9345
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,74.68858,90.6922,59.76548,20.65604,20.65604,0,-1,0,20.65604,361.5822,52.94538,0,0,74.68858,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.119417,22.72165,59.75086,0,393.4468
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,60.61071,84.69272,60.78373,0,0,0,-1,0,0,0,60.61071,0,0,60.61071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119417,0,48.48856,0,379.3689
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,38.81481,76.11031,61.78121,0,0,0,-1,0,0,0,38.81481,0,0,38.81481,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119417,0,31.05185,0,357.573
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,13.99938,65.75179,60.96037,0,0,0,-1,0,0,0,13.99938,0,0,13.99938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119417,0,11.19951,0,332.7576
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.830955,58.72052,58.1238,31.08407,31.08407,0,-1,0,31.08407,5.890333,0,3.552714E-15,0,1.830955,32.72008,31.08407,0,0,0,318.7582,0,30.88912,-30.88912,387.4409,92.24763,0.119417,34.19248,1.464764,0,320.5892
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,55.31839,55.31839,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.32125,287.8691,0,26.92752,-26.92752,359.0568,85.48953,0.119417,28.13925,0,0,287.8691
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,52.7208,52.7208,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.24071,260.9416,0,30.19224,-30.19224,327.2313,77.91206,0.119417,31.55089,0,0,260.9416
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,50.09203,50.09203,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.78764,230.7493,0,24.01749,-24.01749,301.9147,71.8843,0.119417,25.09828,0,0,230.7493
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,47.33858,47.33858,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.4737,206.7319,0,19.13616,-19.13616,281.7434,67.08163,0.119417,19.99729,0,0,206.7319
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,45.14621,45.14621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7361,187.5957,0,0,0,281.7434,67.08163,0.119417,0,0,0,187.5957
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,43.42141,43.42141,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.7361,187.5957,0,28.32046,-28.32046,251.891,59.97393,0.119417,29.59488,0,0,187.5957
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,41.67582,41.67582,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.2033,159.2752,0,23.89045,-23.89045,226.7083,53.97805,0.119417,24.96552,0,0,159.2752
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,40.06531,40.06531,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.7483,135.3848,0,12.71419,-12.71419,213.3063,50.78712,0.119417,13.28632,0,0,135.3848
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,38.72495,38.72495,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.8751,122.6706,0,9.020776,-9.020776,203.7976,48.52314,0.119417,9.426711,0,0,122.6706
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,37.43655,37.43655,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8982,113.6498,0,20.19681,-20.19681,182.5083,43.45427,0.119417,21.10567,0,0,113.6498
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,36.24165,36.24165,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.3391,93.45301,0,61.25527,-61.25527,117.9396,28.08079,0.119417,64.01176,0,0,93.45301
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,35.18184,35.18184,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.4005,32.19774,0,21.15106,-21.15106,95.64439,22.77243,0.119417,22.10286,0,0,32.19774
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.14186,39.6088,34.10123,2.142611,2.142611,0,0,0,2.142611,893.3892,0,0,0,19.14186,2.25538,2.142611,0,0,341.9017,11.04668,16.88648,0,16.88648,111.6643,26.58669,0.1192689,2.356872,15.31349,0,30.18854
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,39.82185,48.12877,36.03384,3.354033,3.354033,0,0,0,3.354033,1187.283,0,0,0,39.82185,3.53056,3.354033,0,0,325.0152,26.24451,36.29129,0,36.29129,146.0932,34.78404,0.1189517,3.689436,31.85748,0,66.06636
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,61.06576,61.04637,40.82381,0,0,0,-1,0,0,0,0,0,0,61.06576,0,0,0,0,288.7239,58.90667,61.06576,0,61.06576,204.0253,48.57736,0.1184219,0,48.85261,0,119.9724
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,70.27734,70.79468,45.85276,0,0,0,0,0,0,0,0,0,0,70.27734,0,0,0,0,227.6582,113.8659,70.27734,0,70.27734,270.6963,64.45136,0.1178179,0,56.22187,0,184.1432
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,69.53387,75.85846,50.2375,29.66265,29.66265,0,0,0,29.66265,234.4155,0,0,0,69.53387,31.22385,29.66265,0,0,157.3808,177.1155,38.31002,0,38.31002,307.0403,73.1047,0.1174912,32.62892,55.6271,0,246.6493
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,80.5359,86.2187,54.06116,48.12863,48.12863,0,0,0,48.12863,167.3347,0,0,0,80.5359,50.66172,48.12863,0,0,119.0708,211.5945,29.87419,0,29.87419,335.3815,79.85258,0.1172377,52.9415,64.42873,0,292.1304
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,80.4927,91.1844,57.71857,38.84891,38.84891,0,0,0,38.84891,207.1942,0,0,0,80.4927,40.89359,38.84891,0,0,89.19663,238.4812,39.59911,0,39.59911,372.9485,88.79708,0.1169034,42.7338,64.39416,0,318.9739
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,70.93671,88.9917,60.02524,94.15651,68.7,0,-1,0,68.7,103.2558,0,25.45651,34.87216,70.93671,72.31579,68.7,0,0,49.59752,274.1205,0,1.379083,-1.379083,371.4948,88.45097,0.1169034,103.5722,56.74937,0,345.0572
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,61.00714,85.16888,61.01233,0,0,0,-1,0,0,0,9.877305,0,0,61.00714,0,0,0,0,51.12984,272.7414,51.12984,0,51.12984,420.0009,100,0.1164746,0,48.80571,0,333.7485
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,41.87574,77.64988,62.0098,15.49601,15.49601,0,-1,0,15.49601,270.2357,25.56415,0,0,41.87574,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1164746,17.04561,33.50059,0,360.634
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,25.21241,70.0913,61.18896,0,0,0,-1,0,0,0,25.21241,0,0,25.21241,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164746,0,20.16993,0,343.9706
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,3.959007,59.71381,58.41473,8.961478,8.961478,0,-1,0,8.961478,44.17805,0,1.776357E-15,0,3.959007,9.433135,8.961478,0,0,0,318.7582,0,5.474128,-5.474128,414.2306,98.62614,0.1164746,9.857626,3.167205,0,322.7172
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,55.57816,55.57816,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,6.082365,313.2841,0,37.81084,-37.81084,374.3745,89.1366,0.1164746,39.51233,0,0,313.2841
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,53.01173,53.01173,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,48.09441,275.4733,0,14.13035,-14.13035,359.4798,85.59025,0.1164746,14.76622,0,0,275.4733
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,50.38296,50.38296,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.7948,261.3429,0,21.48835,-21.48835,336.8291,80.19724,0.1164746,22.45532,0,0,261.3429
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,47.62951,47.62951,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.67074,239.8546,0,32.44633,-32.44633,302.6276,72.05405,0.1164746,33.90642,0,0,239.8546
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,45.43714,45.43714,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.7222,207.4082,0,10.51631,-10.51631,291.5425,69.41473,0.1164746,10.98954,0,0,207.4082
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,43.71234,43.71234,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.407,196.8919,0,23.08261,-23.08261,267.2113,63.6216,0.1164746,24.12132,0,0,196.8919
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,41.96675,41.96675,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,161.0544,173.8093,0,2.381556,-2.381556,264.7009,63.0239,0.1164746,2.488726,0,0,173.8093
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,40.32507,40.32507,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.7005,171.4277,0,26.07364,-26.07364,237.2169,56.48009,0.1164746,27.24696,0,0,171.4277
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,38.98471,38.98471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6712,145.3541,0,0,0,237.2169,56.48009,0.1164746,0,0,0,145.3541
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,37.69631,37.69631,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.6712,145.3541,0,29.60896,-29.60896,206.0063,49.04901,0.1164746,30.94137,0,0,145.3541
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,36.50141,36.50141,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.5701,115.7451,0,26.727,-26.727,177.8335,42.34123,0.1164746,27.92971,0,0,115.7451
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,35.47277,35.47277,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.2668,89.01815,0,42.66523,-42.66523,132.8604,31.63338,0.1164746,44.58516,0,0,89.01815
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.61795,39.42427,34.361,2.158647,2.158647,0,0,0,2.158647,816.1569,0,0,0,17.61795,2.27226,2.158647,0,0,302.6725,46.35292,15.34569,0,15.34569,147.4186,35.09961,0.1163465,2.374512,14.09436,0,63.97087
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,45.0045,50.17745,36.32478,41.36656,41.36656,0,0,0,41.36656,108.7944,0,0,0,45.0045,43.54374,41.36656,0,0,287.3269,60.16404,1.460754,0,1.460754,148.8044,35.42955,0.1163343,45.50321,36.0036,0,105.1685
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,65.05119,62.94312,41.11474,26.22635,26.22635,0,-1,0,26.22635,248.0375,0,0,0,65.05119,27.60668,26.22635,0,0,285.8661,61.47872,37.44451,0,37.44451,184.3274,43.88739,0.116023,28.84898,52.04095,0,126.5299
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,76.27147,73.78397,46.11251,37.45744,37.45744,0,0,0,37.45744,203.6217,0,0,0,76.27147,39.42889,37.45744,0,0,248.4216,95.17877,36.84258,0,36.84258,219.2793,52.20926,0.1157183,41.20319,61.01717,0,171.4502
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,85.10461,83.84358,50.49726,96.94049,96.94049,81,0,22.761,96.94049,87.79057,0,0,0,85.10461,16.77946,15.94049,0,0,211.579,128.3371,68.32515,0,68.32515,284.0983,67.64231,0.1162095,106.6345,68.08369,81,213.4417
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,86.58873,89.95988,54.32092,29.75346,29.75346,81,0,22.761,29.75346,291.0207,0,0,0,86.58873,0,0,51.24654,48.68421,143.2539,189.8297,135.2729,0,135.2729,412.4294,98.19729,0.1163049,32.72881,69.27099,81,276.4185
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,74.63258,88.27742,57.97833,92.16343,92.16343,28.84437,0,9.565625,92.16343,80.97852,1.154632E-14,0,0,74.63258,66.65164,63.31906,0,0,7.980943,311.5754,7.980943,0,7.980943,420.0009,100,0.1163459,101.3798,59.70607,81,386.208
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,70.52722,89.07193,60.25383,20.58933,20.58933,0,-1,0,20.58933,342.5426,48.85424,0,0,70.52722,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1163459,22.64826,56.42178,0,389.2855
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,61.87226,85.89209,61.2513,8.045315,8.045315,0,-1,0,8.045315,769.0471,53.40351,0,0,61.87226,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1163459,8.849847,49.49781,0,380.6305
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,42.55331,78.20975,62.24878,14.98214,14.98214,0,-1,0,14.98214,284.0269,26.78263,0,0,42.55331,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1163459,16.48036,34.04265,0,361.3115
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,20.19427,68.54121,61.49028,16.05855,16.05855,0,-1,0,16.05855,125.754,3.290531,0,0,20.19427,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1163459,17.66441,16.15542,0,338.9525
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.50473,59.47424,58.65371,38.57401,38.57401,0,-1,0,38.57401,6.493309,0,0,0,2.50473,40.60422,38.57401,0,0,0,318.7582,0,38.09949,-38.09949,379.8405,90.43802,0.1163459,42.43141,2.003784,0,321.263
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,55.8483,55.8483,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.33277,280.6587,0,25.83434,-25.83434,352.6087,83.95428,0.1163459,26.99688,0,0,280.6587
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,53.24032,53.24032,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,71.03759,254.8244,0,41.64292,-41.64292,308.7132,73.50299,0.1163459,43.51685,0,0,254.8244
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,50.64272,50.64272,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.3075,213.1815,0,22.13003,-22.13003,285.3861,67.94893,0.1163459,23.12588,0,0,213.1815
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,47.89966,47.89966,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.8964,191.0515,0,10.7125,-10.7125,274.0941,65.26037,0.1163459,11.19457,0,0,191.0515
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,45.67612,45.67612,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.7992,180.3389,0,51.51004,-51.51004,219.7978,52.3327,0.1163459,53.82799,0,0,180.3389
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.95132,43.95132,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,211.0326,128.8289,0,18.64707,-18.64707,200.142,47.65277,0.1163459,19.48619,0,0,128.8289
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,42.19534,42.19534,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.7515,110.1818,0,19.80156,-19.80156,179.2693,42.68309,0.1163459,20.69263,0,0,110.1818
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,40.56405,40.56405,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.7533,90.38028,0,34.90082,-34.90082,142.4807,33.9239,0.1163459,36.47135,0,0,90.38028
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,39.24447,39.24447,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.532,55.47946,0,12.20339,-12.20339,129.6171,30.86116,0.1163459,12.75254,0,0,55.47946
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,37.93528,37.93528,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,306.0913,43.27607,0,33.25485,-33.25485,94.56345,22.51506,0.1163459,34.75132,0,0,43.27607
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,36.76117,36.76117,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,343.0411,10.02122,0,6.201208,-6.201208,88.02681,20.95872,0.1163459,6.480262,0,0,10.02122
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,35.71174,35.71174,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.9314,3.820008,59.35014,0,59.35014,144.3313,34.36452,0.1170573,20.37879,0,81,3.820008
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.44732,39.98242,34.66232,45.71534,45.71534,81,0,22.761,45.71534,40.35259,0,0,0,18.44732,0,0,35.28466,33.52042,290.5812,57.23513,51.96775,0,51.96775,193.6322,46.10282,0.1176678,50.28688,14.75786,81,75.68245
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,39.76801,48.70866,36.58454,0,0,72.31579,0,20.56389,0,0,0,0,0,39.76801,0,0,72.31579,68.7,238.6135,104.0061,108.468,0,108.468,296.534,70.6032,0.1177973,0,31.81441,81,143.7741
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,63.30407,62.55986,41.3745,25.97758,25.97758,0,-1,0,25.97758,243.6873,0,0,0,63.30407,27.34482,25.97758,0,0,130.1455,201.6273,35.95924,0,35.95924,330.6479,78.72555,0.1175051,28.57534,50.64325,0,264.9314
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,76.42445,74.22053,46.40345,19.86494,19.86494,0,0,0,19.86494,384.7203,0,0,0,76.42445,20.91046,19.86494,0,0,94.18622,233.9906,55.51398,0,55.51398,383.3131,91.26485,0.1170569,21.85143,61.13956,0,310.4151
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,85.62052,84.47274,50.75702,11.7678,11.7678,0,0,0,11.7678,727.5834,34.56114,0,0,85.62052,12.38715,11.7678,0,0,38.67223,283.9532,38.67223,0,38.67223,420.0009,100,0.1167466,12.94457,68.49642,0,369.5737
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,84.56718,89.17516,54.59107,30.66166,30.66166,0,0,0,30.66166,275.8076,52.29176,0,0,84.56718,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1167466,33.72782,67.65375,0,403.3254
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,78.0529,90.46675,58.20692,43.13042,43.13042,0,0,0,43.13042,180.9695,32.65246,0,0,78.0529,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1167466,47.44346,62.44232,0,396.8111
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,71.91132,90.13274,60.49281,18.80114,18.80114,0,-1,0,18.80114,382.4839,52.12066,0,0,71.91132,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1167466,20.68125,57.52906,0,390.6696
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,59.82867,85.18284,61.49028,15.56849,15.56849,0,-1,0,15.56849,384.2933,43.44079,0,0,59.82867,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1167466,17.12534,47.86294,0,378.5869
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,45.09314,79.56763,62.47737,31.42751,31.42751,0,-1,0,31.42751,143.483,12.01155,0,0,45.09314,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1167466,34.57026,36.07451,0,363.8513
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,28.08919,71.69118,61.65653,0,0,0,-1,0,0,0,28.08919,0,0,28.08919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167466,0,22.47135,0,346.8474
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.118968,60.9067,58.88229,31.75209,31.75209,0,-1,0,31.75209,19.27107,0,0,0,6.118968,33.42325,31.75209,0,0,0,318.7582,0,27.30429,-27.30429,391.2196,93.14734,0.1167466,34.9273,4.895175,0,324.8772
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,56.07689,56.07689,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.33809,291.4539,0,38.60135,-38.60135,350.5302,83.4594,0.1167466,40.33841,0,0,291.4539
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,53.4793,53.4793,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,73.22849,252.8526,0,29.03326,-29.03326,319.9265,76.17281,0.1167466,30.33975,0,0,252.8526
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,50.8817,50.8817,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.4877,223.8193,0,41.19407,-41.19407,276.5041,65.83418,0.1167466,43.04781,0,0,223.8193
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,48.12825,48.12825,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,151.2589,182.6253,0,27.21098,-27.21098,247.8212,59.00493,0.1167466,28.43547,0,0,182.6253
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,45.90471,45.90471,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.4933,155.4143,0,10.7345,-10.7345,236.506,56.31085,0.1167466,11.21755,0,0,155.4143
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,44.1799,44.1799,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.4205,144.6798,0,16.83148,-16.83148,218.7641,52.08659,0.1167466,17.58889,0,0,144.6798
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,42.40315,42.40315,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,212.1221,127.8483,0,12.06264,-12.06264,206.049,49.05918,0.1167466,12.60546,0,0,127.8483
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,40.76147,40.76147,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.5251,115.7857,0,11.6413,-11.6413,193.778,46.13752,0.1167466,12.16515,0,0,115.7857
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,39.45228,39.45228,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.4598,104.1444,0,41.14199,-41.14199,150.4105,35.81195,0.1167466,42.99338,0,0,104.1444
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,38.1327,38.1327,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,284.1732,63.00237,0,0.9128262,-0.9128262,149.4483,35.58286,0.1167466,0.9539034,0,0,63.00237
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,36.96898,36.96898,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,285.1874,62.08955,0,4.522146,-4.522146,144.6815,34.44792,0.1167466,4.725642,0,0,62.08955
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,35.94033,35.94033,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,290.212,57.5674,0,20.93372,-20.93372,122.6155,29.1941,0.1167466,21.87573,0,0,57.5674
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.00683,38.28612,34.85973,4.011865,4.011865,0,0,0,4.011865,299.283,0,0,0,12.00683,4.223015,4.011865,0,0,313.4717,36.63369,7.783812,0,7.783812,129.9998,30.95228,0.1166844,4.413051,9.605462,0,48.64051
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,37.17142,48.11222,36.82351,23.32439,23.32439,0,0,0,23.32439,159.3672,0,0,0,37.17142,24.55198,23.32439,0,0,305.6879,43.63911,12.61943,0,12.61943,141.9717,33.80271,0.1165836,25.65682,29.73713,0,80.81053
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,59.61324,61.4401,41.64465,0,0,0,-1,0,0,0,0,0,0,59.61324,0,0,0,0,293.0685,54.9966,59.61324,0,59.61324,198.5258,47.26794,0.1161098,0,47.69059,0,114.6098
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,62.37133,68.43403,46.6736,23.97112,23.97112,0,0,0,23.97112,260.1937,0,0,0,62.37133,25.23275,23.97112,0,0,233.4552,108.6485,37.13857,0,37.13857,233.7585,55.65668,0.1158167,26.36823,49.89706,0,171.0198
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,81.13276,82.47805,51.02716,8.761766,8.761766,0,0,0,8.761766,925.9864,0,0,0,81.13276,9.222912,8.761766,0,0,196.3167,142.0732,71.90985,0,71.90985,301.9782,71.89942,0.1152532,9.637943,64.90621,0,223.206
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,80.2252,87.11599,54.85083,14.92828,14.92828,0,0,0,14.92828,537.4041,0,0,0,80.2252,15.71398,14.92828,0,0,124.4068,206.7921,64.51122,0,64.51122,363.1789,86.47099,0.1147523,16.42111,64.18016,0,287.0173
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,77.74825,90.66297,58.47707,0,0,0,0,0,0,0,17.85266,0,0,77.74825,0,0,0,0,59.89558,264.8522,59.89558,0,59.89558,420.0009,100,0.1142911,0,62.1986,0,342.6005
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,71.18501,90.12163,60.78373,25.2222,25.2222,0,-1,0,25.2222,282.2315,44.63532,0,0,71.18501,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1142911,27.74442,56.94801,0,389.9432
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,57.11662,84.22936,61.78121,52.46973,52.46973,0,-1,0,52.46973,108.8563,1.885328,0,0,57.11662,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1142911,57.7167,45.69329,0,375.8748
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,35.46309,75.77516,62.71635,6.840831,6.840831,0,-1,0,6.840831,518.4033,28.26222,0,0,35.46309,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1142911,7.524914,28.37047,0,354.2213
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,24.02722,70.46479,61.95785,18.20399,18.20399,0,-1,0,18.20399,131.9888,4.865123,0,0,24.02722,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1142911,20.02439,19.22177,0,342.7854
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.430028,60.28236,59.15244,33.01727,33.01727,0,-1,0,33.01727,10.38859,0,7.105427E-15,0,3.430028,34.75502,33.01727,0,0,0,318.7582,0,31.325,-31.325,386.9814,92.13824,0.1142911,36.319,2.744022,0,322.1883
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,56.31587,56.31587,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.80555,287.4332,0,22.1417,-22.1417,363.642,86.58125,0.1142911,23.13808,0,0,287.4332
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,53.73906,53.73906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.40744,265.2915,0,0,0,363.642,86.58125,0.1142911,0,0,0,265.2915
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,51.11029,51.11029,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.40744,265.2915,0,39.64336,-39.64336,321.8542,76.63181,0.1142911,41.42731,0,0,265.2915
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,48.33606,48.33606,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.4556,225.6482,0,0.5970889,-0.5970889,321.2248,76.48195,0.1142911,0.6239579,0,0,225.6482
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,46.11251,46.11251,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,104.119,225.0511,0,6.396631,-6.396631,314.4822,74.87656,0.1142911,6.68448,0,0,225.0511
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,44.38771,44.38771,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.2264,218.6544,0,12.13075,-12.13075,301.6953,71.83206,0.1142911,12.67664,0,0,218.6544
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,42.63174,42.63174,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.705,206.5237,0,35.12834,-35.12834,264.6667,63.01576,0.1142911,36.70911,0,0,206.5237
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,41.00045,41.00045,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.7365,171.3954,0,27.74267,-27.74267,235.4234,56.05308,0.1142911,28.99109,0,0,171.3954
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,39.66009,39.66009,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.5617,143.6527,0,63.95243,-63.95243,168.0116,40.00269,0.1142911,66.83028,0,0,143.6527
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,38.34051,38.34051,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.62,79.70026,0,35.27674,-35.27674,130.8267,31.14915,0.1142911,36.8642,0,0,79.70026
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,37.19757,37.19757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.8163,44.42352,0,0,0,130.8267,31.14915,0.1142911,0,0,0,44.42352
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,36.14814,36.14814,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.8163,44.42352,0,38.94225,-38.94225,89.77793,21.37566,0.1142911,40.69465,0,0,44.42352
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.49336,40.74743,35.09871,27.23488,27.23488,81,0,22.761,27.23488,71.57495,0,0,0,19.49336,0,0,53.76511,51.07686,348.0855,5.481271,70.57021,0,70.57021,156.7267,37.31581,0.1148929,29.95837,15.59468,81,24.97463
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,45.96482,51.30553,37.0521,28.14216,28.14216,81,0,22.761,28.14216,163.3308,0,0,0,45.96482,0,0,52.85784,50.21495,277.5153,68.99447,96.17977,0,96.17977,247.9709,59.04057,0.1152928,30.95638,36.77186,81,114.9593
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,61.77781,62.58221,41.90441,33.50497,33.50497,0,-1,0,33.50497,184.384,0,0,0,61.77781,35.26839,33.50497,0,0,181.3355,155.5563,26.50941,0,26.50941,273.1199,65.02842,0.1150904,36.85546,49.42225,0,217.3341
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,78.00086,75.62345,46.93336,32.7251,32.7251,0,0,0,32.7251,238.3518,0,0,0,78.00086,34.44747,32.7251,0,0,154.8261,179.4147,43.55339,0,43.55339,314.4383,74.8661,0.1147593,35.99761,62.40069,0,257.4156
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,83.63129,84.17231,51.3181,35.07397,35.07397,0,0,0,35.07397,238.4426,0,0,0,83.63129,36.91996,35.07397,0,0,111.2727,218.6128,46.71133,0,46.71133,358.7525,85.4171,0.1144064,38.58136,66.90503,0,302.2441
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,77.24857,85.9108,55.14176,0,0,0,0,0,0,0,12.68718,0,0,77.24857,0,0,0,0,64.56139,260.653,64.56139,0,64.56139,420.0009,100,0.1139221,0,61.79885,0,337.9016
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,69.14778,86.42373,58.768,21.00859,21.00859,0,0,0,21.00859,329.1405,47.03347,0,0,69.14778,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1139221,23.10945,55.31823,0,387.906
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,63.80007,86.63483,61.07467,18.14015,18.14015,0,-1,0,18.14015,351.7065,44.70518,0,0,63.80007,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1139221,19.95416,51.04006,0,382.5583
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,56.54243,84.30855,62.07214,22.40223,22.40223,0,-1,0,22.40223,252.3964,32.96114,0,0,56.54243,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1139221,24.64245,45.23394,0,375.3007
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,41.95501,78.81696,63.00727,56.29065,56.29065,0,-1,0,56.29065,74.53283,0,0,0,41.95501,59.25331,56.29065,0,0,0,318.7582,0,17.2983,-17.2983,401.7668,95.65858,0.1139221,61.91972,33.56401,0,360.7132
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,21.87807,69.90076,62.18644,0,0,0,-1,0,0,0,2.657737,0,0,21.87807,0,0,0,0,19.22034,301.4599,19.22034,0,19.22034,420.0009,100,0.1137787,0,17.50246,0,323.338
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.37596,60.85948,59.4122,24.32262,24.32262,0,-1,0,24.32262,17.99132,0,0,0,4.37596,25.60275,24.32262,0,0,0,318.7582,0,21.2268,-21.2268,397.6258,94.67263,0.1137787,26.75488,3.500768,0,323.1342
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.58533,297.5314,0,0,0,397.6258,94.67263,0.1137787,0,0,0,297.5314
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.58533,297.5314,0,0,0,397.6258,94.67263,0.1137787,0,0,0,297.5314
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,51.34927,51.34927,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.58533,297.5314,0,22.83965,-22.83965,373.5507,88.94048,0.1137787,23.86743,0,0,297.5314
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,48.59582,48.59582,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.96271,274.6918,0,3.411538,-3.411538,369.9547,88.08427,0.1137787,3.565057,0,0,274.6918
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,46.37228,46.37228,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.75331,271.2802,0,53.43676,-53.43676,313.6274,74.67303,0.1137787,55.84141,0,0,271.2802
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,44.62669,44.62669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.1275,217.8435,0,0,0,313.6274,74.67303,0.1137787,0,0,0,217.8435
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,42.87072,42.87072,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,112.1275,217.8435,0,10.04274,-10.04274,303.0414,72.15257,0.1137787,10.49466,0,0,217.8435
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,41.20826,41.20826,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.2861,207.8008,0,16.61147,-16.61147,285.5314,67.98352,0.1137787,17.35899,0,0,207.8008
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,39.85751,39.85751,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.7433,191.1893,0,9.027568,-9.027568,276.0155,65.71783,0.1137787,9.433808,0,0,191.1893
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,38.54832,38.54832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.7739,182.1617,0,0,0,276.0155,65.71783,0.1137787,0,0,0,182.1617
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,37.37421,37.37421,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.7739,182.1617,0,35.33175,-35.33175,238.7725,56.85049,0.1137787,36.92167,0,0,182.1617
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,36.35595,36.35595,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,191.0314,146.83,0,26.07395,-26.07395,211.2882,50.30661,0.1137787,27.24728,0,0,146.83
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.65238,38.92098,35.29613,34.59631,34.59631,0,0,0,34.59631,36.57147,0,7.105427E-15,0,12.65238,36.41717,34.59631,0,0,220.0025,120.756,0,23.76479,-23.76479,186.2379,44.34227,0.1137787,38.05594,10.1219,0,133.4084
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.08856,47.93502,37.29108,27.60493,27.60493,0,0,0,27.60493,127.1098,0,0,0,35.08856,29.05782,27.60493,0,0,246.4078,96.99122,6.030743,0,6.030743,191.9592,45.70447,0.1137338,30.36542,28.07085,0,132.0798
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,52.97996,59.50261,42.14339,53.16515,53.16515,0,-1,0,53.16515,99.65166,7.105427E-15,0,0,52.97996,55.96332,53.16515,0,0,240.377,102.4189,0,2.983361,-2.983361,188.8144,44.95572,0.1137338,58.48167,42.38397,0,155.3988
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,63.69406,69.64082,47.22429,0,0,0,0,0,0,0,0,0,0,63.69406,0,0,0,0,243.6919,99.43553,63.69406,0,63.69406,249.2399,59.34272,0.1132616,0,50.95525,0,163.1296
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,75.30325,80.35329,51.6402,17.07331,17.07331,0,0,0,17.07331,441.0582,0,0,0,75.30325,17.97191,17.07331,0,0,179.9978,156.7602,57.33134,0,57.33134,303.6292,72.29252,0.1128399,18.78065,60.2426,0,232.0634
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,82.04442,88.95644,55.46386,13.2904,13.2904,0,0,0,13.2904,617.321,0,0,0,82.04442,13.98989,13.2904,0,0,122.6665,208.3584,68.05453,0,68.05453,368.1914,87.66444,0.1123434,14.61944,65.63554,0,290.4028
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,76.95247,91.00562,59.05893,35.11805,35.11805,0,0,0,35.11805,219.1251,0,0,0,76.95247,36.96637,35.11805,0,0,54.61195,269.6075,39.9861,0,39.9861,406.1255,96.69637,0.1120537,38.62985,61.56198,0,346.5599
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,70.25347,90.38149,61.3656,30.61435,30.61435,0,-1,0,30.61435,229.4789,23.40199,0,0,70.25347,32.22563,30.61435,0,0,14.62585,305.595,14.62585,0,14.62585,420.0009,100,0.1119481,33.67578,56.20277,0,375.8484
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,49.13457,81.22488,62.36307,49.91667,49.91667,0,-1,0,49.91667,98.4332,0,0,0,49.13457,52.54386,49.91667,0,0,0,318.7582,0,3.40929,-3.40929,416.4071,99.14436,0.1119481,54.90833,39.30766,0,367.8928
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,38.69872,77.76427,63.29821,28.7001,28.7001,0,-1,0,28.7001,134.8383,4.699993,0,0,38.69872,30.21063,28.7001,0,0,3.7881,315.3489,3.7881,0,3.7881,420.0009,100,0.1119208,31.57011,30.95898,0,354.0477
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,15.56939,67.88802,62.47737,26.93833,26.93833,0,-1,0,26.93833,57.79644,0,0,0,15.56939,28.35614,26.93833,0,0,0,318.7582,0,12.78674,-12.78674,406.5224,96.79086,0.1119208,29.63216,12.45552,0,334.3276
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.180704,60.75433,59.70314,46.87721,46.87721,0,-1,0,46.87721,6.785183,0,1.421085E-14,0,3.180704,49.34443,46.87721,0,0,14.20749,305.9715,0,46.16373,-46.16373,357.8616,85.20497,0.1119208,51.56493,2.544564,0,309.1522
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.50052,259.8078,0,0,0,357.8616,85.20497,0.1119208,0,0,0,259.8078
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,54.23779,54.23779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.50052,259.8078,0,0,0,357.8616,85.20497,0.1119208,0,0,0,259.8078
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,51.60903,51.60903,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,65.50052,259.8078,0,2.228992,-2.228992,355.512,84.64555,0.1119208,2.329296,0,0,259.8078
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,48.85558,48.85558,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.97718,257.5788,0,8.368664,-8.368664,346.6907,82.54523,0.1119208,8.745254,0,0,257.5788
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,46.61125,46.61125,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,77.27569,249.2101,0,9.733363,-9.733363,336.4308,80.10242,0.1119208,10.17136,0,0,249.2101
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,44.88645,44.88645,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,88.09054,239.4767,0,5.075422,-5.075422,331.0808,78.82861,0.1119208,5.303816,0,0,239.4767
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,43.0993,43.0993,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,93.7299,234.4013,0,31.26641,-31.26641,298.1232,70.98157,0.1119208,32.67339,0,0,234.4013
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,41.40567,41.40567,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,128.4704,203.1349,0,3.810396,-3.810396,294.1067,70.02525,0.1119208,3.981864,0,0,203.1349
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,40.06531,40.06531,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,132.7041,199.3245,0,29.89464,-29.89464,262.5949,62.52248,0.1119208,31.2399,0,0,199.3245
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,38.74574,38.74574,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165.9204,169.4299,0,22.38018,-22.38018,239.0042,56.90564,0.1119208,23.38729,0,0,169.4299
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,37.58201,37.58201,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,190.7872,147.0497,0,18.48279,-18.48279,219.5216,52.26694,0.1119208,19.31451,0,0,147.0497
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,36.55336,36.55336,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,211.3237,128.5669,0,12.49419,-12.49419,206.3516,49.13123,0.1119208,13.05643,0,0,128.5669
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.224437,37.84454,35.50394,68.26341,68.26341,20.25,0,7.39125,68.26341,12.04809,0,1.421085E-14,0,8.224437,50.54043,48.01341,0,0,225.2061,116.0727,0,42.31599,-42.31599,161.7466,38.51102,0.1119208,75.08975,6.57955,81,124.2972
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,34.95226,48.1026,37.4885,24.38037,24.38037,81,0,22.761,24.38037,143.3623,0,0,0,34.95226,0,0,56.61963,53.78865,272.2239,73.75673,88.74091,0,88.74091,245.9336,58.5555,0.1123784,26.81841,27.96181,81,108.709
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,39.46757,54.94098,42.40315,18.12036,18.12036,0,-1,0,18.12036,217.8079,0,0,0,39.46757,19.07406,18.12036,0,0,183.483,153.6236,20.39351,0,20.39351,265.2806,63.16192,0.1122319,19.93239,31.57405,0,193.0911
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,70.72082,73.0684,47.54639,70.43658,70.43658,81,0,22.761,70.43658,100.4035,0,0,0,70.72082,0,0,10.56342,10.03525,163.0895,171.9777,80.75607,0,80.75607,341.8925,81.40282,0.1127418,77.48024,56.57666,81,242.6985
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,65.17944,76.03069,51.98308,52.25711,52.25711,0,0,0,52.25711,124.7284,0,0,0,65.17944,55.00748,52.25711,0,0,82.3334,244.6582,10.17195,0,10.17195,351.5425,83.70042,0.1126689,57.48281,52.14355,0,309.8376
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,54.31008,75.82334,55.81713,23.50529,23.50529,0,0,0,23.50529,231.0547,0,0,0,54.31008,24.74241,23.50529,0,0,72.16145,253.8129,29.56766,0,29.56766,379.5928,90.37907,0.1124574,25.85582,43.44806,0,308.123
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,55.71132,80.71424,59.4122,19.41775,19.41775,0,0,0,19.41775,286.9092,0,0,0,55.71132,20.43974,19.41775,0,0,42.59378,280.4238,35.27158,0,35.27158,413.0544,98.34608,0.1122062,21.35953,44.56906,0,336.1351
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,61.46694,86.27295,61.71887,1.757887,1.757887,0,-1,0,1.757887,3496.639,52.29434,0,0,61.46694,1.850407,1.757887,0,0,7.322199,312.1682,7.322199,0,7.322199,420.0009,100,0.1121542,1.933675,49.17355,0,373.6352
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,21.57726,70.34946,62.71635,4.922008,4.922008,0,-1,0,4.922008,438.3832,16.39619,0,0,21.57726,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1121542,5.414208,17.2618,0,340.3355
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,15.8924,69.22797,63.65148,17.37638,17.37638,0,-1,0,17.37638,91.45979,0,0,0,15.8924,18.29092,17.37638,0,0,0,318.7582,0,2.398525,-2.398525,417.4726,99.39803,0.1121542,19.11402,12.71392,0,334.6506
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,18.89926,69.47402,62.83064,16.70316,16.70316,0,-1,0,16.70316,113.1478,0,0,0,18.89926,17.58228,16.70316,0,0,2.665028,316.3597,1.316982,0,1.316982,418.722,99.69551,0.1121449,18.37348,15.11941,0,335.259
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.716786,61.59318,60.02524,28.20313,28.20313,0,-1,0,28.20313,16.72433,0,3.552714E-15,0,4.716786,29.68751,28.20313,0,0,1.348046,317.545,0,24.97072,-24.97072,392.4005,93.4285,0.1121449,31.02345,3.773429,0,322.2618
