Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,49.35432,49.35432,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121026,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,47.98278,47.98278,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121026,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.83984,46.83984,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.112501,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,45.99822,45.99822,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1127633,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,21.90043,51.88005,45.06309,71.8985,71.8985,81,0,22.761,71.8985,30.4602,0,0,0,21.90043,0,0,9.101501,8.646426,226.5018,114.9066,30.54685,0,30.54685,234.1016,55.73837,0.1129515,79.08835,17.52034,81,136.807
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,46.84872,62.87486,47.16195,89.41847,89.41847,81,0,22.761,89.41847,52.39267,0,0,0,46.84872,8.861546,8.418468,0,0,195.955,142.3987,37.98717,0,37.98717,270.1394,64.31878,0.1131731,98.36031,37.47897,81,189.2475
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,54.27647,72.07135,52.62729,7.057724,7.057724,0,-1,0,7.057724,769.0364,0,0,0,54.27647,7.429183,7.057724,0,0,157.9678,176.5872,46.84728,0,46.84728,314.5826,74.90048,0.1129727,7.763496,43.42117,0,230.8637
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,72.43542,87.25831,58.09263,59.55744,59.55744,0,0,0,59.55744,121.6228,0,0,0,72.43542,62.69204,59.55744,0,0,111.1205,218.7498,9.743383,0,9.743383,323.826,77.10128,0.1129311,65.51318,57.94834,0,291.1852
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,73.94854,94.02209,62.53971,24.55096,24.55096,0,0,0,24.55096,301.2043,0,0,0,73.94854,25.84312,24.55096,0,0,101.3771,227.5188,48.10542,0,48.10542,369.4629,87.96717,0.1127262,27.00606,59.15883,0,301.4673
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,68.50588,95.36311,65.86463,53.5036,53.5036,0,0,0,53.5036,128.0398,0,0,0,68.50588,56.31958,53.5036,0,0,53.27172,270.8137,12.18631,0,12.18631,381.0238,90.71977,0.1126744,58.85396,54.80471,0,339.3195
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,71.02484,101.1963,69.02331,85.52042,85.52042,57.07796,0,16.70872,85.52042,83.05016,7.105427E-15,0,0,71.02484,29.93943,28.44246,0,0,41.08541,281.7813,41.08541,0,41.08541,420.0009,100,0.1128899,94.07246,56.81987,81,352.8062
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,68.39045,102.1324,70.89358,17.85492,17.85492,0,-1,0,17.85492,383.0343,49.5958,0,0,68.39045,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1128899,19.64041,54.71236,0,387.1487
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,58.1743,96.84467,71.47544,21.25028,21.25028,0,-1,0,21.25028,273.7578,35.80558,0,0,58.1743,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1128899,23.37531,46.53944,0,376.9325
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,38.98179,87.89656,72.11964,51.81865,51.81865,0,-1,0,51.81865,75.22733,0,0,0,38.98179,54.54595,51.81865,0,0,0,318.7582,0,15.56416,-15.56416,403.5948,96.0938,0.1128899,57.00051,31.18543,0,357.74
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,18.87073,78.26559,71.18451,9.524585,9.524585,0,-1,0,9.524585,198.1265,0,0,0,18.87073,10.02588,9.524585,0,0,17.29351,303.1941,8.844851,0,8.844851,411.9857,98.09164,0.1128523,10.47704,15.09658,0,322.0648
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.402011,69.57735,68.73238,13.78762,13.78762,0,-1,0,13.78762,17.4215,0,0,0,2.402011,14.51329,13.78762,0,0,8.448658,311.1544,0,12.11128,-12.11128,399.2193,95.05203,0.1128523,15.16639,1.921609,0,313.5565
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,66.39454,66.39454,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,21.90563,299.0432,0,52.20861,-52.20861,344.1866,81.94904,0.1128523,54.55799,0,0,299.0432
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,63.76577,63.76577,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,79.9152,246.8345,0,53.107,-53.107,288.2069,68.62056,0.1128523,55.49682,0,0,246.8345
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,60.96037,60.96037,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,138.923,193.7275,0,34.98186,-34.98186,251.3328,59.84103,0.1128523,36.55605,0,0,193.7275
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,58.09263,58.09263,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,177.7917,158.7457,0,46.02669,-46.02669,202.8164,48.28953,0.1128523,48.09789,0,0,158.7457
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,55.86909,55.86909,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,228.9325,112.719,0,34.62935,-34.62935,166.3139,39.59846,0.1128523,36.18768,0,0,112.719
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,54.23779,54.23779,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,267.4095,78.08964,0,33.54275,-33.54275,130.9567,31.18011,0.1128523,35.05217,0,0,78.08964
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,52.45065,52.45065,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,304.6793,44.54689,0,1.697938,-1.697938,129.1669,30.75397,0.1128523,1.774345,0,0,44.54689
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.81936,50.81936,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,306.5659,42.84895,0,22.71368,-22.71368,105.2246,25.05343,0.1128523,23.7358,0,0,42.84895
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,49.56212,49.56212,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,331.8033,20.13527,0,9.553617,-9.553617,95.15421,22.65572,0.1128523,9.983529,0,0,20.13527
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,48.22176,48.22176,42.23026,10.05257,0,-1,0,10.05257,0,0,32.17768,36.40071,0,10.58165,10.05257,0,0,342.4184,10.58165,0,10.58165,-10.58165,84.00017,20,0.1128523,46.45328,0,0,10.58165
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,47.04765,47.04765,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1130926,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,46.20603,46.20603,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1133499,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.26788,51.56667,45.27089,2.232949,2.232949,74.54874,0,21.12883,2.232949,907.673,0,0,0,20.26788,0,0,72.31579,68.7,250.5489,93.26421,88.96788,0,88.96788,266.7116,63.50264,0.1135434,2.456244,16.2143,81,113.5321
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,40.14495,60.69419,47.43209,31.96906,31.96906,81,0,22.761,31.96906,125.5744,0,0,0,40.14495,0,0,49.03094,46.5794,161.581,173.3353,86.72435,0,86.72435,348.9856,83.09163,0.1138127,35.16597,32.11597,81,213.4803
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,61.06517,75.32964,52.91822,0,0,0,-1,0,0,0,0,0,0,61.06517,0,0,0,0,74.85668,251.3872,61.06517,0,61.06517,406.9171,96.88482,0.1135545,0,48.85214,0,312.4524
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,69.56818,86.14547,58.38356,39.89788,39.89788,0,0,0,39.89788,174.3656,13.77891,0,0,69.56818,41.99776,39.89788,0,0,13.79151,306.3459,13.79151,0,13.79151,420.0009,100,0.1134963,43.88766,55.65455,0,375.9141
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,77.10426,96.2975,62.83064,16.6259,16.6259,0,0,0,16.6259,463.7598,59.60331,0,0,77.10426,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1134963,18.28849,61.68341,0,395.8625
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,72.45133,98.10786,66.16595,0,0,0,0,0,0,0,72.45133,0,0,72.45133,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134963,0,57.96107,0,391.2096
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,69.10547,100.3973,69.31424,43.09376,43.09376,0,0,0,43.09376,160.3607,23.74361,0,0,69.10547,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1134963,47.40314,55.28437,0,387.8637
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,64.86905,100.28,71.13255,49.01336,49.01336,0,-1,0,49.01336,132.3497,13.27604,0,0,64.86905,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1134963,53.91469,51.89524,0,383.6273
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,52.40157,94.08786,71.76637,26.50327,26.50327,0,-1,0,26.50327,197.7174,24.5034,0,0,52.40157,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1134963,29.15359,41.92125,0,371.1598
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,42.19519,89.68687,72.35862,0,0,0,-1,0,0,0,42.19519,0,0,42.19519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134963,0,33.75615,0,360.9534
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,22.43167,79.95013,71.42348,0,0,0,-1,0,0,0,22.43167,0,0,22.43167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134963,0,17.94534,0,341.1899
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,3.866604,70.33909,68.97135,24.89677,24.89677,0,-1,0,24.89677,15.53054,3.552714E-15,0,0,3.866604,26.20713,24.89677,0,0,0,318.7582,0,22.34053,-22.34053,396.4518,94.39311,0.1134963,27.38645,3.093283,0,322.6248
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,66.63352,66.63352,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.82281,296.4177,0,38.47512,-38.47512,355.8955,84.73686,0.1134963,40.2065,0,0,296.4177
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,63.99437,63.99437,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.57294,257.9426,0,62.15912,-62.15912,290.3741,69.13654,0.1134963,64.95628,0,0,257.9426
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,61.18896,61.18896,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.6386,195.7835,0,38.92191,-38.92191,249.3468,59.36816,0.1134963,40.67339,0,0,195.7835
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,58.26926,58.26926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8852,156.8616,0,0,0,249.3468,59.36816,0.1134963,0,0,0,156.8616
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,56.04572,56.04572,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.8852,156.8616,0,53.54136,-53.54136,192.9092,45.93068,0.1134963,55.95072,0,0,156.8616
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,54.41443,54.41443,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.3756,103.3202,0,19.5261,-19.5261,172.3269,41.03013,0.1134963,20.40478,0,0,103.3202
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,52.62729,52.62729,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,261.0713,83.7941,0,20.18493,-20.18493,151.0501,35.96424,0.1134963,21.09326,0,0,83.7941
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,51.02716,51.02716,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.499,63.60917,0,39.33275,-39.33275,109.5898,26.09275,0.1134963,41.10273,0,0,63.60917
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,49.76993,49.76993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.202,24.27642,0,0,0,109.5898,26.09275,0.1134963,0,0,0,24.27642
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,48.38801,48.38801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.202,24.27642,0,0,0,109.5898,26.09275,0.1134963,0,0,0,24.27642
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,47.22429,47.22429,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,327.202,24.27642,0,18.39654,-18.39654,90.1981,21.4757,0.1134963,19.22438,0,0,24.27642
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,46.40345,46.40345,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.6426,5.87988,59.72147,0,59.72147,146.8549,34.96537,0.1138779,19.94882,0,81,5.87988
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,21.79107,52.26868,45.46831,26.87509,26.87509,81,0,22.761,26.87509,81.08279,0,0,0,21.79107,0,0,54.1249,51.41866,287.9211,59.6292,73.20973,0,73.20973,216.3077,51.50174,0.1142009,29.5626,17.43286,81,81.42028
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,47.70092,63.72362,47.62951,83.8826,83.8826,81,0,22.761,83.8826,56.86629,0,0,0,47.70092,3.034312,2.882596,0,0,214.7114,125.518,44.66661,0,44.66661,258.6822,61.59087,0.1144528,92.27086,38.16074,81,173.2189
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,63.0836,76.51698,53.1572,35.12783,35.12783,0,-1,0,35.12783,179.583,0,0,0,63.0836,36.97667,35.12783,0,0,170.0448,165.7179,26.10694,0,26.10694,283.4494,67.48782,0.1143426,38.64061,50.46688,0,228.8015
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,66.52837,84.95084,58.65371,15.44836,15.44836,0,0,0,15.44836,430.65,0,0,0,66.52837,16.26144,15.44836,0,0,143.9379,189.2142,50.26694,0,50.26694,331.1368,78.84194,0.1141312,16.9932,53.2227,0,255.7425
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,69.11954,91.98895,63.05923,51.73064,51.73064,0,0,0,51.73064,133.6143,0,0,0,69.11954,54.4533,51.73064,0,0,93.67091,234.4544,14.66623,0,14.66623,345.0504,82.1547,0.1140697,56.9037,55.29563,0,303.5739
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,66.73772,95.05695,66.39454,9.48643,9.48643,0,0,0,9.48643,703.5072,0,0,0,66.73772,9.985716,9.48643,0,0,79.00468,247.654,56.752,0,56.752,398.8901,94.97364,0.1138321,10.43507,53.39017,0,314.3917
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,61.1828,96.05417,69.55322,99.20985,99.20985,30.50985,0,9.986993,99.20985,61.67008,1.421085E-14,0,0,61.1828,72.31579,68.7,0,0,22.25267,298.7308,0,11.13299,-11.13299,387.1549,92.17955,0.1138321,109.1308,48.94624,81,359.9136
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,63.24326,99.69445,71.42348,10.17942,10.17942,0,-1,0,10.17942,621.2857,17.90542,0,0,63.24326,10.71518,10.17942,0,0,34.62266,287.5978,34.62266,0,34.62266,420.0009,100,0.1136877,11.19736,50.59461,0,350.8411
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,52.47027,94.41863,72.00535,0,0,0,-1,0,0,0,52.47027,0,0,52.47027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136877,0,41.97622,0,371.2285
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,36.2809,87.18711,72.58721,26.44045,26.44045,0,-1,0,26.44045,137.2174,8.448846,0,0,36.2809,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1136877,29.0845,29.02472,0,355.0391
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,23.93402,80.81042,71.65208,33.25176,33.25176,0,-1,0,33.25176,71.97821,0,0,0,23.93402,35.00186,33.25176,0,0,0,318.7582,0,11.06783,-11.06783,408.3343,97.22226,0.1136877,36.57694,19.14722,0,342.6923
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.347182,70.38434,69.19994,50.26434,50.26434,0,-1,0,50.26434,6.659159,0,7.105427E-15,0,3.347182,52.90983,50.26434,0,0,12.29759,307.6904,0,49.56265,-49.56265,356.0907,84.78333,0.1136877,55.29077,2.677746,0,311.0376
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,66.79977,66.79977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.3672,258.1277,0,0,0,356.0907,84.78333,0.1136877,0,0,0,258.1277
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,64.171,64.171,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,67.3672,258.1277,0,29.84621,-29.84621,324.63,77.29271,0.1136877,31.18929,0,0,258.1277
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,61.3656,61.3656,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,100.5297,228.2815,0,35.09867,-35.09867,287.6328,68.48386,0.1136877,36.67811,0,0,228.2815
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,58.4459,58.4459,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,139.5282,193.1829,0,25.96434,-25.96434,260.264,61.96749,0.1136877,27.13274,0,0,193.1829
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,56.22236,56.22236,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,168.3774,167.2185,0,37.7799,-37.7799,220.4405,52.48572,0.1136877,39.48,0,0,167.2185
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,54.59107,54.59107,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,210.3551,129.4386,0,10.12152,-10.12152,209.7714,49.94548,0.1136877,10.57698,0,0,129.4386
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,52.80392,52.80392,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,221.6012,119.3171,0,33.56339,-33.56339,174.3925,41.52195,0.1136877,35.07374,0,0,119.3171
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,51.19341,51.19341,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,258.8939,85.75372,0,35.60267,-35.60267,136.864,32.58661,0.1136877,37.20479,0,0,85.75372
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.4524,50.15105,0,0,0,136.864,32.58661,0.1136877,0,0,0,50.15105
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,48.56465,48.56465,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,298.4524,50.15105,0,31.24282,-31.24282,103.9312,24.74547,0.1136877,32.64875,0,0,50.15105
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,47.43209,47.43209,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,333.1667,18.90823,0,1.755682,-1.755682,102.0805,24.30484,0.1136877,24.10969,0,81,18.90823
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,46.58008,46.58008,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,335.1174,17.15254,68.7,0,68.7,167.2551,39.82256,0.1139697,3.47666,0,81,17.15254
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.43161,51.07331,45.67612,43.12935,43.12935,81,0,22.761,43.12935,40.41705,0,0,0,17.43161,0,0,37.87065,35.97712,266.4174,78.98254,53.40873,0,53.40873,217.923,51.88634,0.1143058,47.44228,13.94529,81,96.41415
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,38.70832,60.6181,47.83732,31.46048,31.46048,81,0,22.761,31.46048,123.0379,0,0,0,38.70832,0,0,49.53952,47.06254,213.0087,127.0504,85.77086,0,85.77086,299.2924,71.25996,0.1145703,34.60653,30.96665,81,165.7587
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,59.88595,75.37128,53.38578,49.02973,49.02973,0,-1,0,49.02973,122.1421,0,0,0,59.88595,51.61024,49.02973,0,0,127.2378,204.2442,8.275709,0,8.275709,307.1435,73.12925,0.1145359,53.9327,47.90876,0,264.1301
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,67.354,85.65559,58.88229,48.04161,48.04161,0,0,0,48.04161,140.1993,0,0,0,67.354,50.57011,48.04161,0,0,118.9621,211.6923,16.78388,0,16.78388,323.066,76.92033,0.114466,52.84577,53.88319,0,279.0463
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,72.88284,94.50589,63.35016,45.41269,45.41269,0,0,0,45.41269,160.49,0,0,0,72.88284,47.80283,45.41269,0,0,102.1783,226.7978,25.08,0,25.08,346.859,82.58531,0.1143618,49.95396,58.30627,0,299.6806
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,61.32988,92.38846,66.63352,1.166885,1.166885,0,0,0,1.166885,5255.861,0,0,0,61.32988,1.2283,1.166885,0,0,77.09825,249.3698,60.10158,0,60.10158,403.8764,96.16085,0.1141128,1.283574,49.0639,0,310.6997
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,54.92147,92.95503,69.78181,34.36045,34.36045,0,0,0,34.36045,159.8392,1.755891,0,0,54.92147,36.1689,34.36045,0,0,16.99667,303.4612,16.99667,0,16.99667,420.0009,100,0.1140426,37.7965,43.93717,0,358.3827
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,65.99892,101.6761,71.65208,64.57385,64.57385,0,-1,0,64.57385,102.2069,0,0,2.331238,65.99892,67.97247,64.57385,0,0,0,318.7582,0,1.973557,-1.973557,417.9205,99.50469,0.1140426,71.03123,52.79913,0,384.7571
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,51.92505,94.42612,72.24432,52.48882,52.48882,0,-1,0,52.48882,98.92592,0,0,0,51.92505,55.25139,52.48882,0,0,2.192842,316.7847,0,3.326341,-3.326341,414.4142,98.66986,0.1140426,57.73771,41.54004,0,368.7097
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,31.03325,85.03919,72.76385,32.41384,32.41384,0,-1,0,32.41384,95.74075,0,0,0,31.03325,34.11983,32.41384,0,0,5.888776,313.4583,0,3.086579,-3.086579,411.1607,97.89521,0.1140426,35.65522,24.8266,0,344.4916
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,14.79159,77.34023,71.82871,28.41535,28.41535,0,-1,0,28.41535,52.05492,0,3.552714E-15,0,14.79159,29.91089,28.41535,0,0,9.318308,310.3717,0,15.11931,-15.11931,395.2236,94.10066,0.1140426,31.25688,11.83327,0,325.1633
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.120622,70.53396,69.42854,84.58694,68.7,0,-1,0,68.7,4.542391,0,15.88695,24.34564,3.120622,72.31579,68.7,0,0,26.11754,295.2524,0,69.19517,-69.19517,322.2855,76.73448,0.1140426,93.04564,2.496498,0,298.3731
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,67.03874,67.03874,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,103.0011,226.0573,0,56.4159,-56.4159,262.8179,62.57556,0.1140426,58.95462,0,0,226.0573
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,64.34763,64.34763,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,165.6854,169.6414,0,44.38699,-44.38699,216.0299,51.43559,0.1140426,46.3844,0,0,169.6414
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0043,125.2544,0,0,0,216.0299,51.43559,0.1140426,0,0,0,125.2544
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,58.62254,58.62254,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,215.0043,125.2544,0,19.78993,-19.78993,195.1695,46.46883,0.1140426,20.68048,0,0,125.2544
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,56.36782,56.36782,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,236.9931,105.4645,0,10.26864,-10.26864,184.3454,43.89167,0.1140426,10.73073,0,0,105.4645
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,54.73653,54.73653,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,248.4027,95.19582,0,23.77416,-23.77416,159.2852,37.92497,0.1140426,24.844,0,0,95.19582
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,52.94939,52.94939,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,274.8184,71.42165,0,29.53938,-29.53938,128.148,30.51136,0.1140426,30.86865,0,0,71.42165
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,51.34927,51.34927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.64,41.88227,0,0,0,128.148,30.51136,0.1140426,0,0,0,41.88227
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,50.11281,50.11281,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,307.64,41.88227,0,29.11802,-29.11802,97.45487,23.2035,0.1140426,30.42833,0,0,41.88227
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,48.74128,48.74128,17.24898,12.12604,0,-1,0,12.12604,0,0,5.122933,6.847831,0,12.76425,12.12604,0,0,339.9933,12.76425,0,12.76425,-12.76425,84.00017,20,0.1140426,18.97387,0,0,12.76425
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,47.60873,47.60873,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,354.1758,0,64.98038,0,64.98038,145.646,34.67754,0.1143917,13.85957,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,46.75672,46.75672,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,289.1954,58.48234,17.58524,0,17.58524,162.3288,38.64964,0.1145069,68.73814,0,81,58.48234
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.44835,50.33583,45.88393,45.7296,45.7296,81,0,22.761,45.7296,31.59517,0,0,0,14.44835,0,0,35.2704,33.50688,271.6102,74.30905,47.95522,0,47.95522,207.8231,49.48159,0.1148053,50.30256,11.55868,81,88.7574
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,19.73384,54.28667,48.04513,48.34553,48.34553,81,0,22.761,48.34553,40.81833,0,0,0,19.73384,0,0,32.65447,31.02175,223.655,117.4688,50.75558,0,50.75558,255.9741,60.94609,0.1151154,53.18008,15.78707,81,137.2026
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,31.97548,64.46993,53.62476,41.28922,41.28922,0,-1,0,41.28922,77.4427,7.105427E-15,0,0,31.97548,43.46233,41.28922,0,0,172.8994,163.1488,0,11.48685,-11.48685,243.8659,58.06319,0.1151154,45.41814,25.58039,0,195.1243
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,29.7772,69.59782,59.12127,0.4643089,0.4643089,0,0,0,0.4643089,6413.231,0,0,0,29.7772,0.4887462,0.4643089,0,0,185.6626,151.6619,29.28846,0,29.28846,271.6513,64.67876,0.1149943,0.5107398,23.82176,0,181.4391
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,45.04157,80.8264,63.58914,21.87021,21.87021,0,0,0,21.87021,205.9494,0,0,0,45.04157,23.02127,21.87021,0,0,156.3741,178.0215,22.0203,0,22.0203,292.5416,69.65263,0.1149034,24.05723,36.03326,0,223.0631
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,53.14064,88.46967,66.86211,12.37121,12.37121,0,0,0,12.37121,429.5508,0,0,0,53.14064,13.02233,12.37121,0,0,134.3538,197.8398,40.11831,0,40.11831,330.6012,78.71442,0.1147382,13.60833,42.51251,0,250.9805
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,58.86588,95.36973,70.02078,37.68156,37.68156,0,0,0,37.68156,156.2193,0,0,0,58.86588,39.6648,37.68156,0,0,94.23548,233.9463,19.20108,0,19.20108,348.817,83.05149,0.1146593,41.44972,47.0927,0,292.8122
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,45.97212,90.89681,71.82871,8.538785,8.538785,0,-1,0,8.538785,538.3918,0,0,0,45.97212,8.988194,8.538785,0,0,75.03441,251.2273,36.98392,0,36.98392,383.903,91.40529,0.1145076,9.392663,36.77769,0,297.1994
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,13.41978,77.41372,72.41058,28.38523,28.38523,0,-1,0,28.38523,47.27733,0,0,0,13.41978,29.87918,28.38523,0,0,38.05048,284.5128,0,16.45941,-16.45941,366.5533,87.27441,0.1145076,31.22375,10.73582,0,297.9326
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,7.854469,75.83407,72.94048,13.30632,13.30632,0,-1,0,13.30632,59.0281,0,1.776357E-15,0,7.854469,14.00665,13.30632,0,0,56.33871,268.0534,0,6.152185,-6.152185,360.0683,85.73037,0.1145076,14.63695,6.283575,0,275.9078
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.453629,75.47879,72.00535,30.95645,30.95645,0,-1,0,30.95645,30.53848,0,3.552714E-15,0,9.453629,32.58574,30.95645,0,0,63.17448,261.9012,0,23.13211,-23.13211,335.6849,79.92481,0.1145076,34.05209,7.562902,0,271.3548
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.280214,70.76913,69.60517,56.50278,56.50278,0,-1,0,56.50278,5.805401,0,7.105427E-15,0,3.280214,59.47662,56.50278,0,0,88.87682,238.7691,0,56.1964,-56.1964,276.4487,65.82098,0.1145076,62.15306,2.624171,0,242.0493
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,67.21538,67.21538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3173,182.5727,0,0,0,276.4487,65.82098,0.1145076,0,0,0,182.5727
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,64.58662,64.58662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3173,182.5727,0,0,0,276.4487,65.82098,0.1145076,0,0,0,182.5727
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,61.71887,61.71887,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,151.3173,182.5727,0,11.45364,-11.45364,264.3755,62.94642,0.1145076,11.96905,0,0,182.5727
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,58.83034,58.83034,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,164.0435,171.119,0,8.28945,-8.28945,255.6376,60.86598,0.1145076,8.662475,0,0,171.119
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,56.57563,56.57563,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,173.254,162.8296,0,12.18049,-12.18049,242.7983,57.80899,0.1145076,12.72861,0,0,162.8296
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.7879,150.6491,0,0,0,242.7983,57.80899,0.1145076,0,0,0,150.6491
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,53.12602,53.12602,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,186.7879,150.6491,0,42.28039,-42.28039,198.2308,47.19772,0.1145076,44.18301,0,0,150.6491
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,51.54668,51.54668,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,233.7661,108.3687,0,3.22032,-3.22032,194.8363,46.3895,0.1145076,3.365234,0,0,108.3687
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,50.28945,50.28945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.3443,105.1484,0,0,0,194.8363,46.3895,0.1145076,0,0,0,105.1484
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,48.91792,48.91792,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,237.3443,105.1484,0,41.55041,-41.55041,151.0383,35.96143,0.1145076,43.42018,0,0,105.1484
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,47.77498,47.77498,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,283.5114,63.59798,0,11.54117,-11.54117,138.8729,33.0649,0.1145076,12.06052,0,0,63.59798
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,46.98531,46.98531,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,296.3349,52.05681,0,11.11998,-11.11998,127.1514,30.27408,0.1145076,11.62038,0,0,52.05681
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,12.86723,50.03836,46.08134,9.061196,9.061196,0,0,0,9.061196,142.0036,0,0,0,12.86723,9.538101,9.061196,0,0,308.6904,40.93683,3.329129,0,3.329129,130.3097,31.02605,0.1144939,9.967316,10.29378,0,53.80406
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,30.10046,58.03807,48.27372,0,0,0,0,0,0,0,0,0,0,30.10046,0,0,0,0,305.3613,43.93305,30.10046,0,30.10046,158.8655,37.82504,0.1143708,0,24.08037,0,74.03351
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,40.34115,67.87091,53.85335,6.015163,6.015163,0,-1,0,6.015163,670.6577,0,0,0,40.34115,6.33175,6.015163,0,0,275.2608,71.02347,34.0094,0,34.0094,191.1296,45.50696,0.114232,6.616679,32.27292,0,111.3646
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,53.81391,79.77837,59.34986,14.74567,14.74567,0,0,0,14.74567,364.9472,0,0,0,53.81391,15.52176,14.74567,0,0,241.2514,101.6319,38.29215,0,38.29215,227.4567,54.15626,0.1140761,16.22024,43.05113,0,155.4458
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,63.16623,89.79057,63.82812,0,0,0,0,0,0,0,0,0,0,63.16623,0,0,0,0,202.9593,136.0949,63.16623,0,63.16623,287.3815,68.42403,0.1138199,0,50.53299,0,199.2611
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,65.98683,95.54965,67.0907,5.362689,5.362689,0,0,0,5.362689,1230.48,0,0,0,65.98683,5.644935,5.362689,0,0,139.7931,192.9445,60.3419,0,60.3419,344.6269,82.05385,0.1135762,5.898957,52.78947,0,258.9313
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,41.3083,86.82383,70.24937,41.80677,41.80677,0,0,0,41.80677,98.80767,0,0,0,41.3083,44.00713,41.80677,0,0,79.45116,247.2522,0,2.698832,-2.698832,341.782,81.37651,0.1135762,45.98745,33.04664,0,288.5605
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,34.75386,85.91055,72.06769,75.06375,68.7,0,-1,0,68.7,50.58786,0,6.363749,13.87012,34.75386,72.31579,68.7,0,0,82.44987,244.5533,0,37.56193,-37.56193,302.1883,71.94945,0.1135762,82.57012,27.80309,0,279.3072
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,43.58041,90.62242,72.58721,9.957786,9.957786,0,-1,0,9.957786,437.6516,0,0,0,43.58041,10.48188,9.957786,0,0,124.1853,206.9914,33.09853,0,33.09853,333.5883,79.42563,0.1134429,10.95356,34.86433,0,250.5718
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,30.62887,85.31065,73.16908,24.29251,24.29251,0,-1,0,24.29251,126.0836,0,0,0,30.62887,25.57106,24.29251,0,0,91.08681,236.7801,5.057806,0,5.057806,338.3866,80.56807,0.1134226,26.72176,24.50309,0,267.409
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,6.902576,74.76699,72.24432,3.262497,3.262497,0,-1,0,3.262497,211.5734,0,0,0,6.902576,3.434207,3.262497,0,0,86.02901,241.3321,3.468369,0,3.468369,341.6769,81.35149,0.1134087,3.588747,5.522061,0,248.2347
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.746534,70.75629,69.78181,26.42256,26.42256,0,-1,0,26.42256,10.39465,0,0,0,2.746534,27.81322,26.42256,0,0,82.56064,244.4536,0,25.06669,-25.06669,315.2543,75.0604,0.1134087,29.06482,2.197227,0,247.2002
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,67.39201,67.39201,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,110.4125,219.387,0,55.34325,-55.34325,256.9174,61.17069,0.1134087,57.83369,0,0,219.387
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.905,164.0437,0,0,0,256.9174,61.17069,0.1134087,0,0,0,164.0437
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,61.95785,61.95785,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,171.905,164.0437,0,42.46524,-42.46524,212.1551,50.51302,0.1134087,44.37618,0,0,164.0437
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,59.02776,59.02776,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,219.0886,121.5785,0,35.74194,-35.74194,174.4798,41.54273,0.1134087,37.35033,0,0,121.5785
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,56.75227,56.75227,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,258.8019,85.83652,0,13.75947,-13.75947,159.9761,38.08946,0.1134087,14.37865,0,0,85.83652
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,55.11059,55.11059,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,274.0902,72.07705,0,7.054116,-7.054116,152.5404,36.31906,0.1134087,7.371551,0,0,72.07705
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,53.30266,53.30266,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,281.9281,65.02293,0,23.66983,-23.66983,127.5902,30.37855,0.1134087,24.73497,0,0,65.02293
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,51.75449,51.75449,46.08266,39.28545,0,-1,0,39.28545,0,0,6.797209,11.40547,0,41.35311,39.28545,0,0,308.2279,41.35311,0,41.35311,-41.35311,84.00017,20,0.1134087,50.69093,0,0,41.35311
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,50.49726,50.49726,29.06173,0,0,-1,0,0,0,0,29.06173,31.96791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134087,31.96791,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,49.12572,49.12572,16.51656,0,0,-1,0,0,0,0,16.51656,18.16822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134087,18.16822,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,48.01395,48.01395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134087,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,47.19312,47.19312,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1136697,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,18.60277,52.12001,46.32032,30.87928,30.87928,81,0,22.761,30.87928,60.24353,0,0,0,18.60277,0,0,50.12072,47.61468,313.7455,36.38727,66.21745,0,66.21745,185.1751,44.08922,0.1140068,33.96721,14.88222,81,54.99004
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,31.68594,58.84836,48.51269,0,0,72.31579,0,20.56389,0,0,0,0,0,31.68594,0,0,72.31579,68.7,247.5281,95.98297,100.3859,0,100.3859,280.4096,66.76405,0.1141191,0,25.34875,81,127.6689
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,58.31192,75.56172,54.1235,6.108107,6.108107,0,-1,0,6.108107,954.6644,0,0,0,58.31192,6.429586,6.108107,0,0,147.1421,186.3303,51.88233,0,51.88233,329.6295,78.48305,0.1139112,6.718917,46.64953,0,244.6422
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,66.69719,86.26082,59.62001,0,0,0,0,0,0,0,0,0,0,66.69719,0,0,0,0,95.25979,233.0244,66.69719,0,66.69719,392.904,93.54838,0.1136451,0,53.35775,0,299.7216
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,62.82938,89.90493,64.0567,28.14809,28.14809,0,0,0,28.14809,223.2101,4.637213,0,0,62.82938,29.62957,28.14809,0,0,28.5626,293.0519,28.5626,0,28.5626,420.0009,100,0.1135315,30.9629,50.26351,0,355.8813
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,65.97034,95.85596,67.32967,18.35611,18.35611,0,0,0,18.35611,359.3917,46.64812,0,0,65.97034,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1135315,20.19172,52.77628,0,384.7286
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,69.43641,102.1466,70.42601,16.47144,16.47144,0,0,0,16.47144,421.5565,52.09806,0,0,69.43641,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1135315,18.11858,55.54913,0,388.1946
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,58.61697,98.081,72.24432,0.8626717,0.8626717,0,-1,0,0.8626717,6794.818,57.7089,0,0,58.61697,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1135315,0.9489388,46.89358,0,377.3752
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,46.18565,92.11495,72.76385,0,0,0,-1,0,0,0,46.18565,0,0,46.18565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135315,0,36.94852,0,364.9439
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,33.3161,86.70011,73.34571,26.38269,26.38269,0,-1,0,26.38269,126.2802,5.544849,0,0,33.3161,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1135315,29.02096,26.65288,0,352.0743
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,14.28438,77.74966,72.41058,13.79129,13.79129,0,-1,0,13.79129,103.5754,0,0,0,14.28438,14.51714,13.79129,0,0,0,318.7582,0,0.2327671,-0.2327671,419.7555,99.94158,0.1135315,15.17041,11.4275,0,333.0426
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.197633,71.0958,69.95844,0,0,0,-1,0,0,0,2.939002,0,0,3.197633,0,0,0,0,0.2586302,318.5255,0.2586302,0,0.2586302,420.0009,100,0.1135305,0,2.558106,0,321.7231
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,67.62061,67.62061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135305,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,64.99184,64.99184,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1135305,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,62.1241,62.1241,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1135305,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,59.2044,59.2044,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1135305,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,56.9289,56.9289,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1135305,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,55.28722,55.28722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1135305,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,53.51047,53.51047,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1135305,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,51.93113,51.93113,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1135305,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,50.67389,50.67389,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1135305,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,49.32314,49.32314,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1135305,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,48.19059,48.19059,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1135305,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,47.40092,47.40092,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1135305,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.42142,50.37731,46.54891,21.55405,21.55405,0,0,0,21.55405,57.62917,0,0,0,12.42142,22.68847,21.55405,0,0,214.3469,125.846,0,10.26705,-10.26705,205.8311,49.00731,0.1135305,23.70945,9.937136,0,138.2674
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,29.24234,58.27368,48.77245,33.40515,33.40515,0,0,0,33.40515,87.53843,0,0,0,29.24234,35.16331,33.40515,0,0,225.7547,115.579,0,5.920972,-5.920972,199.5898,47.5213,0.1135305,36.74567,23.39388,0,144.8213
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,45.01376,70.26641,54.35209,60.61606,60.61606,0,-1,0,60.61606,74.26046,0,0,0,45.01376,63.80638,60.61606,0,0,232.3336,109.658,0,18.79262,-18.79262,179.7807,42.80484,0.1135305,66.67767,36.01101,0,154.6718
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,43.82696,76.02844,59.85899,45.89778,45.89778,0,0,0,45.89778,95.4882,0,0,0,43.82696,48.31345,45.89778,0,0,253.2143,90.86539,0,4.48649,-4.48649,175.0515,41.67885,0.1135305,50.48755,35.06157,0,134.6923
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,45.45532,81.75479,64.23335,0,0,0,0,0,0,0,0,0,0,45.45532,0,0,0,0,258.1992,86.3789,45.45532,0,45.45532,218.1742,51.94614,0.1133502,0,36.36426,0,131.8342
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,69.29382,98.03752,67.50631,13.52003,13.52003,0,0,0,13.52003,512.5273,0,0,0,69.29382,14.23161,13.52003,0,0,212.7439,127.2887,55.06222,0,55.06222,270.4108,64.3834,0.1131326,14.87203,55.43506,0,196.5825
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,72.00423,104.0706,70.60265,0,0,0,0,0,0,0,0,0,0,72.00423,0,0,0,0,157.6817,176.8447,72.00423,0,72.00423,338.72,80.64747,0.1128493,0,57.60338,0,248.8489
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,61.08859,99.72589,72.41058,15.78161,15.78161,0,-1,0,15.78161,387.0872,0,0,0,61.08859,16.61222,15.78161,0,0,85.67749,241.6485,44.47637,0,44.47637,380.914,90.69363,0.112675,17.35977,48.87087,0,302.7371
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,35.31833,87.14863,72.94048,22.58315,22.58315,0,-1,0,22.58315,156.3924,0,0,0,35.31833,23.77174,22.58315,0,0,41.20112,281.6772,11.54659,0,11.54659,391.8681,93.30173,0.1126298,24.84146,28.25466,0,316.9955
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,20.27359,81.31013,73.52235,25.99502,25.99502,0,-1,0,25.99502,77.99029,0,0,0,20.27359,27.36318,25.99502,0,0,29.65454,292.0692,0,7.089588,-7.089588,384.395,91.52244,0.1126298,28.59452,16.21887,0,312.3427
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,18.27021,79.45359,72.53526,56.12836,56.12836,0,-1,0,56.12836,32.55076,0,7.105427E-15,0,18.27021,59.08249,56.12836,0,0,37.53186,284.9796,0,40.81228,-40.81228,341.3751,81.27962,0.1126298,61.7412,14.61617,0,303.2498
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.28326,71.30468,70.13508,72.74081,68.7,0,-1,0,68.7,4.779127,0,4.040814,11.3149,3.28326,72.31579,68.7,0,0,82.87883,244.1673,0,69.03253,-69.03253,268.6084,63.95425,0.1126298,80.01489,2.626608,0,247.4505
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,67.79724,67.79724,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,159.5816,175.1348,0,44.25252,-44.25252,221.9622,52.84803,0.1126298,46.24388,0,0,175.1348
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,65.16847,65.16847,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,208.7511,130.8822,0,49.38,-49.38,169.9111,40.45493,0.1126298,51.6021,0,0,130.8822
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,62.30073,62.30073,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,263.6178,81.50223,0,36.4586,-36.4586,131.4803,31.30478,0.1126298,38.09924,0,0,81.50223
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,59.4122,59.4122,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,304.1273,45.04363,0,35.16523,-35.16523,94.41292,22.47922,0.1126298,36.74766,0,0,45.04363
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,57.12632,57.12632,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,343.1998,9.878401,0,1.058841,-1.058841,93.2968,22.21348,0.1126298,1.106489,0,0,9.878401
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,55.46386,55.46386,15.69293,8.378582,0,-1,0,8.378582,0,0,7.314347,8.883639,0,8.81956,8.378582,0,0,344.3763,8.81956,0,8.81956,-8.81956,84.00017,20,0.1126298,17.26222,0,0,8.81956
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,53.70789,53.70789,17.46424,0,0,-1,0,0,0,0,17.46424,19.21067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126298,19.21067,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,52.13894,52.13894,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126298,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,50.8817,50.8817,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126298,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126298,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,48.38801,48.38801,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1128893,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,47.62951,47.62951,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1131491,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,17.93413,52.38908,46.78789,23.54779,23.54779,81,0,22.761,23.54779,76.16053,0,0,0,17.93413,0,0,57.45221,54.57959,272.3261,73.66473,72.51372,0,72.51372,230.4422,54.86707,0.1134554,25.90257,14.3473,81,91.59885
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,42.16957,63.18576,49.01143,0,0,72.31579,0,20.56389,0,0,0,0,0,42.16957,0,0,72.31579,68.7,199.8124,138.9271,110.8696,0,110.8696,335.6223,79.9099,0.1135262,0,33.73566,81,181.0966
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,56.82582,75.50526,54.62224,48.75706,48.75706,0,-1,0,48.75706,116.5489,0,0,0,56.82582,51.32323,48.75706,0,0,88.94281,238.7097,5.502594,0,5.502594,340.8425,81.15282,0.1135047,53.63277,45.46066,0,295.5355
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,66.53564,86.76015,60.07719,54.81926,54.81926,0,0,0,54.81926,121.3728,0,0,0,66.53564,57.70448,54.81926,0,0,83.44022,243.662,8.831162,0,8.831162,349.2205,83.14757,0.1134702,60.30118,53.22852,0,310.1977
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,59.45345,88.67718,64.46193,6.685958,6.685958,0,0,0,6.685958,889.2286,0,0,0,59.45345,7.03785,6.685958,0,0,74.60905,251.6101,52.4156,0,52.4156,398.9463,94.98701,0.1132661,7.354554,47.56276,0,311.0635
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,57.64914,91.83234,67.7349,20.8272,20.8272,0,0,0,20.8272,276.7975,13.53232,0,0,57.64914,21.92336,20.8272,0,0,22.19346,298.7841,22.19346,0,22.19346,420.0009,100,0.1131799,22.90991,46.11932,0,356.4333
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,64.79445,99.83013,70.83124,28.22766,28.22766,0,0,0,28.22766,229.5424,35.08112,0,0,64.79445,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1131799,31.05043,51.83556,0,383.5527
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,53.95082,95.93111,72.58721,0,0,0,-1,0,0,0,53.95082,0,0,53.95082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131799,0,43.16066,0,372.709
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,48.97206,93.95425,73.11712,16.37557,16.37557,0,-1,0,16.37557,299.0555,31.73462,0,0,48.97206,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1131799,18.01313,39.17765,0,367.7303
